time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
377580,293.3163146972656,297.1499938964844,293.1499938964844,0.1746462136507034,-3577.49658203125,304.1668701171875,0.6999549865722656,0.2467369735240936,0.227596566081047,293.3671569824219,297.1499938964844,293.1499938964844,0.3085529506206512,-5911.3291015625,304.17645263671875,0.8118419051170349,0.3907751441001892,0.3757953941822052,293.2146911621094,297.1499938964844,293.1499938964844,0.396510362625122,-5325.85595703125,304.1544494628906,0.8653361797332764,0.48073410987854,0.3391497135162353,293.2112731933594,297.1499938964844,293.1499938964844,0.4614362418651581,-8120.3994140625,304.1540222167969,0.9010406732559204,0.5424969792366028,0.5171225070953369,293.2036437988281,297.1499938964844,293.1499938964844,0.0162363909184932,-3913.927490234375,304.1307678222656,0.3751532435417175,0.050000000745058,0.2497718334197998,291.1650390625,291.1499938964844,259.0922241210937,258.7824401855469,279.1724853515625,293.306640625,291.1632080078125,1.0,0.4644853472709656,0.6180849671363831,0.6180849671363831,1.0,1.0,-2.0519707202911377,0.8478987216949463,1.2040719985961914,0.3407154381275177,0.0,0.0,0.7077824473381042,164.1060028076172,167.0,-38.020320892333984,-24720.966796875,1064.093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2829284667969,311.46697998046875,278.1499938964844,0.0,18000.0,313.3099975585937,36042.05859375,36000.0,0.0,0.0,0.5608947277069092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.227009892463684,1.227027177810669,-1.7293352357228287e-05,0.0,0.0005692368140444,0.0,0.0,259.4493713378906,0.0,0.0,0.0,0.7278597354888916,4.0,0.0,1.0
377640,293.3163146972656,297.1499938964844,293.1499938964844,0.1746462136507034,-3577.49658203125,304.1668701171875,0.6999549865722656,0.2467369735240936,0.227596566081047,293.3671569824219,297.1499938964844,293.1499938964844,0.3085529506206512,-5911.3291015625,304.17645263671875,0.8118419051170349,0.3907751441001892,0.3757953941822052,293.2146911621094,297.1499938964844,293.1499938964844,0.396510362625122,-5325.85595703125,304.1544494628906,0.8653361797332764,0.48073410987854,0.3391497135162353,293.2112731933594,297.1499938964844,293.1499938964844,0.4614362418651581,-8120.3994140625,304.1540222167969,0.9010406732559204,0.5424969792366028,0.5171225070953369,293.2036437988281,297.1499938964844,293.1499938964844,0.0162363909184932,-3913.927490234375,304.1307678222656,0.3751532435417175,0.050000000745058,0.2497718334197998,291.1650390625,291.1499938964844,259.0922241210937,258.7824401855469,279.1724853515625,293.306640625,291.1632080078125,1.0,0.4644853472709656,0.6180849671363831,0.6180849671363831,1.0,1.0,-2.0519707202911377,0.8478987216949463,1.2040719985961914,0.3407154381275177,0.0,0.0,0.7077824473381042,164.1060028076172,167.0,-38.020320892333984,-24720.966796875,1064.093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2829284667969,311.46697998046875,278.1499938964844,0.0,18000.0,313.3099975585937,36042.05859375,36000.0,0.0,0.0,0.5608947277069092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.227009892463684,1.227027177810669,-1.7293352357228287e-05,0.0,0.0005692368140444,0.0,0.0,259.4493713378906,0.0,0.0,0.0,0.7278597354888916,4.0,0.0,1.0
377700,293.3173828125,297.1499938964844,293.1499938964844,0.1729259639978408,-3549.58447265625,304.1669311523437,0.6963934898376465,0.2444226145744323,0.2255840003490448,293.3704528808594,297.1499938964844,293.1499938964844,0.3057185411453247,-5868.54638671875,304.1767883300781,0.8081548810005188,0.3873758912086487,0.3726764917373657,293.2159729003906,297.1499938964844,293.1499938964844,0.3960000574588775,-5320.54345703125,304.1545715332031,0.8631699085235596,0.4796652793884277,0.3384541273117065,293.21295166015625,297.1499938964844,293.1499938964844,0.4609472751617431,-8113.67919921875,304.1541748046875,0.8987594842910767,0.5413897633552551,0.5161481499671936,293.2055358886719,297.1499938964844,293.1499938964844,0.0162416342645883,-3917.675537109375,304.1158447265625,0.374182254076004,0.050000000745058,0.2500482201576233,291.1513061523437,291.1499938964844,259.1127319335937,258.7996520996094,279.1733093261719,293.3090209960937,291.1497497558594,1.0,0.4645591080188751,0.6193116903305054,0.6193116903305054,1.0,1.0,-2.0441336631774902,0.8452005386352539,1.1989331245422363,0.3398616313934326,0.0,0.0,0.7090802192687988,165.33726501464844,167.0,-37.16095352172852,-24601.966796875,1060.5770263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1708374023437,311.3841857910156,278.1499938964844,0.0,18000.0,313.1499938964844,35977.1953125,35280.0,0.0,0.0,0.5545802712440491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2286503314971924,1.2286676168441772,-1.7303145796176977e-05,0.0,0.0005628284998238,0.0,0.0,260.0851135253906,0.0,0.0,0.0,0.7185723781585693,4.0,0.0,1.0
377760,293.31842041015625,297.1499938964844,293.1499938964844,0.1713670790195465,-3524.518310546875,304.16668701171875,0.692769467830658,0.2420942932367324,0.2235631495714187,293.3737487792969,297.1499938964844,293.1499938964844,0.3031454682350158,-5830.033203125,304.1766052246094,0.8042828440666199,0.383935809135437,0.3695228397846222,293.2171630859375,297.1499938964844,293.1499938964844,0.3958700001239776,-5319.60546875,304.1539611816406,0.8609657287597656,0.4785919487476349,0.3377567827701568,293.2145690917969,297.1499938964844,293.1499938964844,0.4608929753303528,-8113.51416015625,304.15350341796875,0.8964254260063171,0.5402747392654419,0.515167772769928,293.20782470703125,297.1499938964844,293.1499938964844,0.0162639357149601,-3924.69384765625,304.0994567871094,0.3731816112995147,0.050000000745058,0.2503350377082824,291.12664794921875,291.1499938964844,259.1354675292969,258.8188781738281,279.1744079589844,293.3115539550781,291.1240539550781,1.0,0.4646750390529632,0.6206152439117432,0.6206152439117432,1.0,1.0,-2.036248207092285,0.8425215482711792,1.1937265396118164,0.339040607213974,0.0,0.0,0.7130074501037598,166.63198852539062,170.0,-52.50725936889648,-24434.564453125,1057.242919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0411682128906,311.26910400390625,278.1499938964844,0.0,18000.0,313.1499938964844,35278.67578125,35280.0,0.0,0.0,0.5499631762504578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2241322994232178,1.2241493463516235,-1.707788214844186e-05,0.0,0.0005581427249126,0.0,0.0,256.1363220214844,0.0,0.0,0.0,0.7249855399131775,4.0,0.0,1.0
377820,293.32061767578125,297.1499938964844,293.1499938964844,0.1677185297012329,-3464.692626953125,304.1672058105469,0.6853843331336975,0.2373868077993393,0.219483882188797,293.3804016113281,297.1499938964844,293.1499938964844,0.2970065176486969,-5736.44384765625,304.177978515625,0.7962713837623596,0.376917153596878,0.363096684217453,293.21954345703125,297.1499938964844,293.1499938964844,0.3944642841815948,-5304.52294921875,304.1549987792969,0.8564969897270203,0.4764096736907959,0.3363491892814636,293.2177124023437,297.1499938964844,293.1499938964844,0.4594587385654449,-8093.162109375,304.1547546386719,0.8916579484939575,0.5379994511604309,0.5131809711456299,293.21337890625,297.1499938964844,293.1499938964844,0.0162418279796838,-3927.90283203125,304.0632629394531,0.3711311221122741,0.050000000745058,0.2509356439113617,291.10943603515625,291.1499938964844,259.1878662109375,258.86358642578125,279.1773376464844,293.31695556640625,291.10858154296875,1.0,0.4649922549724579,0.6234885454177856,0.6234885454177856,1.0,1.0,-2.0202748775482178,0.8372118473052979,1.18306303024292,0.3375016450881958,0.0,0.0,0.7198429703712463,169.36366271972656,173.0,-28.84126281738281,-24237.908203125,1050.8900146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7392883300781,311.0809020996094,278.1499938964844,0.0,18000.0,313.1499938964844,35087.74609375,35280.0,0.0,0.0,0.5420048832893372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2439591884613037,1.2439764738082886,-1.7331856724922545e-05,0.0,0.0005500660627149,0.0,0.0,265.3600769042969,0.0,0.0,0.0,0.7333163022994995,4.0,0.0,1.0
377880,293.32061767578125,297.1499938964844,293.1499938964844,0.1677185297012329,-3464.692626953125,304.1672058105469,0.6853843331336975,0.2373868077993393,0.219483882188797,293.3804016113281,297.1499938964844,293.1499938964844,0.2970065176486969,-5736.44384765625,304.177978515625,0.7962713837623596,0.376917153596878,0.363096684217453,293.21954345703125,297.1499938964844,293.1499938964844,0.3944642841815948,-5304.52294921875,304.1549987792969,0.8564969897270203,0.4764096736907959,0.3363491892814636,293.2177124023437,297.1499938964844,293.1499938964844,0.4594587385654449,-8093.162109375,304.1547546386719,0.8916579484939575,0.5379994511604309,0.5131809711456299,293.21337890625,297.1499938964844,293.1499938964844,0.0162418279796838,-3927.90283203125,304.0632629394531,0.3711311221122741,0.050000000745058,0.2509356439113617,291.10943603515625,291.1499938964844,259.1878662109375,258.86358642578125,279.1773376464844,293.31695556640625,291.10858154296875,1.0,0.4649922549724579,0.6234885454177856,0.6234885454177856,1.0,1.0,-2.0202748775482178,0.8372118473052979,1.18306303024292,0.3375016450881958,0.0,0.0,0.7198429703712463,169.36366271972656,173.0,-28.84126281738281,-24237.908203125,1050.8900146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7392883300781,311.0809020996094,278.1499938964844,0.0,18000.0,313.1499938964844,35087.74609375,35280.0,0.0,0.0,0.5420048832893372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2439591884613037,1.2439764738082886,-1.7331856724922545e-05,0.0,0.0005500660627149,0.0,0.0,265.3600769042969,0.0,0.0,0.0,0.7333163022994995,4.0,0.0,1.0
377940,293.3227844238281,297.1499938964844,293.1499938964844,0.1639520674943924,-3402.547119140625,304.1677551269531,0.6779001951217651,0.2326231598854065,0.2153539061546325,293.3871459960937,297.1499938964844,293.1499938964844,0.2905590534210205,-5637.63134765625,304.1794128417969,0.788055419921875,0.3697148263454437,0.3564988076686859,293.221923828125,297.1499938964844,293.1499938964844,0.3928023874759674,-5286.6767578125,304.1560974121094,0.8519967794418335,0.4741663038730621,0.3349025547504425,293.2208557128906,297.1499938964844,293.1499938964844,0.4577170014381408,-8068.50390625,304.15606689453125,0.8868136405944824,0.5356491208076477,0.5111281275749207,293.21978759765625,297.1499938964844,293.1499938964844,0.0162002295255661,-3928.685546875,304.02294921875,0.3690554499626159,0.050000000745058,0.251562237739563,291.0981140136719,291.1499938964844,259.25,258.9171142578125,279.1809997558594,293.32281494140625,291.0975341796875,1.0,0.4653727412223816,0.6267693042755127,0.6267693042755127,1.0,1.0,-2.0039398670196533,0.8319432735443115,1.1719967126846311,0.3360972106456756,0.0,0.0,0.7275698781013489,172.22833251953125,176.0,-18.53462791442871,-24025.4921875,1044.6640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4053955078125,310.868896484375,278.1499938964844,0.0,18000.0,313.1499938964844,35037.21484375,34200.0,0.0,0.0,0.5356562733650208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.266235113143921,1.2662527561187744,-1.7659984223428182e-05,0.0,0.0005436230567283,0.0,0.0,276.4503479003906,0.0,0.0,0.0,0.7281392812728882,4.0,0.0,1.0
378000,293.3227844238281,297.1499938964844,293.1499938964844,0.1639520674943924,-3402.547119140625,304.1677551269531,0.6779001951217651,0.2326231598854065,0.2153539061546325,293.3871459960937,297.1499938964844,293.1499938964844,0.2905590534210205,-5637.63134765625,304.1794128417969,0.788055419921875,0.3697148263454437,0.3564988076686859,293.221923828125,297.1499938964844,293.1499938964844,0.3928023874759674,-5286.6767578125,304.1560974121094,0.8519967794418335,0.4741663038730621,0.3349025547504425,293.2208557128906,297.1499938964844,293.1499938964844,0.4577170014381408,-8068.50390625,304.15606689453125,0.8868136405944824,0.5356491208076477,0.5111281275749207,293.21978759765625,297.1499938964844,293.1499938964844,0.0162002295255661,-3928.685546875,304.02294921875,0.3690554499626159,0.050000000745058,0.251562237739563,291.0981140136719,291.1499938964844,259.25,258.9171142578125,279.1809997558594,293.32281494140625,291.0975341796875,1.0,0.4653727412223816,0.6267693042755127,0.6267693042755127,1.0,1.0,-2.0039398670196533,0.8319432735443115,1.1719967126846311,0.3360972106456756,0.0,0.0,0.7275698781013489,172.22833251953125,176.0,-18.53462791442871,-24025.4921875,1044.6640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4053955078125,310.868896484375,278.1499938964844,0.0,18000.0,313.1499938964844,35037.21484375,34200.0,0.0,0.0,0.5356562733650208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.266235113143921,1.2662527561187744,-1.7659984223428182e-05,0.0,0.0005436230567283,0.0,0.0,276.4503479003906,0.0,0.0,0.0,0.7281392812728882,4.0,0.0,1.0
378060,293.3240966796875,297.1499938964844,293.1499938964844,0.1604346930980682,-3344.579345703125,304.167724609375,0.6705630421638489,0.2279791980981826,0.2112749516963958,293.3930358886719,297.1499938964844,293.1499938964844,0.2843955755233764,-5543.2451171875,304.179931640625,0.7798583507537842,0.362509936094284,0.3498366475105285,293.22344970703125,297.1499938964844,293.1499938964844,0.3916417956352234,-5274.62548828125,304.1560974121094,0.847635805606842,0.4720335900783539,0.3334906697273254,293.2230834960937,297.1499938964844,293.1499938964844,0.4565346240997314,-8052.35400390625,304.1561279296875,0.8820799589157104,0.5334011316299438,0.5091125965118408,293.2257995605469,297.1499938964844,293.1499938964844,0.0161819718778133,-3933.65625,303.9812316894531,0.367024302482605,0.050000000745058,0.2521945536136627,291.07232666015625,291.1499938964844,259.3175354003906,258.9750366210937,279.18414306640625,293.3281555175781,291.0726623535156,1.0,0.465795487165451,0.6303543448448181,0.6303543448448181,1.0,1.0,-1.987681984901428,0.8268345594406128,1.1608474254608154,0.3348316550254822,0.0,0.0,0.740216851234436,175.1302490234375,164.0,-20.296348571777344,-23784.2890625,1038.6624755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.08673095703125,310.6507568359375,278.1499938964844,0.0,18000.0,313.1499938964844,33896.265625,34200.0,0.0,0.0,0.5304563045501709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2819886207580566,1.2820062637329102,-1.7645730622461997e-05,0.0,0.0005383457173593,0.0,0.0,281.5936279296875,0.0,0.0,0.0,0.7474240660667419,4.0,0.0,1.0
378120,293.3240966796875,297.1499938964844,293.1499938964844,0.1604346930980682,-3344.579345703125,304.167724609375,0.6705630421638489,0.2279791980981826,0.2112749516963958,293.3930358886719,297.1499938964844,293.1499938964844,0.2843955755233764,-5543.2451171875,304.179931640625,0.7798583507537842,0.362509936094284,0.3498366475105285,293.22344970703125,297.1499938964844,293.1499938964844,0.3916417956352234,-5274.62548828125,304.1560974121094,0.847635805606842,0.4720335900783539,0.3334906697273254,293.2230834960937,297.1499938964844,293.1499938964844,0.4565346240997314,-8052.35400390625,304.1561279296875,0.8820799589157104,0.5334011316299438,0.5091125965118408,293.2257995605469,297.1499938964844,293.1499938964844,0.0161819718778133,-3933.65625,303.9812316894531,0.367024302482605,0.050000000745058,0.2521945536136627,291.07232666015625,291.1499938964844,259.3175354003906,258.9750366210937,279.18414306640625,293.3281555175781,291.0726623535156,1.0,0.465795487165451,0.6303543448448181,0.6303543448448181,1.0,1.0,-1.987681984901428,0.8268345594406128,1.1608474254608154,0.3348316550254822,0.0,0.0,0.740216851234436,175.1302490234375,164.0,-20.296348571777344,-23784.2890625,1038.6624755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.08673095703125,310.6507568359375,278.1499938964844,0.0,18000.0,313.1499938964844,33896.265625,34200.0,0.0,0.0,0.5304563045501709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2819886207580566,1.2820062637329102,-1.7645730622461997e-05,0.0,0.0005383457173593,0.0,0.0,281.5936279296875,0.0,0.0,0.0,0.7474240660667419,4.0,0.0,1.0
378180,293.3241882324219,297.1499938964844,293.1499938964844,0.1564786434173584,-3278.34033203125,304.1683959960937,0.6677961945533752,0.2235470861196518,0.2071735709905624,293.39776611328125,297.1499938964844,293.1499938964844,0.2773445546627044,-5433.75341796875,304.18170166015625,0.7767236232757568,0.3553916811943054,0.3430353999137878,293.2240295410156,297.1499938964844,293.1499938964844,0.3893641829490661,-5249.8701171875,304.1578674316406,0.8485623598098755,0.4700543582439422,0.33203125,293.22430419921875,297.1499938964844,293.1499938964844,0.4540606439113617,-8017.01123046875,304.158203125,0.8831906318664551,0.5313001871109009,0.5070273876190186,293.2304992675781,297.1499938964844,293.1499938964844,0.0159931778907775,-3913.414794921875,303.9418640136719,0.3683752715587616,0.050000000745058,0.2517738342285156,291.0782165527344,291.1499938964844,259.3857116699219,259.0326232910156,279.1867980957031,293.3323669433594,291.0785217285156,1.0,0.4614937305450439,0.6341701745986938,0.6341701745986938,1.0,1.0,-1.969826936721801,0.8210418224334717,1.14878511428833,0.3332790434360504,0.0,0.0,0.749381959438324,172.3700714111328,152.0,-0.3805823922157287,-23595.26953125,1012.1436767578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76483154296875,310.46270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,33894.47265625,34200.0,0.0,0.0,0.5265774130821228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3113189935684204,1.311337113380432,-1.8107215510099195e-05,0.0,0.0005344091332517,0.0,0.0,297.1450500488281,0.0,0.0,0.0,0.7604319453239441,4.0,0.0,1.0
378240,293.3241882324219,297.1499938964844,293.1499938964844,0.1564786434173584,-3278.34033203125,304.1683959960937,0.6677961945533752,0.2235470861196518,0.2071735709905624,293.39776611328125,297.1499938964844,293.1499938964844,0.2773445546627044,-5433.75341796875,304.18170166015625,0.7767236232757568,0.3553916811943054,0.3430353999137878,293.2240295410156,297.1499938964844,293.1499938964844,0.3893641829490661,-5249.8701171875,304.1578674316406,0.8485623598098755,0.4700543582439422,0.33203125,293.22430419921875,297.1499938964844,293.1499938964844,0.4540606439113617,-8017.01123046875,304.158203125,0.8831906318664551,0.5313001871109009,0.5070273876190186,293.2304992675781,297.1499938964844,293.1499938964844,0.0159931778907775,-3913.414794921875,303.9418640136719,0.3683752715587616,0.050000000745058,0.2517738342285156,291.0782165527344,291.1499938964844,259.3857116699219,259.0326232910156,279.1867980957031,293.3323669433594,291.0785217285156,1.0,0.4614937305450439,0.6341701745986938,0.6341701745986938,1.0,1.0,-1.969826936721801,0.8210418224334717,1.14878511428833,0.3332790434360504,0.0,0.0,0.749381959438324,172.3700714111328,152.0,-0.3805823922157287,-23595.26953125,1012.1436767578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76483154296875,310.46270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,33894.47265625,34200.0,0.0,0.0,0.5265774130821228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3113189935684204,1.311337113380432,-1.8107215510099195e-05,0.0,0.0005344091332517,0.0,0.0,297.1450500488281,0.0,0.0,0.0,0.7604319453239441,4.0,0.0,1.0
378300,293.3238525390625,297.1499938964844,293.1499938964844,0.1545078158378601,-3245.21533203125,304.16864013671875,0.6676404476165771,0.2214030623435974,0.2051341831684112,293.3998107910156,297.1499938964844,293.1499938964844,0.2737730741500854,-5378.10791015625,304.18243408203125,0.7765011787414551,0.3518544733524322,0.3395988941192627,293.2240600585937,297.1499938964844,293.1499938964844,0.38817298412323,-5236.97021484375,304.1585998535156,0.8504727482795715,0.469107061624527,0.3312898576259613,293.22467041015625,297.1499938964844,293.1499938964844,0.4527582824230194,-7998.50390625,304.1590881347656,0.8853437900543213,0.5302879810333252,0.5059651732444763,293.2323303222656,297.1499938964844,293.1499938964844,0.0158686581999063,-3898.9853515625,303.9230041503906,0.3699824213981628,0.050000000745058,0.2512836158275604,291.0818176269531,291.1499938964844,259.4200134277344,259.061279296875,279.1879272460937,293.3341064453125,291.0822448730469,1.0,0.4582956731319427,0.6361532807350159,0.6361532807350159,1.0,1.0,-1.9604958295822144,0.8179717063903809,1.1425241231918335,0.3324126601219177,0.0,0.0,0.7535707950592041,169.48594665527344,152.0,4.830758571624756,-23494.833984375,993.6251220703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6127014160156,310.3725280761719,278.1499938964844,0.0,18000.0,313.1499938964844,33908.06640625,33120.0,0.0,0.0,0.525023877620697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3247898817062378,1.3248082399368286,-1.8325928976992145e-05,0.0,0.0005328325205482,0.0,0.0,304.5330810546875,0.0,0.0,0.0,0.7514749765396118,4.0,0.0,1.0
378360,293.3233642578125,297.1499938964844,293.1499938964844,0.1527755260467529,-3216.387451171875,304.1683959960937,0.6680740714073181,0.2193008214235305,0.2031087577342987,293.4016418457031,297.1499938964844,293.1499938964844,0.2705835402011871,-5328.81689453125,304.18231201171875,0.7769140601158142,0.3483287692070007,0.3361470699310303,293.2239685058594,297.1499938964844,293.1499938964844,0.3875261843204498,-5230.388671875,304.1581726074219,0.853100061416626,0.4681858718395233,0.3305466473102569,293.2248840332031,297.1499938964844,293.1499938964844,0.4520810544490814,-7989.509765625,304.1586303710937,0.8882794380187988,0.5293000936508179,0.5048984289169312,293.23388671875,297.1499938964844,293.1499938964844,0.0157598629593849,-3887.834716796875,303.9042358398437,0.3720476627349853,0.050000000745058,0.2506703734397888,291.0692443847656,291.1499938964844,259.4544677734375,259.0898742675781,279.1889953613281,293.3356018066406,291.06805419921875,1.0,0.4545838832855224,0.6381819248199463,0.6381819248199463,1.0,1.0,-1.9510074853897093,0.8148312568664551,1.1361762285232544,0.3315102159976959,0.0,0.0,0.7600705027580261,165.94204711914062,140.0,-15.201849937438965,-23326.576171875,972.9183959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4815673828125,310.26220703125,278.1499938964844,0.0,18000.0,313.1499938964844,32995.52734375,33120.0,0.0,0.0,0.5235440731048584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3217984437942505,1.3218165636062622,-1.807148328225594e-05,0.0,0.0005313306464813,0.0,0.0,300.4165954589844,0.0,0.0,0.0,0.7628667950630188,4.0,0.0,1.0
378420,293.3218994140625,297.1499938964844,293.1499938964844,0.1488437503576278,-3149.753662109375,304.1688232421875,0.67039954662323,0.2152031660079956,0.1991081237792968,293.4048767089844,297.1499938964844,293.1499938964844,0.263263076543808,-5213.849609375,304.18377685546875,0.7792876958847046,0.3412942886352539,0.3292113244533539,293.2235717773437,297.1499938964844,293.1499938964844,0.3849164843559265,-5202.01171875,304.15985107421875,0.8601950407028198,0.4663950800895691,0.3290649056434631,293.2250366210937,297.1499938964844,293.1499938964844,0.449199378490448,-7948.427734375,304.1606140136719,0.8961141109466553,0.527370274066925,0.5027664303779602,293.2362670898437,297.1499938964844,293.1499938964844,0.0154558792710304,-3849.93017578125,303.8687744140625,0.3773313760757446,0.050000000745058,0.2491812109947204,291.0821533203125,291.1499938964844,259.5238037109375,259.1468200683594,279.1908874511719,293.33807373046875,291.0833435058594,1.0,0.4460084438323974,0.642368733882904,0.642368733882904,1.0,1.0,-1.931744813919068,0.8084149360656738,1.1233298778533936,0.3296317458152771,0.0,0.0,0.7686203718185425,157.4485321044922,128.0,13.359890937805176,-23163.11328125,927.1463623046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24249267578125,310.13922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,32859.19921875,33120.0,0.0,0.0,0.5210963487625122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3495932817459106,1.349611759185791,-1.8491538867237978e-05,0.0,0.0005288465763442,0.0,0.0,315.51287841796875,0.0,0.0,0.0,0.7749890685081482,4.0,0.0,1.0
378480,293.3218994140625,297.1499938964844,293.1499938964844,0.1488437503576278,-3149.753662109375,304.1688232421875,0.67039954662323,0.2152031660079956,0.1991081237792968,293.4048767089844,297.1499938964844,293.1499938964844,0.263263076543808,-5213.849609375,304.18377685546875,0.7792876958847046,0.3412942886352539,0.3292113244533539,293.2235717773437,297.1499938964844,293.1499938964844,0.3849164843559265,-5202.01171875,304.15985107421875,0.8601950407028198,0.4663950800895691,0.3290649056434631,293.2250366210937,297.1499938964844,293.1499938964844,0.449199378490448,-7948.427734375,304.1606140136719,0.8961141109466553,0.527370274066925,0.5027664303779602,293.2362670898437,297.1499938964844,293.1499938964844,0.0154558792710304,-3849.93017578125,303.8687744140625,0.3773313760757446,0.050000000745058,0.2491812109947204,291.0821533203125,291.1499938964844,259.5238037109375,259.1468200683594,279.1908874511719,293.33807373046875,291.0833435058594,1.0,0.4460084438323974,0.642368733882904,0.642368733882904,1.0,1.0,-1.931744813919068,0.8084149360656738,1.1233298778533936,0.3296317458152771,0.0,0.0,0.7686203718185425,157.4485321044922,128.0,13.359890937805176,-23163.11328125,927.1463623046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24249267578125,310.13922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,32859.19921875,33120.0,0.0,0.0,0.5210963487625122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3495932817459106,1.349611759185791,-1.8491538867237978e-05,0.0,0.0005288465763442,0.0,0.0,315.51287841796875,0.0,0.0,0.0,0.7749890685081482,4.0,0.0,1.0
378540,293.32000732421875,297.1499938964844,293.1499938964844,0.1449270993471145,-3082.946533203125,304.1690673828125,0.6743627786636353,0.2112281024456024,0.1951759755611419,293.40771484375,297.1499938964844,293.1499938964844,0.2558099031448364,-5096.09716796875,304.1849060058594,0.783358633518219,0.3342637717723846,0.3222337961196899,293.2230224609375,297.1499938964844,293.1499938964844,0.3820818364620209,-5171.25,304.1612854003906,0.8694454431533813,0.4646442234516144,0.3275780081748962,293.2250366210937,297.1499938964844,293.1499938964844,0.4460398554801941,-7903.55078125,304.1623229980469,0.906221866607666,0.525470495223999,0.5006182789802551,293.23785400390625,297.1499938964844,293.1499938964844,0.0151296984404325,-3807.455322265625,303.8349304199219,0.3839253783226013,0.050000000745058,0.2474664747714996,291.1018371582031,291.1499938964844,259.5936889648437,259.2035217285156,279.1926574707031,293.3399963378906,291.10308837890625,1.0,0.4363359808921814,0.6467258930206299,0.6467258930206299,1.0,1.0,-1.9122179746627808,0.8018635511398315,1.1103544235229492,0.3276731669902801,0.0,0.0,0.773725152015686,147.74977111816406,116.0,23.652889251708984,-22974.119140625,878.0221557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0420227050781,310.0271301269531,278.1499938964844,0.0,18000.0,313.1499938964844,32933.51953125,32040.0,0.0,0.0,0.5191497802734375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3679547309875488,1.367973566055298,-1.8811351765180007e-05,0.0,0.0005268710083328,0.0,0.0,326.2508544921875,0.0,0.0,0.0,0.7683091759681702,4.0,0.0,1.0
378600,293.32000732421875,297.1499938964844,293.1499938964844,0.1449270993471145,-3082.946533203125,304.1690673828125,0.6743627786636353,0.2112281024456024,0.1951759755611419,293.40771484375,297.1499938964844,293.1499938964844,0.2558099031448364,-5096.09716796875,304.1849060058594,0.783358633518219,0.3342637717723846,0.3222337961196899,293.2230224609375,297.1499938964844,293.1499938964844,0.3820818364620209,-5171.25,304.1612854003906,0.8694454431533813,0.4646442234516144,0.3275780081748962,293.2250366210937,297.1499938964844,293.1499938964844,0.4460398554801941,-7903.55078125,304.1623229980469,0.906221866607666,0.525470495223999,0.5006182789802551,293.23785400390625,297.1499938964844,293.1499938964844,0.0151296984404325,-3807.455322265625,303.8349304199219,0.3839253783226013,0.050000000745058,0.2474664747714996,291.1018371582031,291.1499938964844,259.5936889648437,259.2035217285156,279.1926574707031,293.3399963378906,291.10308837890625,1.0,0.4363359808921814,0.6467258930206299,0.6467258930206299,1.0,1.0,-1.9122179746627808,0.8018635511398315,1.1103544235229492,0.3276731669902801,0.0,0.0,0.773725152015686,147.74977111816406,116.0,23.652889251708984,-22974.119140625,878.0221557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0420227050781,310.0271301269531,278.1499938964844,0.0,18000.0,313.1499938964844,32933.51953125,32040.0,0.0,0.0,0.5191497802734375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3679547309875488,1.367973566055298,-1.8811351765180007e-05,0.0,0.0005268710083328,0.0,0.0,326.2508544921875,0.0,0.0,0.0,0.7683091759681702,4.0,0.0,1.0
378660,293.31787109375,297.1499938964844,293.1499938964844,0.1413358598947525,-3021.72705078125,304.1687316894531,0.6798357963562012,0.2073555588722229,0.1913175880908966,293.41021728515625,297.1499938964844,293.1499938964844,0.2487863153219223,-4985.033203125,304.1850280761719,0.7889610528945923,0.3272258341312408,0.3152284622192383,293.2222595214844,297.1499938964844,293.1499938964844,0.3798651397228241,-5147.671875,304.1612854003906,0.8807734251022339,0.4629458487033844,0.3261050581932068,293.22479248046875,297.1499938964844,293.1499938964844,0.4435802102088928,-7869.3720703125,304.1623840332031,0.9193909764289856,0.5236173272132874,0.4984822571277618,293.23883056640625,297.1499938964844,293.1499938964844,0.0148288514465093,-3768.96337890625,303.8017272949219,0.3916144967079162,0.050000000745058,0.2456193417310714,291.1024475097656,291.1499938964844,259.6640930175781,259.2599792480469,279.19439697265625,293.34149169921875,291.1041259765625,1.0,0.4259004294872284,0.6512531638145447,0.6512531638145447,1.0,1.0,-1.8926187753677368,0.7952570915222168,1.09736168384552,0.3256702125072479,0.0,0.0,0.7803987860679626,137.34893798828125,104.0,15.730709075927734,-22737.10546875,827.4705200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9117126464844,309.9315490722656,278.1499938964844,0.0,18000.0,313.1499938964844,31924.037109375,32040.0,0.0,0.0,0.517160952091217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3656086921691897,1.3656272888183594,-1.854411675594747e-05,0.0,0.0005248525994829,0.0,0.0,322.065185546875,0.0,0.0,0.0,0.7797311544418335,4.0,0.0,1.0
378720,293.31787109375,297.1499938964844,293.1499938964844,0.1413358598947525,-3021.72705078125,304.1687316894531,0.6798357963562012,0.2073555588722229,0.1913175880908966,293.41021728515625,297.1499938964844,293.1499938964844,0.2487863153219223,-4985.033203125,304.1850280761719,0.7889610528945923,0.3272258341312408,0.3152284622192383,293.2222595214844,297.1499938964844,293.1499938964844,0.3798651397228241,-5147.671875,304.1612854003906,0.8807734251022339,0.4629458487033844,0.3261050581932068,293.22479248046875,297.1499938964844,293.1499938964844,0.4435802102088928,-7869.3720703125,304.1623840332031,0.9193909764289856,0.5236173272132874,0.4984822571277618,293.23883056640625,297.1499938964844,293.1499938964844,0.0148288514465093,-3768.96337890625,303.8017272949219,0.3916144967079162,0.050000000745058,0.2456193417310714,291.1024475097656,291.1499938964844,259.6640930175781,259.2599792480469,279.19439697265625,293.34149169921875,291.1041259765625,1.0,0.4259004294872284,0.6512531638145447,0.6512531638145447,1.0,1.0,-1.8926187753677368,0.7952570915222168,1.09736168384552,0.3256702125072479,0.0,0.0,0.7803987860679626,137.34893798828125,104.0,15.730709075927734,-22737.10546875,827.4705200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9117126464844,309.9315490722656,278.1499938964844,0.0,18000.0,313.1499938964844,31924.037109375,32040.0,0.0,0.0,0.517160952091217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3656086921691897,1.3656272888183594,-1.854411675594747e-05,0.0,0.0005248525994829,0.0,0.0,322.065185546875,0.0,0.0,0.0,0.7797311544418335,4.0,0.0,1.0
378780,293.3164367675781,297.1499938964844,293.1499938964844,0.137404590845108,-2953.753662109375,304.1690368652344,0.6866525411605835,0.2033984810113906,0.1874159127473831,293.41357421875,297.1499938964844,293.1499938964844,0.241071730852127,-4861.42919921875,304.18621826171875,0.795926034450531,0.3199585974216461,0.3080519437789917,293.2215576171875,297.1499938964844,293.1499938964844,0.3767648637294769,-5113.9267578125,304.16265869140625,0.8941780924797058,0.4612571001052856,0.3246373832225799,293.2245788574219,297.1499938964844,293.1499938964844,0.4400869011878967,-7819.67724609375,304.1640625,0.9353747963905334,0.5217675566673279,0.4963480830192566,293.2394104003906,297.1499938964844,293.1499938964844,0.0144912376999855,-3721.9365234375,303.7701721191406,0.3994123637676239,0.050000000745058,0.2437028884887695,291.1307067871094,291.1499938964844,259.7350158691406,259.3162536621094,279.19647216796875,293.34344482421875,291.1324768066406,1.0,0.4148769676685333,0.6560006737709045,0.6560006737709045,1.0,1.0,-1.872688055038452,0.7884925007820129,1.0841954946517944,0.3235840201377868,0.0,0.0,0.7810750007629395,126.57579040527344,92.0,32.24098205566406,-22561.869140625,776.40625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8187561035156,309.88946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,31989.41015625,32040.0,0.0,0.0,0.5152437090873718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3725261688232422,1.372544765472412,-1.86739180207951e-05,0.0,0.0005229068920016,0.0,0.0,326.2558898925781,0.0,0.0,0.0,0.7827329039573669,4.0,0.0,1.0
378840,293.3164367675781,297.1499938964844,293.1499938964844,0.137404590845108,-2953.753662109375,304.1690368652344,0.6866525411605835,0.2033984810113906,0.1874159127473831,293.41357421875,297.1499938964844,293.1499938964844,0.241071730852127,-4861.42919921875,304.18621826171875,0.795926034450531,0.3199585974216461,0.3080519437789917,293.2215576171875,297.1499938964844,293.1499938964844,0.3767648637294769,-5113.9267578125,304.16265869140625,0.8941780924797058,0.4612571001052856,0.3246373832225799,293.2245788574219,297.1499938964844,293.1499938964844,0.4400869011878967,-7819.67724609375,304.1640625,0.9353747963905334,0.5217675566673279,0.4963480830192566,293.2394104003906,297.1499938964844,293.1499938964844,0.0144912376999855,-3721.9365234375,303.7701721191406,0.3994123637676239,0.050000000745058,0.2437028884887695,291.1307067871094,291.1499938964844,259.7350158691406,259.3162536621094,279.19647216796875,293.34344482421875,291.1324768066406,1.0,0.4148769676685333,0.6560006737709045,0.6560006737709045,1.0,1.0,-1.872688055038452,0.7884925007820129,1.0841954946517944,0.3235840201377868,0.0,0.0,0.7810750007629395,126.57579040527344,92.0,32.24098205566406,-22561.869140625,776.40625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8187561035156,309.88946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,31989.41015625,32040.0,0.0,0.0,0.5152437090873718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3725261688232422,1.372544765472412,-1.86739180207951e-05,0.0,0.0005229068920016,0.0,0.0,326.2558898925781,0.0,0.0,0.0,0.7827329039573669,4.0,0.0,1.0
378900,293.3157958984375,297.1499938964844,293.1499938964844,0.1354321092367172,-2919.504638671875,304.1691589355469,0.6905878782272339,0.2014134377241134,0.1854384690523147,293.4154052734375,297.1499938964844,293.1499938964844,0.2371668368577957,-4798.56396484375,304.1867370605469,0.7999370694160461,0.3162610232830047,0.3043800592422485,293.2212219238281,297.1499938964844,293.1499938964844,0.3752165138721466,-5097.1171875,304.1631774902344,0.9016996622085572,0.4604173898696899,0.3239026963710785,293.2244567871094,297.1499938964844,293.1499938964844,0.4383368790149688,-7794.86865234375,304.1647033691406,0.9441767334938048,0.5208446383476257,0.4952772855758667,293.2395935058594,297.1499938964844,293.1499938964844,0.0143254706636071,-3698.4443359375,303.7546081542969,0.4034377038478851,0.050000000745058,0.242729514837265,291.1445617675781,291.1499938964844,259.7706604003906,259.34429931640625,279.19757080078125,293.3445129394531,291.14630126953125,1.0,0.4091739356517792,0.6584628820419312,0.6584628820419312,1.0,1.0,-1.862566590309143,0.785037100315094,1.0775295495986938,0.3224993646144867,0.0,0.0,0.7800370454788208,121.10670471191406,92.0,35.177093505859375,-22466.298828125,750.8583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7883605957031,309.87451171875,278.1499938964844,0.0,18000.0,313.1499938964844,32042.16015625,30960.0,0.0,0.0,0.5142428278923035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3720465898513794,1.3720653057098389,-1.8677854313864373e-05,0.0,0.0005218910519033,0.0,0.0,326.1252746582031,0.0,0.0,0.0,0.7674944400787354,4.0,0.0,1.0
378960,293.3150939941406,297.1499938964844,293.1499938964844,0.133673295378685,-2889.201416015625,304.1688537597656,0.6949567198753357,0.1994485706090927,0.1834709197282791,293.41717529296875,297.1499938964844,293.1499938964844,0.2336019724607467,-4741.4560546875,304.1865234375,0.80437833070755,0.3125512897968292,0.3006856739521026,293.2208557128906,297.1499938964844,293.1499938964844,0.3742145001888275,-5086.6708984375,304.16259765625,0.910120964050293,0.4595876634120941,0.3231710493564605,293.22430419921875,297.1499938964844,293.1499938964844,0.4372155964374542,-7779.65380859375,304.1640319824219,0.9533897042274476,0.5199306607246399,0.4942092001438141,293.2397155761719,297.1499938964844,293.1499938964844,0.0141846183687448,-3679.7607421875,303.7386779785156,0.4077175259590149,0.050000000745058,0.2417482584714889,291.1422119140625,291.1499938964844,259.8064270019531,259.3723449707031,279.1986694335937,293.3455505371094,291.1418762207031,1.0,0.4033580422401428,0.6609792709350586,0.6609792709350586,1.0,1.0,-1.85242760181427,0.7815685868263245,1.0708589553833008,0.3214029371738434,0.0,0.0,0.7806410193443298,115.59683990478516,80.0,12.641606330871582,-22301.9453125,725.4224243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78033447265625,309.8379211425781,278.1499938964844,0.0,18000.0,313.1499938964844,31186.681640625,30960.0,0.0,0.0,0.5130578279495239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3521006107330322,1.352118730545044,-1.815443465602584e-05,0.0,0.0005206884816288,0.0,0.0,312.3001708984375,0.0,0.0,0.0,0.771156370639801,4.0,0.0,1.0
379020,293.3134765625,297.1499938964844,293.1499938964844,0.1298768073320388,-2822.849609375,304.1689147949219,0.7052169442176819,0.1955950260162353,0.1795969158411026,293.4204406738281,297.1499938964844,293.1499938964844,0.2258773148059845,-4616.1005859375,304.1872253417969,0.8144958019256592,0.305119514465332,0.2932745516300201,293.2200622558594,297.1499938964844,293.1499938964844,0.3712621629238128,-5054.62744140625,304.1633605957031,0.9307259917259216,0.4579515159130096,0.3217257559299469,293.22393798828125,297.1499938964844,293.1499938964844,0.4338704645633697,-7732.26416015625,304.1649780273437,0.9725955724716188,0.518123209476471,0.4920951128005981,293.23980712890625,297.1499938964844,293.1499938964844,0.0138668362051248,-3633.673828125,303.7080993652344,0.4176755547523498,0.050000000745058,0.2397673577070236,291.1657409667969,291.1499938964844,259.8782653808594,259.4283142089844,279.2008361816406,293.3473815917969,291.1676940917969,1.0,0.3914096057415008,0.6661717891693115,0.6661717891693115,1.0,1.0,-1.8322221040725708,0.7746434211730957,1.057578682899475,0.3191996216773987,0.0,0.0,0.7773131132125854,104.48607635498048,68.0,31.885889053344727,-22133.267578125,675.0880737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7897644042969,309.8588256835937,278.1499938964844,0.0,18000.0,313.1499938964844,31070.4375,30960.0,0.0,0.0,0.5104309916496277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3457165956497192,1.345734715461731,-1.8023562006419525e-05,0.0,0.000518022570759,0.0,0.0,308.3872375488281,0.0,0.0,0.0,0.767817497253418,4.0,0.0,1.0
379080,293.3134765625,297.1499938964844,293.1499938964844,0.1298768073320388,-2822.849609375,304.1689147949219,0.7052169442176819,0.1955950260162353,0.1795969158411026,293.4204406738281,297.1499938964844,293.1499938964844,0.2258773148059845,-4616.1005859375,304.1872253417969,0.8144958019256592,0.305119514465332,0.2932745516300201,293.2200622558594,297.1499938964844,293.1499938964844,0.3712621629238128,-5054.62744140625,304.1633605957031,0.9307259917259216,0.4579515159130096,0.3217257559299469,293.22393798828125,297.1499938964844,293.1499938964844,0.4338704645633697,-7732.26416015625,304.1649780273437,0.9725955724716188,0.518123209476471,0.4920951128005981,293.23980712890625,297.1499938964844,293.1499938964844,0.0138668362051248,-3633.673828125,303.7080993652344,0.4176755547523498,0.050000000745058,0.2397673577070236,291.1657409667969,291.1499938964844,259.8782653808594,259.4283142089844,279.2008361816406,293.3473815917969,291.1676940917969,1.0,0.3914096057415008,0.6661717891693115,0.6661717891693115,1.0,1.0,-1.8322221040725708,0.7746434211730957,1.057578682899475,0.3191996216773987,0.0,0.0,0.7773131132125854,104.48607635498048,68.0,31.885889053344727,-22133.267578125,675.0880737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7897644042969,309.8588256835937,278.1499938964844,0.0,18000.0,313.1499938964844,31070.4375,30960.0,0.0,0.0,0.5104309916496277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3457165956497192,1.345734715461731,-1.8023562006419525e-05,0.0,0.000518022570759,0.0,0.0,308.3872375488281,0.0,0.0,0.0,0.767817497253418,4.0,0.0,1.0
379140,293.3115539550781,297.1499938964844,293.1499938964844,0.1261622607707977,-2757.5087890625,304.1687927246094,0.717467188835144,0.1918461769819259,0.1758127212524414,293.4233093261719,297.1499938964844,293.1499938964844,0.2181577235460281,-4489.9091796875,304.18768310546875,0.8265022039413452,0.297681987285614,0.2858504354953766,293.21929931640625,297.1499938964844,293.1499938964844,0.3682244122028351,-5021.6533203125,304.1639404296875,0.9548531770706176,0.4563304781913757,0.3202888965606689,293.2235717773437,297.1499938964844,293.1499938964844,0.4304136633872986,-7683.32275390625,304.1657409667969,0.991919994354248,0.5163251757621765,0.4899871051311493,293.2397766113281,297.1499938964844,293.1499938964844,0.013553419150412,-3586.93798828125,303.6781311035156,0.4307388067245483,0.050000000745058,0.2377727478742599,291.1932983398437,291.1499938964844,259.9505615234375,259.48419189453125,279.2030334472656,293.348876953125,291.1949462890625,1.0,0.3790597915649414,0.6715834140777588,0.6715834140777588,1.0,1.0,-1.8121103048324585,0.767728328704834,1.0443819761276243,0.316977322101593,0.0,0.0,0.7696359157562256,93.3116683959961,71.0,35.437767028808594,-21935.66796875,625.6466674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8265991210937,309.88055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,31165.400390625,29880.0,0.0,0.0,0.5074384808540344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3285020589828491,1.3285199403762815,-1.7765487427823246e-05,0.0,0.0005149855278432,0.0,0.0,299.1127624511719,0.0,0.0,0.0,0.7449323534965515,4.0,0.0,1.0
379200,293.3115539550781,297.1499938964844,293.1499938964844,0.1261622607707977,-2757.5087890625,304.1687927246094,0.717467188835144,0.1918461769819259,0.1758127212524414,293.4233093261719,297.1499938964844,293.1499938964844,0.2181577235460281,-4489.9091796875,304.18768310546875,0.8265022039413452,0.297681987285614,0.2858504354953766,293.21929931640625,297.1499938964844,293.1499938964844,0.3682244122028351,-5021.6533203125,304.1639404296875,0.9548531770706176,0.4563304781913757,0.3202888965606689,293.2235717773437,297.1499938964844,293.1499938964844,0.4304136633872986,-7683.32275390625,304.1657409667969,0.991919994354248,0.5163251757621765,0.4899871051311493,293.2397766113281,297.1499938964844,293.1499938964844,0.013553419150412,-3586.93798828125,303.6781311035156,0.4307388067245483,0.050000000745058,0.2377727478742599,291.1932983398437,291.1499938964844,259.9505615234375,259.48419189453125,279.2030334472656,293.348876953125,291.1949462890625,1.0,0.3790597915649414,0.6715834140777588,0.6715834140777588,1.0,1.0,-1.8121103048324585,0.767728328704834,1.0443819761276243,0.316977322101593,0.0,0.0,0.7696359157562256,93.3116683959961,71.0,35.437767028808594,-21935.66796875,625.6466674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8265991210937,309.88055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,31165.400390625,29880.0,0.0,0.0,0.5074384808540344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3285020589828491,1.3285199403762815,-1.7765487427823246e-05,0.0,0.0005149855278432,0.0,0.0,299.1127624511719,0.0,0.0,0.0,0.7449323534965515,4.0,0.0,1.0
379260,293.3095092773437,297.1499938964844,293.1499938964844,0.1230010911822319,-2702.08349609375,304.1678161621094,0.7224586009979248,0.1881674081087112,0.1722949147224426,293.4259338378906,297.1499938964844,293.1499938964844,0.2111881822347641,-4375.90380859375,304.186767578125,0.8307562470436096,0.2902277708053589,0.2786165773868561,293.2185974121094,297.1499938964844,293.1499938964844,0.3662606477737427,-5001.04052734375,304.1626281738281,0.9675459265708924,0.4547214806079864,0.3190118968486786,293.2221984863281,297.1499938964844,293.1499938964844,0.4255303740501404,-7613.09814453125,304.169189453125,0.9990000128746032,0.5147275924682617,0.4853848814964294,293.2397155761719,297.1499938964844,293.1499938964844,0.0133739663287997,-3562.3193359375,303.64703369140625,0.4393154084682464,0.050000000745058,0.2367359846830368,291.1933898925781,291.1499938964844,260.02325439453125,259.5399780273437,279.2060852050781,293.3506164550781,291.1952819824219,1.0,0.3713807165622711,0.6773039102554321,0.6773039102554321,1.0,1.0,-1.790882229804993,0.7602768540382385,1.0306053161621094,0.3145214021205902,0.0,0.0,0.7640967965126038,87.23113250732422,74.0,18.559812545776367,-21667.521484375,591.9908447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9132080078125,309.8997497558594,278.1499938964844,0.0,18000.0,313.1499938964844,30146.708984375,29880.0,0.0,0.0,0.5037016868591309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.290233135223389,1.2902500629425049,-1.6926547687035054e-05,0.0,0.0005111931823194,0.0,0.0,275.9874267578125,0.0,0.0,0.0,0.7399613857269287,4.0,0.0,1.0
