time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379320,293.3095092773437,297.1499938964844,293.1499938964844,0.1230010911822319,-2702.08349609375,304.1678161621094,0.7224586009979248,0.1881674081087112,0.1722949147224426,293.4259338378906,297.1499938964844,293.1499938964844,0.2111881822347641,-4375.90380859375,304.186767578125,0.8307562470436096,0.2902277708053589,0.2786165773868561,293.2185974121094,297.1499938964844,293.1499938964844,0.3662606477737427,-5001.04052734375,304.1626281738281,0.9675459265708924,0.4547214806079864,0.3190118968486786,293.2221984863281,297.1499938964844,293.1499938964844,0.4255303740501404,-7613.09814453125,304.169189453125,0.9990000128746032,0.5147275924682617,0.4853848814964294,293.2397155761719,297.1499938964844,293.1499938964844,0.0133739663287997,-3562.3193359375,303.64703369140625,0.4393154084682464,0.050000000745058,0.2367359846830368,291.1933898925781,291.1499938964844,260.02325439453125,259.5399780273437,279.2060852050781,293.3506164550781,291.1952819824219,1.0,0.3713807165622711,0.6773039102554321,0.6773039102554321,1.0,1.0,-1.790882229804993,0.7602768540382385,1.0306053161621094,0.3145214021205902,0.0,0.0,0.7640967965126038,87.23113250732422,74.0,18.559812545776367,-21667.521484375,591.9908447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9132080078125,309.8997497558594,278.1499938964844,0.0,18000.0,313.1499938964844,30146.708984375,29880.0,0.0,0.0,0.5037016868591309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.290233135223389,1.2902500629425049,-1.6926547687035054e-05,0.0,0.0005111931823194,0.0,0.0,275.9874267578125,0.0,0.0,0.0,0.7399613857269287,4.0,0.0,1.0
379380,293.3077087402344,297.1499938964844,293.1499938964844,0.1196666061878204,-2642.67822265625,304.1674194335937,0.7216897010803223,0.1844879388809204,0.168925330042839,293.4285888671875,297.1499938964844,293.1499938964844,0.2037982940673828,-4253.25244140625,304.1867980957031,0.8282716274261475,0.2826994359493255,0.2714695632457733,293.2182922363281,297.1499938964844,293.1499938964844,0.3634319305419922,-4970.1962890625,304.1631164550781,0.9715240001678468,0.4530471861362457,0.3178104758262634,293.212646484375,297.1499938964844,293.1499938964844,0.4162477850914001,-7477.86767578125,304.1778869628906,0.9990000128746032,0.5148254632949829,0.4776124954223633,293.23992919921875,297.1499938964844,293.1499938964844,0.0132199339568614,-3538.810302734375,303.6166076660156,0.4428321123123169,0.050000000745058,0.2363578677177429,291.2252197265625,291.1499938964844,260.0963134765625,259.59576416015625,279.2095031738281,293.3520812988281,291.2267761230469,1.0,0.3662786185741424,0.6834527850151062,0.6834527850151062,1.0,1.0,-1.7670360803604126,0.7516720294952393,1.0153640508651731,0.3113857805728912,0.0,0.0,0.7518537640571594,84.6036605834961,77.0,33.793800354003906,-21431.94921875,567.6737060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0216369628906,309.9618225097656,278.1499938964844,0.0,18000.0,313.1499938964844,30223.12890625,29880.0,0.0,0.0,0.4993549585342407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.261457085609436,1.261473536491394,-1.649794285185635e-05,0.0,0.0005067817983217,0.0,0.0,261.5662536621094,0.0,0.0,0.0,0.7267556190490723,4.0,0.0,1.0
379440,293.3077087402344,297.1499938964844,293.1499938964844,0.1196666061878204,-2642.67822265625,304.1674194335937,0.7216897010803223,0.1844879388809204,0.168925330042839,293.4285888671875,297.1499938964844,293.1499938964844,0.2037982940673828,-4253.25244140625,304.1867980957031,0.8282716274261475,0.2826994359493255,0.2714695632457733,293.2182922363281,297.1499938964844,293.1499938964844,0.3634319305419922,-4970.1962890625,304.1631164550781,0.9715240001678468,0.4530471861362457,0.3178104758262634,293.212646484375,297.1499938964844,293.1499938964844,0.4162477850914001,-7477.86767578125,304.1778869628906,0.9990000128746032,0.5148254632949829,0.4776124954223633,293.23992919921875,297.1499938964844,293.1499938964844,0.0132199339568614,-3538.810302734375,303.6166076660156,0.4428321123123169,0.050000000745058,0.2363578677177429,291.2252197265625,291.1499938964844,260.0963134765625,259.59576416015625,279.2095031738281,293.3520812988281,291.2267761230469,1.0,0.3662786185741424,0.6834527850151062,0.6834527850151062,1.0,1.0,-1.7670360803604126,0.7516720294952393,1.0153640508651731,0.3113857805728912,0.0,0.0,0.7518537640571594,84.6036605834961,77.0,33.793800354003906,-21431.94921875,567.6737060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0216369628906,309.9618225097656,278.1499938964844,0.0,18000.0,313.1499938964844,30223.12890625,29880.0,0.0,0.0,0.4993549585342407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.261457085609436,1.261473536491394,-1.649794285185635e-05,0.0,0.0005067817983217,0.0,0.0,261.5662536621094,0.0,0.0,0.0,0.7267556190490723,4.0,0.0,1.0
379500,293.3069152832031,297.1499938964844,293.1499938964844,0.1180948838591575,-2614.668212890625,304.1671142578125,0.7203798294067383,0.1826488375663757,0.1672555059194564,293.4299621582031,297.1499938964844,293.1499938964844,0.2002415359020233,-4194.04052734375,304.18658447265625,0.8259196281433105,0.2789023518562317,0.2678814828395843,293.21826171875,297.1499938964844,293.1499938964844,0.3622218370437622,-4957.1591796875,304.1629333496094,0.972219944000244,0.4521850049495697,0.3172027170658111,293.207275390625,297.1499938964844,293.1499938964844,0.4136532545089721,-7441.44775390625,304.177490234375,0.9990000128746032,0.5150859951972961,0.4756345152854919,293.2402038574219,297.1499938964844,293.1499938964844,0.0131600340828299,-3530.249267578125,303.6007080078125,0.4437416493892669,0.050000000745058,0.236264020204544,291.23455810546875,291.1499938964844,260.13299560546875,259.6236877441406,279.2103271484375,293.3526306152344,291.2354431152344,1.0,0.3645223975181579,0.6865320801734924,0.6865320801734924,1.0,1.0,-1.757502794265747,0.7484188675880432,1.009083867073059,0.3103250563144684,0.0,0.0,0.7452571392059326,83.86222076416016,77.0,28.36086654663086,-21318.298828125,559.03466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0823669433594,309.9858703613281,278.1499938964844,0.0,18000.0,313.1499938964844,30258.8125,28800.0,0.0,0.0,0.4969429075717926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2434810400009155,1.2434972524642944,-1.6232574125751853e-05,0.0,0.000504333875142,0.0,0.0,252.81362915039065,0.0,0.0,0.0,0.7036977410316467,4.0,0.0,1.0
379560,293.3061218261719,297.1499938964844,293.1499938964844,0.1167647019028663,-2591.2939453125,304.1664123535156,0.7185633182525635,0.1808198392391204,0.1656014770269394,293.4313049316406,297.1499938964844,293.1499938964844,0.1970745027065277,-4141.67431640625,304.1856689453125,0.8229590058326721,0.2750922739505768,0.2642879486083984,293.21826171875,297.1499938964844,293.1499938964844,0.3617003262042999,-4952.16015625,304.1614990234375,0.9722358584403992,0.4513210952281952,0.3165970742702484,293.20294189453125,297.1499938964844,293.1499938964844,0.4128594994544983,-7432.2734375,304.17388916015625,0.9990000128746032,0.5152135491371155,0.4747020602226257,293.24053955078125,297.1499938964844,293.1499938964844,0.0131306620314717,-3528.3447265625,303.5836486816406,0.4441742300987243,0.050000000745058,0.236220121383667,291.2228698730469,291.1499938964844,260.16973876953125,259.6515808105469,279.2108154296875,293.35321044921875,291.2207336425781,1.0,0.3631981909275055,0.6896111965179443,0.6896111965179443,1.0,1.0,-1.7493003606796265,0.7457448244094849,1.0035555362701416,0.3095440864562988,0.0,0.0,0.74137282371521,83.42250061035156,80.0,-5.633452415466309,-21142.77734375,552.254638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1560974121094,309.97686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,29354.267578125,28800.0,0.0,0.0,0.4942688047885895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2088279724121094,1.208843469619751,-1.5511972378590144e-05,0.0,0.0005016200011596,0.0,0.0,234.14044189453125,0.0,0.0,0.0,0.7007504105567932,4.0,0.0,1.0
379620,293.304443359375,297.1499938964844,293.1499938964844,0.1139248088002204,-2540.6474609375,304.1656799316406,0.7136097550392151,0.1772004663944244,0.1623508483171463,293.43389892578125,297.1499938964844,293.1499938964844,0.1903655976057052,-4029.29736328125,304.1849975585937,0.815452516078949,0.267439067363739,0.2570940852165222,293.21826171875,297.1499938964844,293.1499938964844,0.3599738478660583,-4933.87109375,304.1605834960937,0.9705778956413268,0.4495893716812134,0.315405011177063,293.1993408203125,297.1499938964844,293.1499938964844,0.4130943715572357,-7439.90234375,304.1654968261719,0.9990000128746032,0.5146167874336243,0.4754318594932556,293.2414245605469,297.1499938964844,293.1499938964844,0.0130545645952224,-3519.70751953125,303.5496520996094,0.443836510181427,0.050000000745058,0.2362555414438247,291.22003173828125,291.1499938964844,260.2435302734375,259.7074584960937,279.211181640625,293.3540954589844,291.2200622558594,1.0,0.3616315424442291,0.6957533359527588,0.6957533359527588,1.0,1.0,-1.736243724822998,0.741837739944458,0.9944060444831848,0.3086715936660766,0.0,0.0,0.7325438261032104,83.28788757324219,83.0,-0.4840686321258545,-20996.70703125,543.2408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2882080078125,310.0411071777344,278.1499938964844,0.0,18000.0,313.1499938964844,29115.36328125,28800.0,0.0,0.0,0.4886461794376373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.181326150894165,1.1813411712646484,-1.5058777535159606e-05,0.0,0.0004959137877449,0.0,0.0,221.13970947265625,0.0,0.0,0.0,0.68801349401474,4.0,0.0,1.0
379680,293.304443359375,297.1499938964844,293.1499938964844,0.1139248088002204,-2540.6474609375,304.1656799316406,0.7136097550392151,0.1772004663944244,0.1623508483171463,293.43389892578125,297.1499938964844,293.1499938964844,0.1903655976057052,-4029.29736328125,304.1849975585937,0.815452516078949,0.267439067363739,0.2570940852165222,293.21826171875,297.1499938964844,293.1499938964844,0.3599738478660583,-4933.87109375,304.1605834960937,0.9705778956413268,0.4495893716812134,0.315405011177063,293.1993408203125,297.1499938964844,293.1499938964844,0.4130943715572357,-7439.90234375,304.1654968261719,0.9990000128746032,0.5146167874336243,0.4754318594932556,293.2414245605469,297.1499938964844,293.1499938964844,0.0130545645952224,-3519.70751953125,303.5496520996094,0.443836510181427,0.050000000745058,0.2362555414438247,291.22003173828125,291.1499938964844,260.2435302734375,259.7074584960937,279.211181640625,293.3540954589844,291.2200622558594,1.0,0.3616315424442291,0.6957533359527588,0.6957533359527588,1.0,1.0,-1.736243724822998,0.741837739944458,0.9944060444831848,0.3086715936660766,0.0,0.0,0.7325438261032104,83.28788757324219,83.0,-0.4840686321258545,-20996.70703125,543.2408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2882080078125,310.0411071777344,278.1499938964844,0.0,18000.0,313.1499938964844,29115.36328125,28800.0,0.0,0.0,0.4886461794376373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.181326150894165,1.1813411712646484,-1.5058777535159606e-05,0.0,0.0004959137877449,0.0,0.0,221.13970947265625,0.0,0.0,0.0,0.68801349401474,4.0,0.0,1.0
379740,293.302734375,297.1499938964844,293.1499938964844,0.1112037003040313,-2491.92919921875,304.1650085449219,0.7070537209510803,0.1736370474100113,0.1591744124889373,293.4363708496094,297.1499938964844,293.1499938964844,0.1837610006332397,-3917.867431640625,304.184326171875,0.8059630393981934,0.2597428858280182,0.2498842924833297,293.2183837890625,297.1499938964844,293.1499938964844,0.3583936989307403,-4917.19384765625,304.1596984863281,0.9670807123184204,0.4478380680084228,0.3142190873622894,293.2037048339844,297.1499938964844,293.1499938964844,0.416334867477417,-7491.1416015625,304.1549072265625,0.9990000128746032,0.5124983191490173,0.4788827300071716,293.24267578125,297.1499938964844,293.1499938964844,0.0129920467734336,-3513.63818359375,303.5142517089844,0.4422559440135956,0.050000000745058,0.2364208847284317,291.21453857421875,291.1499938964844,260.3175964355469,259.763427734375,279.21124267578125,293.3544921875,291.2137756347656,1.0,0.3612057864665985,0.701878547668457,0.701878547668457,1.0,1.0,-1.7266886234283447,0.73941969871521,0.9872689247131348,0.3085034191608429,0.0,0.0,0.7241809964179993,83.93659210205078,86.0,-8.169261932373047,-20855.337890625,538.9078979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3818359375,310.0675964355469,278.1499938964844,0.0,18000.0,313.1499938964844,29068.89453125,27720.0,0.0,0.0,0.4829555451869964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1551475524902344,1.155162334442139,-1.4676841601612978e-05,0.0,0.0004901384818367,0.0,0.0,209.67320251464844,0.0,0.0,0.0,0.6613970398902893,4.0,0.0,1.0
379800,293.302734375,297.1499938964844,293.1499938964844,0.1112037003040313,-2491.92919921875,304.1650085449219,0.7070537209510803,0.1736370474100113,0.1591744124889373,293.4363708496094,297.1499938964844,293.1499938964844,0.1837610006332397,-3917.867431640625,304.184326171875,0.8059630393981934,0.2597428858280182,0.2498842924833297,293.2183837890625,297.1499938964844,293.1499938964844,0.3583936989307403,-4917.19384765625,304.1596984863281,0.9670807123184204,0.4478380680084228,0.3142190873622894,293.2037048339844,297.1499938964844,293.1499938964844,0.416334867477417,-7491.1416015625,304.1549072265625,0.9990000128746032,0.5124983191490173,0.4788827300071716,293.24267578125,297.1499938964844,293.1499938964844,0.0129920467734336,-3513.63818359375,303.5142517089844,0.4422559440135956,0.050000000745058,0.2364208847284317,291.21453857421875,291.1499938964844,260.3175964355469,259.763427734375,279.21124267578125,293.3544921875,291.2137756347656,1.0,0.3612057864665985,0.701878547668457,0.701878547668457,1.0,1.0,-1.7266886234283447,0.73941969871521,0.9872689247131348,0.3085034191608429,0.0,0.0,0.7241809964179993,83.93659210205078,86.0,-8.169261932373047,-20855.337890625,538.9078979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3818359375,310.0675964355469,278.1499938964844,0.0,18000.0,313.1499938964844,29068.89453125,27720.0,0.0,0.0,0.4829555451869964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1551475524902344,1.155162334442139,-1.4676841601612978e-05,0.0,0.0004901384818367,0.0,0.0,209.67320251464844,0.0,0.0,0.0,0.6613970398902893,4.0,0.0,1.0
379860,293.3008728027344,297.1499938964844,293.1499938964844,0.1088507920503616,-2450.12939453125,304.1639404296875,0.6990206837654114,0.1701415479183197,0.1560805886983871,293.4386901855469,297.1499938964844,293.1499938964844,0.1776708513498306,-3814.99609375,304.1830749511719,0.7944372892379761,0.2520180642604828,0.2426687777042389,293.2184143066406,297.1499938964844,293.1499938964844,0.3578003644943237,-4911.853515625,304.15753173828125,0.961703598499298,0.446096271276474,0.3130539953708648,293.2151794433594,297.1499938964844,293.1499938964844,0.4216328561306,-7571.26318359375,304.1448059082031,0.9990086555480956,0.5088245868682861,0.4830217659473419,293.2442626953125,297.1499938964844,293.1499938964844,0.012974482960999,-3517.376708984375,303.4758605957031,0.4395224153995514,0.050000000745058,0.2367173135280609,291.1781311035156,291.1499938964844,260.3919677734375,259.8195495605469,279.21221923828125,293.3549194335937,291.17779541015625,1.0,0.3615844845771789,0.7081206440925598,0.7081206440925598,1.0,1.0,-1.7182393074035645,0.7374171018600464,0.9808222651481628,0.3085641860961914,0.0,0.0,0.7231560349464417,85.31602478027344,89.0,-29.016796112060547,-20681.71875,537.458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4559631347656,310.0592346191406,278.1499938964844,0.0,18000.0,313.1499938964844,27888.369140625,27720.0,0.0,0.0,0.4771225750446319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1242313385009766,1.124245285987854,-1.3981939446239268e-05,0.0,0.0004842187627218,0.0,0.0,194.1019744873047,0.0,0.0,0.0,0.6597371697425842,4.0,0.0,1.0
379920,293.3008728027344,297.1499938964844,293.1499938964844,0.1088507920503616,-2450.12939453125,304.1639404296875,0.6990206837654114,0.1701415479183197,0.1560805886983871,293.4386901855469,297.1499938964844,293.1499938964844,0.1776708513498306,-3814.99609375,304.1830749511719,0.7944372892379761,0.2520180642604828,0.2426687777042389,293.2184143066406,297.1499938964844,293.1499938964844,0.3578003644943237,-4911.853515625,304.15753173828125,0.961703598499298,0.446096271276474,0.3130539953708648,293.2151794433594,297.1499938964844,293.1499938964844,0.4216328561306,-7571.26318359375,304.1448059082031,0.9990086555480956,0.5088245868682861,0.4830217659473419,293.2442626953125,297.1499938964844,293.1499938964844,0.012974482960999,-3517.376708984375,303.4758605957031,0.4395224153995514,0.050000000745058,0.2367173135280609,291.1781311035156,291.1499938964844,260.3919677734375,259.8195495605469,279.21221923828125,293.3549194335937,291.17779541015625,1.0,0.3615844845771789,0.7081206440925598,0.7081206440925598,1.0,1.0,-1.7182393074035645,0.7374171018600464,0.9808222651481628,0.3085641860961914,0.0,0.0,0.7231560349464417,85.31602478027344,89.0,-29.016796112060547,-20681.71875,537.458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4559631347656,310.0592346191406,278.1499938964844,0.0,18000.0,313.1499938964844,27888.369140625,27720.0,0.0,0.0,0.4771225750446319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1242313385009766,1.124245285987854,-1.3981939446239268e-05,0.0,0.0004842187627218,0.0,0.0,194.1019744873047,0.0,0.0,0.0,0.6597371697425842,4.0,0.0,1.0
379980,293.2989196777344,297.1499938964844,293.1499938964844,0.106201447546482,-2401.937744140625,304.1637268066406,0.6886130571365356,0.16671884059906,0.1531085968017578,293.4408264160156,297.1499938964844,293.1499938964844,0.1709813177585601,-3699.888671875,304.1831970214844,0.7801573872566223,0.2442719936370849,0.2354909628629684,293.2185363769531,297.1499938964844,293.1499938964844,0.3559339344501495,-4891.416015625,304.1581420898437,0.952693521976471,0.4443403482437134,0.3119308054447174,293.2235412597656,297.1499938964844,293.1499938964844,0.41847625374794,-7523.0830078125,304.1517639160156,0.9918071627616882,0.5054615139961243,0.4799869656562805,293.2460327148437,297.1499938964844,293.1499938964844,0.0129267713055014,-3512.650146484375,303.4387512207031,0.4347603917121887,0.050000000745058,0.237270712852478,291.18572998046875,291.1499938964844,260.46661376953125,259.8758850097656,279.2171630859375,293.3562316894531,291.1862487792969,1.0,0.3621422350406647,0.7150889039039612,0.7150889039039612,1.0,1.0,-1.701728105545044,0.7317715287208557,0.969956636428833,0.3067725598812103,0.0,0.0,0.7180238962173462,87.87128448486328,92.0,0.1247944235801696,-20518.193359375,534.2306518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4830017089844,310.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,27866.71484375,27720.0,0.0,0.0,0.4715647399425506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.112504482269287,1.112518310546875,-1.3817762010148726e-05,0.0,0.0004785782657563,0.0,0.0,189.3615875244141,0.0,0.0,0.0,0.6543279886245728,4.0,0.0,1.0
380040,293.2989196777344,297.1499938964844,293.1499938964844,0.106201447546482,-2401.937744140625,304.1637268066406,0.6886130571365356,0.16671884059906,0.1531085968017578,293.4408264160156,297.1499938964844,293.1499938964844,0.1709813177585601,-3699.888671875,304.1831970214844,0.7801573872566223,0.2442719936370849,0.2354909628629684,293.2185363769531,297.1499938964844,293.1499938964844,0.3559339344501495,-4891.416015625,304.1581420898437,0.952693521976471,0.4443403482437134,0.3119308054447174,293.2235412597656,297.1499938964844,293.1499938964844,0.41847625374794,-7523.0830078125,304.1517639160156,0.9918071627616882,0.5054615139961243,0.4799869656562805,293.2460327148437,297.1499938964844,293.1499938964844,0.0129267713055014,-3512.650146484375,303.4387512207031,0.4347603917121887,0.050000000745058,0.237270712852478,291.18572998046875,291.1499938964844,260.46661376953125,259.8758850097656,279.2171630859375,293.3562316894531,291.1862487792969,1.0,0.3621422350406647,0.7150889039039612,0.7150889039039612,1.0,1.0,-1.701728105545044,0.7317715287208557,0.969956636428833,0.3067725598812103,0.0,0.0,0.7180238962173462,87.87128448486328,92.0,0.1247944235801696,-20518.193359375,534.2306518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4830017089844,310.07525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,27866.71484375,27720.0,0.0,0.0,0.4715647399425506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.112504482269287,1.112518310546875,-1.3817762010148726e-05,0.0,0.0004785782657563,0.0,0.0,189.3615875244141,0.0,0.0,0.0,0.6543279886245728,4.0,0.0,1.0
380100,293.2979431152344,297.1499938964844,293.1499938964844,0.104906678199768,-2378.3125,304.16357421875,0.6835082769393921,0.1650236994028091,0.1516380459070205,293.44189453125,297.1499938964844,293.1499938964844,0.1676606088876724,-3642.414306640625,304.1831970214844,0.773127019405365,0.240379124879837,0.2318844050168991,293.2186889648437,297.1499938964844,293.1499938964844,0.3550140857696533,-4881.38427734375,304.1583251953125,0.9481213092803956,0.4434432685375213,0.3113559782505035,293.2254638671875,297.1499938964844,293.1499938964844,0.4171211421489715,-7502.8857421875,304.1539001464844,0.988149106502533,0.5041531920433044,0.478728711605072,293.2469787597656,297.1499938964844,293.1499938964844,0.0129031408578157,-3510.455810546875,303.41973876953125,0.4325049221515655,0.050000000745058,0.237551212310791,291.1887512207031,291.1499938964844,260.5039978027344,259.90411376953125,279.2193603515625,293.3567199707031,291.1889953613281,1.0,0.3624897003173828,0.718723475933075,0.718723475933075,1.0,1.0,-1.6937649250030518,0.729078471660614,0.964686393737793,0.3059229850769043,0.0,0.0,0.71512770652771,89.17726135253906,92.0,3.1854851245880127,-20423.4453125,532.892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4883117675781,310.0697631835937,278.1499938964844,0.0,18000.0,313.1499938964844,27881.02734375,26640.0,0.0,0.0,0.4688394665718078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1046533584594729,1.104667067527771,-1.3715291970584076e-05,0.0,0.0004758124705404,0.0,0.0,186.3006286621093,0.0,0.0,0.0,0.6358980536460876,4.0,0.0,1.0
380160,293.29693603515625,297.1499938964844,293.1499938964844,0.1038100942969322,-2358.614501953125,304.1630859375,0.6784905791282654,0.1633462160825729,0.1501811146736145,293.44293212890625,297.1499938964844,293.1499938964844,0.1646400392055511,-3590.39990234375,304.1826477050781,0.7662037014961243,0.2364802360534668,0.2282693833112716,293.2188415527344,297.1499938964844,293.1499938964844,0.354712963104248,-4878.64111328125,304.1573486328125,0.9435321092605592,0.4425459504127502,0.3107773661613464,293.22662353515625,297.1499938964844,293.1499938964844,0.4166144430637359,-7495.85888671875,304.1540832519531,0.9844706058502196,0.5029646754264832,0.4776172935962677,293.2479553222656,297.1499938964844,293.1499938964844,0.0129024861380457,-3513.761474609375,303.3993225097656,0.4303313195705414,0.050000000745058,0.2378339767456054,291.1723327636719,291.1499938964844,260.5414733886719,259.93243408203125,279.2214660644531,293.3570861816406,291.1695251464844,1.0,0.3628772795200348,0.7224559187889099,0.7224559187889099,1.0,1.0,-1.6859848499298096,0.7264609932899475,0.959523856639862,0.305106908082962,0.0,0.0,0.715080738067627,90.5007781982422,95.0,-24.95638084411621,-20252.55859375,531.7222900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5028076171875,310.025634765625,278.1499938964844,0.0,18000.0,313.1499938964844,26964.271484375,26640.0,0.0,0.0,0.4660046696662903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0810991525650024,1.0811123847961426,-1.3195335668569896e-05,0.0,0.000472935498692,0.0,0.0,175.21083068847656,0.0,0.0,0.0,0.6378515958786011,4.0,0.0,1.0
380220,293.2948303222656,297.1499938964844,293.1499938964844,0.1013429760932922,-2313.36181640625,304.1628723144531,0.6687557697296143,0.1600534617900848,0.1473228633403778,293.44482421875,297.1499938964844,293.1499938964844,0.1581003814935684,-3476.0400390625,304.1827087402344,0.7527347803115845,0.2286715656518936,0.22102852165699,293.2190856933594,297.1499938964844,293.1499938964844,0.3530100286006927,-4860.029296875,304.1578063964844,0.9343541860580444,0.4407489895820617,0.309623658657074,293.2279052734375,297.1499938964844,293.1499938964844,0.4145044684410095,-7464.9140625,304.1562805175781,0.9769585132598876,0.5007666349411011,0.4756309986114502,293.2499694824219,297.1499938964844,293.1499938964844,0.012860077433288,-3510.47265625,303.3598937988281,0.4262014329433441,0.050000000745058,0.2384085059165954,291.1724548339844,291.1499938964844,260.6165771484375,259.9892883300781,279.2256774902344,293.35760498046875,291.1731872558594,1.0,0.3637551963329315,0.7302342057228088,0.7302342057228088,1.0,1.0,-1.6707780361175537,0.7213608622550964,0.9494171738624572,0.303527295589447,0.0,0.0,0.712594747543335,93.20740509033205,98.0,0.6104885935783386,-20110.857421875,529.7742309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5111999511719,310.0355834960937,278.1499938964844,0.0,18000.0,313.1499938964844,26749.021484375,26640.0,0.0,0.0,0.460479736328125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0739272832870483,1.073940396308899,-1.3052802387392148e-05,0.0,0.0004673284129239,0.0,0.0,172.05801391601562,0.0,0.0,0.0,0.6341431140899658,4.0,0.0,1.0
380280,293.2948303222656,297.1499938964844,293.1499938964844,0.1013429760932922,-2313.36181640625,304.1628723144531,0.6687557697296143,0.1600534617900848,0.1473228633403778,293.44482421875,297.1499938964844,293.1499938964844,0.1581003814935684,-3476.0400390625,304.1827087402344,0.7527347803115845,0.2286715656518936,0.22102852165699,293.2190856933594,297.1499938964844,293.1499938964844,0.3530100286006927,-4860.029296875,304.1578063964844,0.9343541860580444,0.4407489895820617,0.309623658657074,293.2279052734375,297.1499938964844,293.1499938964844,0.4145044684410095,-7464.9140625,304.1562805175781,0.9769585132598876,0.5007666349411011,0.4756309986114502,293.2499694824219,297.1499938964844,293.1499938964844,0.012860077433288,-3510.47265625,303.3598937988281,0.4262014329433441,0.050000000745058,0.2384085059165954,291.1724548339844,291.1499938964844,260.6165771484375,259.9892883300781,279.2256774902344,293.35760498046875,291.1731872558594,1.0,0.3637551963329315,0.7302342057228088,0.7302342057228088,1.0,1.0,-1.6707780361175537,0.7213608622550964,0.9494171738624572,0.303527295589447,0.0,0.0,0.712594747543335,93.20740509033205,98.0,0.6104885935783386,-20110.857421875,529.7742309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5111999511719,310.0355834960937,278.1499938964844,0.0,18000.0,313.1499938964844,26749.021484375,26640.0,0.0,0.0,0.460479736328125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0739272832870483,1.073940396308899,-1.3052802387392148e-05,0.0,0.0004673284129239,0.0,0.0,172.05801391601562,0.0,0.0,0.0,0.6341431140899658,4.0,0.0,1.0
380340,293.29254150390625,297.1499938964844,293.1499938964844,0.0989186689257621,-2268.610595703125,304.16259765625,0.6594734787940979,0.1568455994129181,0.144542708992958,293.446533203125,297.1499938964844,293.1499938964844,0.1515544354915619,-3360.46826171875,304.1827087402344,0.7397986054420471,0.2208547443151474,0.2137785851955413,293.21942138671875,297.1499938964844,293.1499938964844,0.3511515855789184,-4839.68017578125,304.15826416015625,0.925273597240448,0.4389339685440063,0.3084587454795837,293.2286071777344,297.1499938964844,293.1499938964844,0.4123003184795379,-7432.92919921875,304.1578369140625,0.9691638946533204,0.4986502528190613,0.4737564027309418,293.2519836425781,297.1499938964844,293.1499938964844,0.0128112519159913,-3505.84326171875,303.3200988769531,0.4223378598690033,0.050000000745058,0.2389959096908569,291.1787109375,291.1499938964844,260.6918334960937,260.0464782714844,279.2301330566406,293.35797119140625,291.1789245605469,1.0,0.3647378385066986,0.7384687066078186,0.7384687066078186,1.0,1.0,-1.6557904481887815,0.71632319688797,0.939467191696167,0.3019550740718841,0.0,0.0,0.7082797288894653,95.99166107177734,101.0,5.058899402618408,-19932.55859375,528.1748657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4934387207031,310.0094299316406,278.1499938964844,0.0,18000.0,313.1499938964844,26761.171875,25560.0,0.0,0.0,0.4552432000637054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.062415599822998,1.062428593635559,-1.290621094085509e-05,0.0,0.000462013966171,0.0,0.0,167.85279846191406,0.0,0.0,0.0,0.6141158938407898,4.0,0.0,1.0
380400,293.29254150390625,297.1499938964844,293.1499938964844,0.0989186689257621,-2268.610595703125,304.16259765625,0.6594734787940979,0.1568455994129181,0.144542708992958,293.446533203125,297.1499938964844,293.1499938964844,0.1515544354915619,-3360.46826171875,304.1827087402344,0.7397986054420471,0.2208547443151474,0.2137785851955413,293.21942138671875,297.1499938964844,293.1499938964844,0.3511515855789184,-4839.68017578125,304.15826416015625,0.925273597240448,0.4389339685440063,0.3084587454795837,293.2286071777344,297.1499938964844,293.1499938964844,0.4123003184795379,-7432.92919921875,304.1578369140625,0.9691638946533204,0.4986502528190613,0.4737564027309418,293.2519836425781,297.1499938964844,293.1499938964844,0.0128112519159913,-3505.84326171875,303.3200988769531,0.4223378598690033,0.050000000745058,0.2389959096908569,291.1787109375,291.1499938964844,260.6918334960937,260.0464782714844,279.2301330566406,293.35797119140625,291.1789245605469,1.0,0.3647378385066986,0.7384687066078186,0.7384687066078186,1.0,1.0,-1.6557904481887815,0.71632319688797,0.939467191696167,0.3019550740718841,0.0,0.0,0.7082797288894653,95.99166107177734,101.0,5.058899402618408,-19932.55859375,528.1748657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4934387207031,310.0094299316406,278.1499938964844,0.0,18000.0,313.1499938964844,26761.171875,25560.0,0.0,0.0,0.4552432000637054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.062415599822998,1.062428593635559,-1.290621094085509e-05,0.0,0.000462013966171,0.0,0.0,167.85279846191406,0.0,0.0,0.0,0.6141158938407898,4.0,0.0,1.0
380460,293.29010009765625,297.1499938964844,293.1499938964844,0.0968116521835327,-2230.01953125,304.16192626953125,0.65071702003479,0.1537263840436935,0.1418423950672149,293.4480285644531,297.1499938964844,293.1499938964844,0.1454361379146576,-3252.06494140625,304.1820373535156,0.7272709012031555,0.2130434662103653,0.2065313011407852,293.2196350097656,297.1499938964844,293.1499938964844,0.3501654863357544,-4829.54443359375,304.1572265625,0.9165329933166504,0.4371299743652344,0.3072980642318725,293.2289733886719,297.1499938964844,293.1499938964844,0.4111354947090149,-7416.99072265625,304.1572265625,0.9611555933952332,0.4965839684009552,0.4719337821006775,293.25396728515625,297.1499938964844,293.1499938964844,0.0127943381667137,-3508.89013671875,303.2777099609375,0.418740451335907,0.050000000745058,0.2395922243595123,291.15576171875,291.1499938964844,260.7673034667969,260.10406494140625,279.23492431640625,293.3581848144531,291.1564025878906,1.0,0.3657975494861603,0.7471989393234253,0.7471989393234253,1.0,1.0,-1.6409801244735718,0.71132493019104,0.9296552538871764,0.3003751039505005,0.0,0.0,0.7093315720558167,98.83121490478516,104.0,-11.521787643432615,-19702.921875,526.8259887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4866638183594,309.9584350585937,278.1499938964844,0.0,18000.0,313.1499938964844,25649.34765625,25560.0,0.0,0.0,0.4499459266662597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0400251150131226,1.0400375127792358,-1.2368911484372802e-05,0.0,0.0004566379066091,0.0,0.0,157.4713897705078,0.0,0.0,0.0,0.6161070466041565,4.0,0.0,1.0
380520,293.29010009765625,297.1499938964844,293.1499938964844,0.0968116521835327,-2230.01953125,304.16192626953125,0.65071702003479,0.1537263840436935,0.1418423950672149,293.4480285644531,297.1499938964844,293.1499938964844,0.1454361379146576,-3252.06494140625,304.1820373535156,0.7272709012031555,0.2130434662103653,0.2065313011407852,293.2196350097656,297.1499938964844,293.1499938964844,0.3501654863357544,-4829.54443359375,304.1572265625,0.9165329933166504,0.4371299743652344,0.3072980642318725,293.2289733886719,297.1499938964844,293.1499938964844,0.4111354947090149,-7416.99072265625,304.1572265625,0.9611555933952332,0.4965839684009552,0.4719337821006775,293.25396728515625,297.1499938964844,293.1499938964844,0.0127943381667137,-3508.89013671875,303.2777099609375,0.418740451335907,0.050000000745058,0.2395922243595123,291.15576171875,291.1499938964844,260.7673034667969,260.10406494140625,279.23492431640625,293.3581848144531,291.1564025878906,1.0,0.3657975494861603,0.7471989393234253,0.7471989393234253,1.0,1.0,-1.6409801244735718,0.71132493019104,0.9296552538871764,0.3003751039505005,0.0,0.0,0.7093315720558167,98.83121490478516,104.0,-11.521787643432615,-19702.921875,526.8259887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4866638183594,309.9584350585937,278.1499938964844,0.0,18000.0,313.1499938964844,25649.34765625,25560.0,0.0,0.0,0.4499459266662597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0400251150131226,1.0400375127792358,-1.2368911484372802e-05,0.0,0.0004566379066091,0.0,0.0,157.4713897705078,0.0,0.0,0.0,0.6161070466041565,4.0,0.0,1.0
380580,293.2875366210937,297.1499938964844,293.1499938964844,0.0945016518235206,-2186.974609375,304.16180419921875,0.6425031423568726,0.1506970971822738,0.1392239928245544,293.4492492675781,297.1499938964844,293.1499938964844,0.1389591991901397,-3135.4423828125,304.18212890625,0.7145738005638123,0.205240786075592,0.1992919743061065,293.2198791503906,297.1499938964844,293.1499938964844,0.3481742441654205,-4807.5341796875,304.1581115722656,0.9083462357521056,0.4353139996528625,0.3061363995075226,293.2292785644531,297.1499938964844,293.1499938964844,0.4088060557842254,-7383.17724609375,304.15869140625,0.953005075454712,0.4945211708545685,0.4701290428638458,293.2559509277344,297.1499938964844,293.1499938964844,0.0127384318038821,-3502.67578125,303.23699951171875,0.415390133857727,0.050000000745058,0.2401951551437378,291.1668395996094,291.1499938964844,260.8428955078125,260.162109375,279.2402038574219,293.3583068847656,291.16729736328125,1.0,0.3669149279594421,0.7564784288406372,0.7564784288406372,1.0,1.0,-1.626306176185608,0.7063443660736084,0.9199618101119996,0.2987758219242096,0.0,0.0,0.7062925696372986,101.71270751953124,107.0,5.878642559051514,-19545.521484375,525.6578979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45220947265625,309.9334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,25639.17578125,25560.0,0.0,0.0,0.4450062215328216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.033820390701294,1.0338326692581177,-1.2288472134969196e-05,0.0,0.0004516247427091,0.0,0.0,155.2948760986328,0.0,0.0,0.0,0.6132251024246216,4.0,0.0,1.0
380640,293.2875366210937,297.1499938964844,293.1499938964844,0.0945016518235206,-2186.974609375,304.16180419921875,0.6425031423568726,0.1506970971822738,0.1392239928245544,293.4492492675781,297.1499938964844,293.1499938964844,0.1389591991901397,-3135.4423828125,304.18212890625,0.7145738005638123,0.205240786075592,0.1992919743061065,293.2198791503906,297.1499938964844,293.1499938964844,0.3481742441654205,-4807.5341796875,304.1581115722656,0.9083462357521056,0.4353139996528625,0.3061363995075226,293.2292785644531,297.1499938964844,293.1499938964844,0.4088060557842254,-7383.17724609375,304.15869140625,0.953005075454712,0.4945211708545685,0.4701290428638458,293.2559509277344,297.1499938964844,293.1499938964844,0.0127384318038821,-3502.67578125,303.23699951171875,0.415390133857727,0.050000000745058,0.2401951551437378,291.1668395996094,291.1499938964844,260.8428955078125,260.162109375,279.2402038574219,293.3583068847656,291.16729736328125,1.0,0.3669149279594421,0.7564784288406372,0.7564784288406372,1.0,1.0,-1.626306176185608,0.7063443660736084,0.9199618101119996,0.2987758219242096,0.0,0.0,0.7062925696372986,101.71270751953124,107.0,5.878642559051514,-19545.521484375,525.6578979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45220947265625,309.9334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,25639.17578125,25560.0,0.0,0.0,0.4450062215328216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.033820390701294,1.0338326692581177,-1.2288472134969196e-05,0.0,0.0004516247427091,0.0,0.0,155.2948760986328,0.0,0.0,0.0,0.6132251024246216,4.0,0.0,1.0
380700,293.28619384765625,297.1499938964844,293.1499938964844,0.093395784497261,-2166.37744140625,304.16168212890625,0.6385902762413025,0.1492179334163665,0.1379464417695999,293.4497985839844,297.1499938964844,293.1499938964844,0.1357800215482711,-3077.829345703125,304.1820678710937,0.7077855467796326,0.2013449966907501,0.1956766694784164,293.22003173828125,297.1499938964844,293.1499938964844,0.347243070602417,-4797.31787109375,304.1583251953125,0.9045291543006896,0.4344030022621155,0.3055522739887237,293.2294006347656,297.1499938964844,293.1499938964844,0.4077151715755462,-7367.4892578125,304.1590881347656,0.948900818824768,0.4934896230697632,0.4692253470420837,293.2569274902344,297.1499938964844,293.1499938964844,0.0127128642052412,-3500.167724609375,303.2162475585937,0.4137996137142181,0.050000000745058,0.2404985129833221,291.169921875,291.1499938964844,260.8807373046875,260.1913146972656,279.2430114746094,293.3583374023437,291.1702880859375,1.0,0.367490291595459,0.7613438367843628,0.7613438367843628,1.0,1.0,-1.619009256362915,0.703855037689209,0.915154218673706,0.2979653179645538,0.0,0.0,0.7046476602554321,103.16576385498048,107.0,6.906518936157227,-19458.01171875,525.12353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4294738769531,309.9125671386719,278.1499938964844,0.0,18000.0,313.1499938964844,25646.119140625,24480.0,0.0,0.0,0.4426523149013519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0296049118041992,1.029617190361023,-1.2237222108524293e-05,0.0,0.0004492358129937,0.0,0.0,153.8579864501953,0.0,0.0,0.0,0.5963991284370422,4.0,0.0,1.0
380760,293.2848205566406,297.1499938964844,293.1499938964844,0.0924720391631126,-2149.501953125,304.1612243652344,0.6347953081130981,0.1477631628513336,0.1366901397705078,293.45025634765625,297.1499938964844,293.1499938964844,0.1328561604022979,-3025.018798828125,304.1815490722656,0.7007584571838379,0.1974550187587738,0.1920653879642486,293.2201232910156,297.1499938964844,293.1499938964844,0.3469223082065582,-4794.33056640625,304.1573791503906,0.9009164571762084,0.4334961771965027,0.3049686849117279,293.2295227050781,297.1499938964844,293.1499938964844,0.4073343276977539,-7362.80322265625,304.1580810546875,0.9447992444038392,0.4924643933773041,0.4683240950107574,293.2579040527344,297.1499938964844,293.1499938964844,0.0127089982852339,-3503.077880859375,303.19390869140625,0.4122619926929474,0.050000000745058,0.240802600979805,291.1538391113281,291.1499938964844,260.9186096191406,260.2206420898437,279.2460021972656,293.3583679199219,291.1507263183594,1.0,0.3680748641490936,0.766366720199585,0.766366720199585,1.0,1.0,-1.611747145652771,0.7013689279556274,0.9103781580924988,0.2971482872962951,0.0,0.0,0.7057843804359436,104.62432861328124,110.0,-23.748165130615234,-19289.455078125,524.6192016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4183044433594,309.8503112792969,278.1499938964844,0.0,18000.0,313.1499938964844,24738.076171875,24480.0,0.0,0.0,0.440217912197113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.009294867515564,1.0093066692352295,-1.1780406566685995e-05,0.0,0.00044676521793,0.0,0.0,145.12533569335938,0.0,0.0,0.0,0.5996544361114502,4.0,0.0,1.0
380820,293.2819519042969,297.1499938964844,293.1499938964844,0.0903791710734367,-2110.50537109375,304.1609802246094,0.6275010704994202,0.1449283957481384,0.1342453062534332,293.4510192871094,297.1499938964844,293.1499938964844,0.1266309022903442,-2910.817626953125,304.1814270019531,0.6866766214370728,0.1896950453519821,0.1848609447479248,293.22027587890625,297.1499938964844,293.1499938964844,0.3451796472072601,-4775.15673828125,304.15789794921875,0.8939352035522461,0.4316875636577606,0.3038104474544525,293.2296447753906,297.1499938964844,293.1499938964844,0.4052948355674743,-7333.41943359375,304.15887451171875,0.9366690516471864,0.4904246628284454,0.4665398597717285,293.2597961425781,297.1499938964844,293.1499938964844,0.0126610454171895,-3498.77587890625,303.1513366699219,0.4093310236930847,0.050000000745058,0.2414118498563766,291.155029296875,291.1499938964844,260.9944152832031,260.2797546386719,279.2524108886719,293.3583679199219,291.1561279296875,1.0,0.3692693412303924,0.7769232988357544,0.7769232988357544,1.0,1.0,-1.597360134124756,0.6964205503463745,0.9009395837783812,0.2955022752285003,0.0,0.0,0.7056389451026917,107.5528564453125,113.0,3.788899183273315,-19163.47265625,523.705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3822631835937,309.84112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,24522.16796875,24480.0,0.0,0.0,0.4355670511722564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0086495876312256,1.0086613893508911,-1.17236713776947e-05,0.0,0.0004420451878104,0.0,0.0,144.46612548828125,0.0,0.0,0.0,0.5987685918807983,4.0,0.0,1.0
380880,293.2819519042969,297.1499938964844,293.1499938964844,0.0903791710734367,-2110.50537109375,304.1609802246094,0.6275010704994202,0.1449283957481384,0.1342453062534332,293.4510192871094,297.1499938964844,293.1499938964844,0.1266309022903442,-2910.817626953125,304.1814270019531,0.6866766214370728,0.1896950453519821,0.1848609447479248,293.22027587890625,297.1499938964844,293.1499938964844,0.3451796472072601,-4775.15673828125,304.15789794921875,0.8939352035522461,0.4316875636577606,0.3038104474544525,293.2296447753906,297.1499938964844,293.1499938964844,0.4052948355674743,-7333.41943359375,304.15887451171875,0.9366690516471864,0.4904246628284454,0.4665398597717285,293.2597961425781,297.1499938964844,293.1499938964844,0.0126610454171895,-3498.77587890625,303.1513366699219,0.4093310236930847,0.050000000745058,0.2414118498563766,291.155029296875,291.1499938964844,260.9944152832031,260.2797546386719,279.2524108886719,293.3583679199219,291.1561279296875,1.0,0.3692693412303924,0.7769232988357544,0.7769232988357544,1.0,1.0,-1.597360134124756,0.6964205503463745,0.9009395837783812,0.2955022752285003,0.0,0.0,0.7056389451026917,107.5528564453125,113.0,3.788899183273315,-19163.47265625,523.705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3822631835937,309.84112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,24522.16796875,24480.0,0.0,0.0,0.4355670511722564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0086495876312256,1.0086613893508911,-1.17236713776947e-05,0.0,0.0004420451878104,0.0,0.0,144.46612548828125,0.0,0.0,0.0,0.5987685918807983,4.0,0.0,1.0
380940,293.2789611816406,297.1499938964844,293.1499938964844,0.0883083939552307,-2071.830810546875,304.1607666015625,0.6204336285591125,0.1421933621168136,0.1318897306919098,293.4515380859375,297.1499938964844,293.1499938964844,0.1204215586185455,-2795.586181640625,304.1813049316406,0.6727326512336731,0.181964561343193,0.1776822209358215,293.2204895019531,297.1499938964844,293.1499938964844,0.3432053625583648,-4753.3505859375,304.1585388183594,0.887196958065033,0.4298645853996277,0.3026428520679474,293.22979736328125,297.1499938964844,293.1499938964844,0.4029828906059265,-7300.048828125,304.1597595214844,0.9286818504333496,0.4883731007575989,0.4647460877895355,293.2616882324219,297.1499938964844,293.1499938964844,0.0126030268147587,-3492.23828125,303.10894775390625,0.4065574109554291,0.050000000745058,0.2420231103897094,291.1653747558594,291.1499938964844,261.0703125,260.3394775390625,279.2595520019531,293.3583068847656,291.1658935546875,1.0,0.3704904317855835,0.7882302403450012,0.7882302403450012,1.0,1.0,-1.5830910205841064,0.6914713382720947,0.8916197419166565,0.2938222885131836,0.0,0.0,0.7028239965438843,110.49799346923828,116.0,9.935709953308104,-18997.8515625,522.8776245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3295288085937,309.7992858886719,278.1499938964844,0.0,18000.0,313.1499938964844,24549.05078125,23400.0,0.0,0.0,0.4312696456909179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0023082494735718,1.0023199319839478,-1.1652312423393596e-05,0.0,0.000437683891505,0.0,0.0,142.44520568847656,0.0,0.0,0.0,0.581024706363678,4.0,0.0,1.0
381000,293.2789611816406,297.1499938964844,293.1499938964844,0.0883083939552307,-2071.830810546875,304.1607666015625,0.6204336285591125,0.1421933621168136,0.1318897306919098,293.4515380859375,297.1499938964844,293.1499938964844,0.1204215586185455,-2795.586181640625,304.1813049316406,0.6727326512336731,0.181964561343193,0.1776822209358215,293.2204895019531,297.1499938964844,293.1499938964844,0.3432053625583648,-4753.3505859375,304.1585388183594,0.887196958065033,0.4298645853996277,0.3026428520679474,293.22979736328125,297.1499938964844,293.1499938964844,0.4029828906059265,-7300.048828125,304.1597595214844,0.9286818504333496,0.4883731007575989,0.4647460877895355,293.2616882324219,297.1499938964844,293.1499938964844,0.0126030268147587,-3492.23828125,303.10894775390625,0.4065574109554291,0.050000000745058,0.2420231103897094,291.1653747558594,291.1499938964844,261.0703125,260.3394775390625,279.2595520019531,293.3583068847656,291.1658935546875,1.0,0.3704904317855835,0.7882302403450012,0.7882302403450012,1.0,1.0,-1.5830910205841064,0.6914713382720947,0.8916197419166565,0.2938222885131836,0.0,0.0,0.7028239965438843,110.49799346923828,116.0,9.935709953308104,-18997.8515625,522.8776245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3295288085937,309.7992858886719,278.1499938964844,0.0,18000.0,313.1499938964844,24549.05078125,23400.0,0.0,0.0,0.4312696456909179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0023082494735718,1.0023199319839478,-1.1652312423393596e-05,0.0,0.000437683891505,0.0,0.0,142.44520568847656,0.0,0.0,0.0,0.581024706363678,4.0,0.0,1.0
