time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
381060,293.2758178710937,297.1499938964844,293.1499938964844,0.0865492969751358,-2039.4803466796875,304.1601257324219,0.6133462190628052,0.1395639181137085,0.1296266913414001,293.4518127441406,297.1499938964844,293.1499938964844,0.1146176382899284,-2687.3017578125,304.1805725097656,0.6591639518737793,0.1742687076330185,0.1705336272716522,293.2206115722656,297.1499938964844,293.1499938964844,0.3421513736248016,-4742.39208984375,304.1575012207031,0.8807289600372314,0.4280559420585632,0.301480233669281,293.2298583984375,297.1499938964844,293.1499938964844,0.4017436504364013,-7283.208984375,304.1586303710937,0.9209734797477722,0.4863413870334625,0.4629632532596588,293.2635192871094,297.1499938964844,293.1499938964844,0.0125777870416641,-3493.8671875,303.0634155273437,0.4039115011692047,0.050000000745058,0.2426345944404602,291.14422607421875,291.1499938964844,261.146240234375,260.3998718261719,279.2674865722656,293.3582458496094,291.14508056640625,1.0,0.3717338740825653,0.8003673553466797,0.8003673553466797,1.0,1.0,-1.5689886808395386,0.6865392923355103,0.8824493885040283,0.2921149730682373,0.0,0.0,0.7052372097969055,113.45116424560548,119.0,-8.334402084350586,-18775.51953125,522.140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3002624511719,309.7349548339844,278.1499938964844,0.0,18000.0,313.1499938964844,23455.400390625,23400.0,0.0,0.0,0.4269020855426788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.983074963092804,0.983086109161377,-1.1173103303008247e-05,0.0,0.0004332513490226,0.0,0.0,134.0778350830078,0.0,0.0,0.0,0.5842598080635071,4.0,0.0,1.0
381120,293.2758178710937,297.1499938964844,293.1499938964844,0.0865492969751358,-2039.4803466796875,304.1601257324219,0.6133462190628052,0.1395639181137085,0.1296266913414001,293.4518127441406,297.1499938964844,293.1499938964844,0.1146176382899284,-2687.3017578125,304.1805725097656,0.6591639518737793,0.1742687076330185,0.1705336272716522,293.2206115722656,297.1499938964844,293.1499938964844,0.3421513736248016,-4742.39208984375,304.1575012207031,0.8807289600372314,0.4280559420585632,0.301480233669281,293.2298583984375,297.1499938964844,293.1499938964844,0.4017436504364013,-7283.208984375,304.1586303710937,0.9209734797477722,0.4863413870334625,0.4629632532596588,293.2635192871094,297.1499938964844,293.1499938964844,0.0125777870416641,-3493.8671875,303.0634155273437,0.4039115011692047,0.050000000745058,0.2426345944404602,291.14422607421875,291.1499938964844,261.146240234375,260.3998718261719,279.2674865722656,293.3582458496094,291.14508056640625,1.0,0.3717338740825653,0.8003673553466797,0.8003673553466797,1.0,1.0,-1.5689886808395386,0.6865392923355103,0.8824493885040283,0.2921149730682373,0.0,0.0,0.7052372097969055,113.45116424560548,119.0,-8.334402084350586,-18775.51953125,522.140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3002624511719,309.7349548339844,278.1499938964844,0.0,18000.0,313.1499938964844,23455.400390625,23400.0,0.0,0.0,0.4269020855426788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.983074963092804,0.983086109161377,-1.1173103303008247e-05,0.0,0.0004332513490226,0.0,0.0,134.0778350830078,0.0,0.0,0.0,0.5842598080635071,4.0,0.0,1.0
381180,293.2724914550781,297.1499938964844,293.1499938964844,0.0845995768904686,-2003.0615234375,304.1600036621094,0.6060594916343689,0.1370483338832855,0.1274656057357788,293.4518737792969,297.1499938964844,293.1499938964844,0.1085499227046966,-2572.093017578125,304.18048095703125,0.6461513638496399,0.1666101515293121,0.1634186655282974,293.2207336425781,297.1499938964844,293.1499938964844,0.3400361835956573,-4718.83154296875,304.15850830078125,0.8745224475860596,0.4262388050556183,0.3003183007240295,293.2299194335937,297.1499938964844,293.1499938964844,0.3992710709571838,-7247.2490234375,304.15985107421875,0.9136494398117064,0.4843042194843292,0.4611854553222656,293.26531982421875,297.1499938964844,293.1499938964844,0.0125118698924779,-3485.457763671875,303.0204467773437,0.4013577401638031,0.050000000745058,0.2432460784912109,291.15972900390625,291.1499938964844,261.2221984863281,260.46099853515625,279.2763061523437,293.35821533203125,291.1606140136719,1.0,0.3729971349239349,0.813434898853302,0.813434898853302,1.0,1.0,-1.555056095123291,0.681621789932251,0.8734343647956848,0.2903783023357391,0.0,0.0,0.7028756737709045,116.41120147705078,122.0,11.571619033813477,-18631.640625,521.4900512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2538452148437,309.7084045410156,278.1499938964844,0.0,18000.0,313.1499938964844,23453.044921875,23400.0,0.0,0.0,0.422855019569397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9797154068946838,0.979726493358612,-1.1132528015878052e-05,0.0,0.0004291440709494,0.0,0.0,133.02459716796875,0.0,0.0,0.0,0.5826101303100586,4.0,0.0,1.0
381240,293.2724914550781,297.1499938964844,293.1499938964844,0.0845995768904686,-2003.0615234375,304.1600036621094,0.6060594916343689,0.1370483338832855,0.1274656057357788,293.4518737792969,297.1499938964844,293.1499938964844,0.1085499227046966,-2572.093017578125,304.18048095703125,0.6461513638496399,0.1666101515293121,0.1634186655282974,293.2207336425781,297.1499938964844,293.1499938964844,0.3400361835956573,-4718.83154296875,304.15850830078125,0.8745224475860596,0.4262388050556183,0.3003183007240295,293.2299194335937,297.1499938964844,293.1499938964844,0.3992710709571838,-7247.2490234375,304.15985107421875,0.9136494398117064,0.4843042194843292,0.4611854553222656,293.26531982421875,297.1499938964844,293.1499938964844,0.0125118698924779,-3485.457763671875,303.0204467773437,0.4013577401638031,0.050000000745058,0.2432460784912109,291.15972900390625,291.1499938964844,261.2221984863281,260.46099853515625,279.2763061523437,293.35821533203125,291.1606140136719,1.0,0.3729971349239349,0.813434898853302,0.813434898853302,1.0,1.0,-1.555056095123291,0.681621789932251,0.8734343647956848,0.2903783023357391,0.0,0.0,0.7028756737709045,116.41120147705078,122.0,11.571619033813477,-18631.640625,521.4900512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2538452148437,309.7084045410156,278.1499938964844,0.0,18000.0,313.1499938964844,23453.044921875,23400.0,0.0,0.0,0.422855019569397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9797154068946838,0.979726493358612,-1.1132528015878052e-05,0.0,0.0004291440709494,0.0,0.0,133.02459716796875,0.0,0.0,0.0,0.5826101303100586,4.0,0.0,1.0
381300,293.27081298828125,297.1499938964844,293.1499938964844,0.0836724415421485,-1985.810302734375,304.1598815917969,0.602425217628479,0.1358284503221511,0.1264206916093826,293.4518127441406,297.1499938964844,293.1499938964844,0.1055807769298553,-2515.270751953125,304.1803283691406,0.6398721933364868,0.1627970933914184,0.1598753631114959,293.2208251953125,297.1499938964844,293.1499938964844,0.3390412032604217,-4707.82568359375,304.1587829589844,0.8715106844902039,0.4253278970718384,0.2997342646121979,293.2299499511719,297.1499938964844,293.1499938964844,0.3981069028377533,-7230.44873046875,304.1601867675781,0.9101622700691224,0.4832839369773865,0.4602928757667541,293.2662048339844,297.1499938964844,293.1499938964844,0.0124811250716447,-3481.823974609375,302.9985656738281,0.4001041054725647,0.050000000745058,0.2435519397258758,291.16510009765625,291.1499938964844,261.2601928710937,260.49188232421875,279.2811279296875,293.35821533203125,291.16583251953125,1.0,0.3736348450183868,0.8203536868095398,0.8203536868095398,1.0,1.0,-1.5481418371200562,0.679161787033081,0.8689799904823303,0.2894947826862335,0.0,0.0,0.7013188600540161,117.89418029785156,122.0,12.819975852966309,-18549.26953125,521.1902465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2287902832031,309.6875,278.1499938964844,0.0,18000.0,313.1499938964844,23468.103515625,22320.0,0.0,0.0,0.4209233820438385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9762603044509888,0.976271390914917,-1.1094895853602791e-05,0.0,0.0004271837242413,0.0,0.0,131.98277282714844,0.0,0.0,0.0,0.566127598285675,4.0,0.0,1.0
381360,293.26910400390625,297.1499938964844,293.1499938964844,0.0829176530241966,-1972.1097412109373,304.159423828125,0.5988065600395203,0.1346319317817688,0.1253968030214309,293.4516906738281,297.1499938964844,293.1499938964844,0.102826289832592,-2462.64306640625,304.1798095703125,0.6337205171585083,0.1589965969324112,0.1563424915075302,293.2208557128906,297.1499938964844,293.1499938964844,0.3386625349521637,-4704.1611328125,304.1578369140625,0.8685628175735474,0.4244217276573181,0.2991510331630707,293.22998046875,297.1499938964844,293.1499938964844,0.3976603746414184,-7224.81884765625,304.1591186523437,0.9068170189857484,0.4822695553302765,0.4594020545482635,293.2670593261719,297.1499938964844,293.1499938964844,0.0124716237187385,-3483.719970703125,302.9748229980469,0.3988611698150635,0.050000000745058,0.2438577115535736,291.15087890625,291.1499938964844,261.29815673828125,260.52294921875,279.28619384765625,293.35821533203125,291.1475524902344,1.0,0.3742762506008148,0.8275441527366638,0.8275441527366638,1.0,1.0,-1.5412681102752686,0.6767025589942932,0.8645656108856201,0.2886012494564056,0.0,0.0,0.7024546265602112,119.37823486328124,125.0,-19.80204963684082,-18380.97265625,520.9083862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2182006835937,309.6217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,22578.994140625,22320.0,0.0,0.0,0.4188844859600067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9557840824127196,0.9557947516441344,-1.0653590834408533e-05,0.0,0.0004251145001035,0.0,0.0,124.01759338378906,0.0,0.0,0.0,0.5691892504692078,4.0,0.0,1.0
381420,293.26568603515625,297.1499938964844,293.1499938964844,0.0811894088983535,-1940.1129150390625,304.1591796875,0.5916351079940796,0.1323088556528091,0.1234116777777671,293.4512939453125,297.1499938964844,293.1499938964844,0.0970721244812011,-2350.9833984375,304.17950439453125,0.6215300559997559,0.1514369994401931,0.1493143737316131,293.2209167480469,297.1499938964844,293.1499938964844,0.3368725478649139,-4684.365234375,304.1582946777344,0.8628659248352051,0.4226178824901581,0.2979952096939087,293.2299194335937,297.1499938964844,293.1499938964844,0.3955704867839813,-7194.65576171875,304.1596374511719,0.9005946516990662,0.4802533388137817,0.4576390981674194,293.26873779296875,297.1499938964844,293.1499938964844,0.0124167148023843,-3477.941650390625,302.9298400878906,0.3963940143585205,0.050000000745058,0.2444683909416198,291.15362548828125,291.1499938964844,261.3741149902344,260.5857849121094,279.2973327636719,293.3584289550781,291.15509033203125,1.0,0.37557053565979,0.8428220748901367,0.8428220748901367,1.0,1.0,-1.5276756286621094,0.6718003749847412,0.8558751940727234,0.286791980266571,0.0,0.0,0.7024725675582886,122.34722900390624,128.0,8.20966911315918,-18265.177734375,520.4108276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1908264160156,309.6210327148437,278.1499938964844,0.0,18000.0,313.1499938964844,22360.298828125,22320.0,0.0,0.0,0.4149326086044311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9553441405296326,0.9553547501564026,-1.0599026609270368e-05,0.0,0.0004211038467474,0.0,0.0,123.45881652832033,0.0,0.0,0.0,0.5683640241622925,4.0,0.0,1.0
381480,293.26568603515625,297.1499938964844,293.1499938964844,0.0811894088983535,-1940.1129150390625,304.1591796875,0.5916351079940796,0.1323088556528091,0.1234116777777671,293.4512939453125,297.1499938964844,293.1499938964844,0.0970721244812011,-2350.9833984375,304.17950439453125,0.6215300559997559,0.1514369994401931,0.1493143737316131,293.2209167480469,297.1499938964844,293.1499938964844,0.3368725478649139,-4684.365234375,304.1582946777344,0.8628659248352051,0.4226178824901581,0.2979952096939087,293.2299194335937,297.1499938964844,293.1499938964844,0.3955704867839813,-7194.65576171875,304.1596374511719,0.9005946516990662,0.4802533388137817,0.4576390981674194,293.26873779296875,297.1499938964844,293.1499938964844,0.0124167148023843,-3477.941650390625,302.9298400878906,0.3963940143585205,0.050000000745058,0.2444683909416198,291.15362548828125,291.1499938964844,261.3741149902344,260.5857849121094,279.2973327636719,293.3584289550781,291.15509033203125,1.0,0.37557053565979,0.8428220748901367,0.8428220748901367,1.0,1.0,-1.5276756286621094,0.6718003749847412,0.8558751940727234,0.286791980266571,0.0,0.0,0.7024725675582886,122.34722900390624,128.0,8.20966911315918,-18265.177734375,520.4108276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1908264160156,309.6210327148437,278.1499938964844,0.0,18000.0,313.1499938964844,22360.298828125,22320.0,0.0,0.0,0.4149326086044311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9553441405296326,0.9553547501564026,-1.0599026609270368e-05,0.0,0.0004211038467474,0.0,0.0,123.45881652832033,0.0,0.0,0.0,0.5683640241622925,4.0,0.0,1.0
381540,293.2621459960937,297.1499938964844,293.1499938964844,0.0794697627425193,-1908.2491455078125,304.15899658203125,0.5845922827720642,0.1300932019948959,0.1215201243758201,293.4506225585937,297.1499938964844,293.1499938964844,0.0913375243544578,-2238.659423828125,304.1792297363281,0.6084551215171814,0.143936812877655,0.1423395425081253,293.22100830078125,297.1499938964844,293.1499938964844,0.3347901701927185,-4661.19384765625,304.1589660644531,0.8573957681655884,0.4208014607429504,0.2968314290046692,293.2299499511719,297.1499938964844,293.1499938964844,0.393138974905014,-7159.37109375,304.16046142578125,0.8946517109870911,0.4782253801822662,0.4558667540550232,293.2703857421875,297.1499938964844,293.1499938964844,0.0123493233695626,-3469.2294921875,302.88555908203125,0.3939227163791656,0.050000000745058,0.2450788617134094,291.1681823730469,291.1499938964844,261.45001220703125,260.6495361328125,279.3099365234375,293.3590393066406,291.1690673828125,1.0,0.3768773376941681,0.8594361543655396,0.8594361543655396,1.0,1.0,-1.514238357543945,0.666893720626831,0.8473446369171143,0.2849383652210235,0.0,0.0,0.6989840865135193,125.32137298583984,131.0,15.140583038330078,-18107.828125,519.9793701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1532287597656,309.5892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,22398.470703125,21240.0,0.0,0.0,0.4112209379673004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9482792019844056,0.9482897520065308,-1.0525990546739196e-05,0.0,0.0004173369670752,0.0,0.0,121.45471954345705,0.0,0.0,0.0,0.5503212213516235,4.0,0.0,1.0
381600,293.2621459960937,297.1499938964844,293.1499938964844,0.0794697627425193,-1908.2491455078125,304.15899658203125,0.5845922827720642,0.1300932019948959,0.1215201243758201,293.4506225585937,297.1499938964844,293.1499938964844,0.0913375243544578,-2238.659423828125,304.1792297363281,0.6084551215171814,0.143936812877655,0.1423395425081253,293.22100830078125,297.1499938964844,293.1499938964844,0.3347901701927185,-4661.19384765625,304.1589660644531,0.8573957681655884,0.4208014607429504,0.2968314290046692,293.2299499511719,297.1499938964844,293.1499938964844,0.393138974905014,-7159.37109375,304.16046142578125,0.8946517109870911,0.4782253801822662,0.4558667540550232,293.2703857421875,297.1499938964844,293.1499938964844,0.0123493233695626,-3469.2294921875,302.88555908203125,0.3939227163791656,0.050000000745058,0.2450788617134094,291.1681823730469,291.1499938964844,261.45001220703125,260.6495361328125,279.3099365234375,293.3590393066406,291.1690673828125,1.0,0.3768773376941681,0.8594361543655396,0.8594361543655396,1.0,1.0,-1.514238357543945,0.666893720626831,0.8473446369171143,0.2849383652210235,0.0,0.0,0.6989840865135193,125.32137298583984,131.0,15.140583038330078,-18107.828125,519.9793701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1532287597656,309.5892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,22398.470703125,21240.0,0.0,0.0,0.4112209379673004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9482792019844056,0.9482897520065308,-1.0525990546739196e-05,0.0,0.0004173369670752,0.0,0.0,121.45471954345705,0.0,0.0,0.0,0.5503212213516235,4.0,0.0,1.0
381660,293.25860595703125,297.1499938964844,293.1499938964844,0.0780368447303772,-1882.21923828125,304.15838623046875,0.5777088403701782,0.1279711425304412,0.1197162866592407,293.44970703125,297.1499938964844,293.1499938964844,0.0858985856175422,-2132.52392578125,304.1785583496094,0.5941129326820374,0.136506587266922,0.1354266554117202,293.22100830078125,297.1499938964844,293.1499938964844,0.3335972428321838,-4648.5615234375,304.1580505371094,0.8521639108657837,0.4190011620521545,0.2956735789775848,293.2298583984375,297.1499938964844,293.1499938964844,0.3917457163333893,-7140.1484375,304.1593933105469,0.8889115452766418,0.4762177169322967,0.4541052877902984,293.27197265625,297.1499938964844,293.1499938964844,0.012313469313085,-3468.581298828125,302.8378295898437,0.3914254605770111,0.050000000745058,0.2456875890493393,291.1514587402344,291.1499938964844,261.5260314941406,260.71392822265625,279.3447570800781,293.3594970703125,291.1531677246094,1.0,0.3781975507736206,0.8623758554458618,0.8623758554458618,1.0,1.0,-1.5009989738464355,0.6609616279602051,0.8400373458862305,0.2820119261741638,0.0,0.0,0.700190544128418,128.29296875,134.0,-0.0313490815460681,-17873.119140625,519.619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14813232421875,309.5353088378906,278.1499938964844,0.0,18000.0,313.1499938964844,21328.107421875,21240.0,0.0,0.0,0.4072725474834442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9261467456817628,0.926156759262085,-1.0032006684923545e-05,0.0,0.0004133298643864,0.0,0.0,113.07720947265624,0.0,0.0,0.0,0.5521346926689148,4.0,0.0,1.0
381720,293.25860595703125,297.1499938964844,293.1499938964844,0.0780368447303772,-1882.21923828125,304.15838623046875,0.5777088403701782,0.1279711425304412,0.1197162866592407,293.44970703125,297.1499938964844,293.1499938964844,0.0858985856175422,-2132.52392578125,304.1785583496094,0.5941129326820374,0.136506587266922,0.1354266554117202,293.22100830078125,297.1499938964844,293.1499938964844,0.3335972428321838,-4648.5615234375,304.1580505371094,0.8521639108657837,0.4190011620521545,0.2956735789775848,293.2298583984375,297.1499938964844,293.1499938964844,0.3917457163333893,-7140.1484375,304.1593933105469,0.8889115452766418,0.4762177169322967,0.4541052877902984,293.27197265625,297.1499938964844,293.1499938964844,0.012313469313085,-3468.581298828125,302.8378295898437,0.3914254605770111,0.050000000745058,0.2456875890493393,291.1514587402344,291.1499938964844,261.5260314941406,260.71392822265625,279.3447570800781,293.3594970703125,291.1531677246094,1.0,0.3781975507736206,0.8623758554458618,0.8623758554458618,1.0,1.0,-1.5009989738464355,0.6609616279602051,0.8400373458862305,0.2820119261741638,0.0,0.0,0.700190544128418,128.29296875,134.0,-0.0313490815460681,-17873.119140625,519.619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14813232421875,309.5353088378906,278.1499938964844,0.0,18000.0,313.1499938964844,21328.107421875,21240.0,0.0,0.0,0.4072725474834442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9261467456817628,0.926156759262085,-1.0032006684923545e-05,0.0,0.0004133298643864,0.0,0.0,113.07720947265624,0.0,0.0,0.0,0.5521346926689148,4.0,0.0,1.0
381780,293.2550964355469,297.1499938964844,293.1499938964844,0.0763662829995155,-1851.2947998046875,304.15838623046875,0.5709864497184753,0.125929370522499,0.1179868504405021,293.4485168457031,297.1499938964844,293.1499938964844,0.0801753103733062,-2020.7222900390625,304.1785888671875,0.5789463520050049,0.1291546672582626,0.1285847127437591,293.2210693359375,297.1499938964844,293.1499938964844,0.3311953842639923,-4621.51416015625,304.1593322753906,0.8471466302871704,0.4171919226646423,0.2945162057876587,293.2298278808594,297.1499938964844,293.1499938964844,0.3889458477497101,-7099.02978515625,304.160888671875,0.8833626508712769,0.4742027223110199,0.4523473381996155,293.2734680175781,297.1499938964844,293.1499938964844,0.012233093380928,-3456.39697265625,302.7941589355469,0.3888741731643677,0.050000000745058,0.2462950348854065,291.1776123046875,291.1499938964844,261.6024169921875,260.7785949707031,279.3874206542969,293.3598022460937,291.1792907714844,1.0,0.3795322775840759,0.8616571426391602,0.8616571426391602,1.0,1.0,-1.487937569618225,0.6547947525978088,0.8331428170204163,0.2788079977035522,0.0,0.0,0.6947189569473267,131.26414489746094,122.0,23.88118934631348,-17706.1171875,519.3209228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13751220703125,309.5234069824219,278.1499938964844,0.0,18000.0,313.1499938964844,21358.0,21240.0,0.0,0.0,0.4034079909324646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9170972108840942,0.917107105255127,-9.937474715115968e-06,0.0,0.0004094078321941,0.0,0.0,110.63072967529295,0.0,0.0,0.0,0.5480504631996155,4.0,0.0,1.0
381840,293.2550964355469,297.1499938964844,293.1499938964844,0.0763662829995155,-1851.2947998046875,304.15838623046875,0.5709864497184753,0.125929370522499,0.1179868504405021,293.4485168457031,297.1499938964844,293.1499938964844,0.0801753103733062,-2020.7222900390625,304.1785888671875,0.5789463520050049,0.1291546672582626,0.1285847127437591,293.2210693359375,297.1499938964844,293.1499938964844,0.3311953842639923,-4621.51416015625,304.1593322753906,0.8471466302871704,0.4171919226646423,0.2945162057876587,293.2298278808594,297.1499938964844,293.1499938964844,0.3889458477497101,-7099.02978515625,304.160888671875,0.8833626508712769,0.4742027223110199,0.4523473381996155,293.2734680175781,297.1499938964844,293.1499938964844,0.012233093380928,-3456.39697265625,302.7941589355469,0.3888741731643677,0.050000000745058,0.2462950348854065,291.1776123046875,291.1499938964844,261.6024169921875,260.7785949707031,279.3874206542969,293.3598022460937,291.1792907714844,1.0,0.3795322775840759,0.8616571426391602,0.8616571426391602,1.0,1.0,-1.487937569618225,0.6547947525978088,0.8331428170204163,0.2788079977035522,0.0,0.0,0.6947189569473267,131.26414489746094,122.0,23.88118934631348,-17706.1171875,519.3209228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13751220703125,309.5234069824219,278.1499938964844,0.0,18000.0,313.1499938964844,21358.0,21240.0,0.0,0.0,0.4034079909324646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9170972108840942,0.917107105255127,-9.937474715115968e-06,0.0,0.0004094078321941,0.0,0.0,110.63072967529295,0.0,0.0,0.0,0.5480504631996155,4.0,0.0,1.0
381900,293.2533264160156,297.1499938964844,293.1499938964844,0.0755191892385482,-1835.7105712890625,304.15838623046875,0.5694828033447266,0.1249489486217498,0.1170804053544998,293.4477844238281,297.1499938964844,293.1499938964844,0.0772894695401191,-1964.8450927734373,304.1786193847656,0.5729056596755981,0.1255206018686294,0.1251212954521179,293.2210388183594,297.1499938964844,293.1499938964844,0.3300139307975769,-4608.2841796875,304.1597900390625,0.8468983173370361,0.4162946045398712,0.2938813865184784,293.2297668457031,297.1499938964844,293.1499938964844,0.3875770568847656,-7079.048828125,304.1614074707031,0.8830995559692383,0.4732017517089844,0.4513920545578003,293.274169921875,297.1499938964844,293.1499938964844,0.0121682910248637,-3446.177978515625,302.77203369140625,0.3890999257564544,0.050000000745058,0.2462424039840698,291.1873779296875,291.1499938964844,261.6407165527344,260.8110046386719,279.4091796875,293.3598937988281,291.1888732910156,1.0,0.378123015165329,0.8612978458404541,0.8612978458404541,1.0,1.0,-1.480720043182373,0.6513908505439758,0.8293291926383972,0.2770489752292633,0.0,0.0,0.6912473440170288,130.83460998535156,122.0,25.308006286621094,-17603.326171875,513.916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1352844238281,309.5108947753906,278.1499938964844,0.0,18000.0,313.1499938964844,21385.916015625,20160.0,0.0,0.0,0.4014578759670257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9097163081169128,0.9097262024879456,-9.861910257313866e-06,0.0,0.0004074287135154,0.0,0.0,108.67164611816406,0.0,0.0,0.0,0.5299033522605896,4.0,0.0,1.0
381960,293.2514038085937,297.1499938964844,293.1499938964844,0.074811115860939,-1823.019287109375,304.1581420898437,0.5691783428192139,0.1240142956376075,0.1161647215485572,293.44683837890625,297.1499938964844,293.1499938964844,0.0745257437229156,-1912.0469970703125,304.1784362792969,0.5678834319114685,0.1219317838549614,0.1216474026441574,293.2209167480469,297.1499938964844,293.1499938964844,0.3294099867343902,-4602.001953125,304.1590881347656,0.8480653762817383,0.4154214262962341,0.2932234406471252,293.2295837402344,297.1499938964844,293.1499938964844,0.3868837356567383,-7069.6796875,304.1605529785156,0.8844125270843506,0.4722234606742859,0.4504041671752929,293.2747497558594,297.1499938964844,293.1499938964844,0.0121072828769683,-3438.47900390625,302.7479858398437,0.3902694284915924,0.050000000745058,0.2459660023450851,291.17742919921875,291.1499938964844,261.6791076660156,260.8434753417969,279.4309997558594,293.35986328125,291.1743469238281,1.0,0.3758141994476318,0.8609737753868103,0.8609737753868103,1.0,1.0,-1.4731425046920776,0.6478262543678284,0.8253162503242493,0.2751978933811188,0.0,0.0,0.69016432762146,129.20370483398438,110.0,-9.257989883422852,-17404.185546875,505.3238220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1521301269531,309.44891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,20519.115234375,20160.0,0.0,0.0,0.3993053734302521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8843263983726501,0.8843358159065247,-9.389277693117036e-06,0.0,0.0004052442091051,0.0,0.0,100.3866958618164,0.0,0.0,0.0,0.5307266712188721,4.0,0.0,1.0
382020,293.247314453125,297.1499938964844,293.1499938964844,0.0731776282191276,-1793.2275390625,304.1581726074219,0.571160078048706,0.1222776174545288,0.114368662238121,293.44451904296875,297.1499938964844,293.1499938964844,0.0687096193432807,-1801.77490234375,304.1786804199219,0.559893786907196,0.114882007241249,0.1147322878241539,293.2203369140625,297.1499938964844,293.1499938964844,0.3271968066692352,-4577.25537109375,304.1598205566406,0.8534337282180786,0.4137418866157532,0.2918911278247833,293.2289733886719,297.1499938964844,293.1499938964844,0.3843306005001068,-7032.447265625,304.1614074707031,0.8903860449790955,0.4703323245048523,0.4484044015407562,293.2755126953125,297.1499938964844,293.1499938964844,0.0119248926639556,-3408.543701171875,302.703857421875,0.3943462967872619,0.050000000745058,0.24497751891613,291.18658447265625,291.1499938964844,261.75604248046875,260.9085998535156,279.4745788574219,293.359130859375,291.1888732910156,1.0,0.3690666258335113,0.8603257536888123,0.8603257536888123,1.0,1.0,-1.457497477531433,0.6404775381088257,0.8170199394226074,0.2713787853717804,0.0,0.0,0.6854255199432373,123.60873413085938,98.0,19.23823547363281,-17231.93359375,482.281982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1918029785156,309.4753112792969,278.1499938964844,0.0,18000.0,313.1499938964844,20313.5859375,20160.0,0.0,0.0,0.394817054271698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8731081485748291,0.8731173872947693,-9.223076631315053e-06,0.0,0.0004006891394965,0.0,0.0,97.17253112792967,0.0,0.0,0.0,0.5252440571784973,4.0,0.0,1.0
382080,293.247314453125,297.1499938964844,293.1499938964844,0.0731776282191276,-1793.2275390625,304.1581726074219,0.571160078048706,0.1222776174545288,0.114368662238121,293.44451904296875,297.1499938964844,293.1499938964844,0.0687096193432807,-1801.77490234375,304.1786804199219,0.559893786907196,0.114882007241249,0.1147322878241539,293.2203369140625,297.1499938964844,293.1499938964844,0.3271968066692352,-4577.25537109375,304.1598205566406,0.8534337282180786,0.4137418866157532,0.2918911278247833,293.2289733886719,297.1499938964844,293.1499938964844,0.3843306005001068,-7032.447265625,304.1614074707031,0.8903860449790955,0.4703323245048523,0.4484044015407562,293.2755126953125,297.1499938964844,293.1499938964844,0.0119248926639556,-3408.543701171875,302.703857421875,0.3943462967872619,0.050000000745058,0.24497751891613,291.18658447265625,291.1499938964844,261.75604248046875,260.9085998535156,279.4745788574219,293.359130859375,291.1888732910156,1.0,0.3690666258335113,0.8603257536888123,0.8603257536888123,1.0,1.0,-1.457497477531433,0.6404775381088257,0.8170199394226074,0.2713787853717804,0.0,0.0,0.6854255199432373,123.60873413085938,98.0,19.23823547363281,-17231.93359375,482.281982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1918029785156,309.4753112792969,278.1499938964844,0.0,18000.0,313.1499938964844,20313.5859375,20160.0,0.0,0.0,0.394817054271698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8731081485748291,0.8731173872947693,-9.223076631315053e-06,0.0,0.0004006891394965,0.0,0.0,97.17253112792967,0.0,0.0,0.0,0.5252440571784973,4.0,0.0,1.0
382140,293.2435302734375,297.1499938964844,293.1499938964844,0.0714715272188186,-1762.1546630859375,304.1582946777344,0.5757790803909302,0.1205790117383003,0.1125680804252624,293.44171142578125,297.1499938964844,293.1499938964844,0.0627765581011772,-1691.5474853515625,304.17901611328125,0.5539426207542419,0.1079899743199348,0.107884980738163,293.21954345703125,297.1499938964844,293.1499938964844,0.3246782720088959,-4548.98779296875,304.1607360839844,0.862187385559082,0.4121177792549133,0.2905389666557312,293.2281799316406,297.1499938964844,293.1499938964844,0.3814170062541961,-6989.81689453125,304.16241455078125,0.8999881744384766,0.4684921205043793,0.4463736414909363,293.2758178710937,297.1499938964844,293.1499938964844,0.0117076942697167,-3370.864013671875,302.6622619628906,0.3999461531639099,0.050000000745058,0.2435958981513977,291.2080383300781,291.1499938964844,261.833251953125,260.9739074707031,279.5157775878906,293.3537292480469,291.2093505859375,1.0,0.3602638244628906,0.8596776723861694,0.8596776723861694,1.0,1.0,-1.4413954019546509,0.6329271197319031,0.8084683418273926,0.2674548625946045,0.0,0.0,0.6761223077774048,115.9098129272461,86.0,24.03058815002441,-17007.53125,454.2456665039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2327880859375,309.4703063964844,278.1499938964844,0.0,18000.0,313.1499938964844,20368.31640625,19080.0,0.0,0.0,0.3901614844799042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8533381223678589,0.8533471822738647,-9.028188287629746e-06,0.0,0.0003959643072448,0.0,0.0,92.40666961669922,0.0,0.0,0.0,0.5018703937530518,4.0,0.0,1.0
382200,293.2435302734375,297.1499938964844,293.1499938964844,0.0714715272188186,-1762.1546630859375,304.1582946777344,0.5757790803909302,0.1205790117383003,0.1125680804252624,293.44171142578125,297.1499938964844,293.1499938964844,0.0627765581011772,-1691.5474853515625,304.17901611328125,0.5539426207542419,0.1079899743199348,0.107884980738163,293.21954345703125,297.1499938964844,293.1499938964844,0.3246782720088959,-4548.98779296875,304.1607360839844,0.862187385559082,0.4121177792549133,0.2905389666557312,293.2281799316406,297.1499938964844,293.1499938964844,0.3814170062541961,-6989.81689453125,304.16241455078125,0.8999881744384766,0.4684921205043793,0.4463736414909363,293.2758178710937,297.1499938964844,293.1499938964844,0.0117076942697167,-3370.864013671875,302.6622619628906,0.3999461531639099,0.050000000745058,0.2435958981513977,291.2080383300781,291.1499938964844,261.833251953125,260.9739074707031,279.5157775878906,293.3537292480469,291.2093505859375,1.0,0.3602638244628906,0.8596776723861694,0.8596776723861694,1.0,1.0,-1.4413954019546509,0.6329271197319031,0.8084683418273926,0.2674548625946045,0.0,0.0,0.6761223077774048,115.9098129272461,86.0,24.03058815002441,-17007.53125,454.2456665039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2327880859375,309.4703063964844,278.1499938964844,0.0,18000.0,313.1499938964844,20368.31640625,19080.0,0.0,0.0,0.3901614844799042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8533381223678589,0.8533471822738647,-9.028188287629746e-06,0.0,0.0003959643072448,0.0,0.0,92.40666961669922,0.0,0.0,0.0,0.5018703937530518,4.0,0.0,1.0
382260,293.2398681640625,297.1499938964844,293.1499938964844,0.0700228735804557,-1736.4595947265625,304.157958984375,0.5825751423835754,0.1189499273896217,0.1107566580176353,293.4384765625,297.1499938964844,293.1499938964844,0.0570453181862831,-1588.1497802734375,304.17889404296875,0.549585223197937,0.1012542396783828,0.1011335179209709,293.218505859375,297.1499938964844,293.1499938964844,0.323321521282196,-4534.60009765625,304.1594543457031,0.8740928769111633,0.4105676710605621,0.2891968786716461,293.22711181640625,297.1499938964844,293.1499938964844,0.3798559606075287,-6968.28173828125,304.16094970703125,0.9133411645889282,0.4667268991470337,0.4443557560443878,293.2756652832031,297.1499938964844,293.1499938964844,0.0115182092413306,-3341.05517578125,302.61700439453125,0.4068231284618377,0.050000000745058,0.2419710308313369,291.18798828125,291.1499938964844,261.91064453125,261.0393981933594,279.55712890625,293.3485107421875,291.1890869140625,1.0,0.3500214219093323,0.8591123223304749,0.8591123223304749,1.0,1.0,-1.4251309633255005,0.6253187656402588,0.7998121976852417,0.2635045051574707,0.0,0.0,0.6724522113800049,106.91332244873048,74.0,-3.789201259613037,-16709.603515625,423.52630615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3148803710937,309.4376525878906,278.1499938964844,0.0,18000.0,313.1499938964844,19291.267578125,19080.0,0.0,0.0,0.384849488735199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8187662959098816,0.8187747001647949,-8.433577022515237e-06,0.0,0.0003905733174178,0.0,0.0,82.53047943115234,0.0,0.0,0.0,0.4982540607452392,4.0,0.0,1.0
382320,293.2398681640625,297.1499938964844,293.1499938964844,0.0700228735804557,-1736.4595947265625,304.157958984375,0.5825751423835754,0.1189499273896217,0.1107566580176353,293.4384765625,297.1499938964844,293.1499938964844,0.0570453181862831,-1588.1497802734375,304.17889404296875,0.549585223197937,0.1012542396783828,0.1011335179209709,293.218505859375,297.1499938964844,293.1499938964844,0.323321521282196,-4534.60009765625,304.1594543457031,0.8740928769111633,0.4105676710605621,0.2891968786716461,293.22711181640625,297.1499938964844,293.1499938964844,0.3798559606075287,-6968.28173828125,304.16094970703125,0.9133411645889282,0.4667268991470337,0.4443557560443878,293.2756652832031,297.1499938964844,293.1499938964844,0.0115182092413306,-3341.05517578125,302.61700439453125,0.4068231284618377,0.050000000745058,0.2419710308313369,291.18798828125,291.1499938964844,261.91064453125,261.0393981933594,279.55712890625,293.3485107421875,291.1890869140625,1.0,0.3500214219093323,0.8591123223304749,0.8591123223304749,1.0,1.0,-1.4251309633255005,0.6253187656402588,0.7998121976852417,0.2635045051574707,0.0,0.0,0.6724522113800049,106.91332244873048,74.0,-3.789201259613037,-16709.603515625,423.52630615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3148803710937,309.4376525878906,278.1499938964844,0.0,18000.0,313.1499938964844,19291.267578125,19080.0,0.0,0.0,0.384849488735199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8187662959098816,0.8187747001647949,-8.433577022515237e-06,0.0,0.0003905733174178,0.0,0.0,82.53047943115234,0.0,0.0,0.0,0.4982540607452392,4.0,0.0,1.0
382380,293.2360534667969,297.1499938964844,293.1499938964844,0.0683588981628418,-1706.4686279296875,304.1580810546875,0.5915508270263672,0.1174455657601356,0.109021209180355,293.43487548828125,297.1499938964844,293.1499938964844,0.0510296560823917,-1481.563720703125,304.1792907714844,0.5466597676277161,0.0946739017963409,0.0944976508617401,293.2174072265625,297.1499938964844,293.1499938964844,0.3208474516868591,-4506.72314453125,304.160400390625,0.8892355561256409,0.4090575575828552,0.2878687381744385,293.2259826660156,297.1499938964844,293.1499938964844,0.3769916296005249,-6926.19921875,304.1620483398437,0.9313530325889589,0.4650017917156219,0.4423578977584839,293.2751159667969,297.1499938964844,293.1499938964844,0.0112870652228593,-3299.071533203125,302.5776672363281,0.4154287874698639,0.050000000745058,0.2401987016201019,291.2090148925781,291.1499938964844,261.9882202148437,261.10504150390625,279.5984802246094,293.34344482421875,291.2103881835937,1.0,0.338712215423584,0.8585469722747803,0.8585469722747803,1.0,1.0,-1.4089603424072266,0.6177651286125183,0.7911952137947083,0.2595872282981872,0.0,0.0,0.6631861925125122,97.13570404052734,62.0,18.221574783325195,-16503.626953125,391.608642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38360595703125,309.4587097167969,278.1499938964844,0.0,18000.0,313.1499938964844,19283.8828125,19080.0,0.0,0.0,0.3793610632419586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8007102608680725,0.8007185459136963,-8.25433926365804e-06,0.0,0.000385003251722,0.0,0.0,78.55897521972656,0.0,0.0,0.0,0.4904329180717468,4.0,0.0,1.0
382440,293.2360534667969,297.1499938964844,293.1499938964844,0.0683588981628418,-1706.4686279296875,304.1580810546875,0.5915508270263672,0.1174455657601356,0.109021209180355,293.43487548828125,297.1499938964844,293.1499938964844,0.0510296560823917,-1481.563720703125,304.1792907714844,0.5466597676277161,0.0946739017963409,0.0944976508617401,293.2174072265625,297.1499938964844,293.1499938964844,0.3208474516868591,-4506.72314453125,304.160400390625,0.8892355561256409,0.4090575575828552,0.2878687381744385,293.2259826660156,297.1499938964844,293.1499938964844,0.3769916296005249,-6926.19921875,304.1620483398437,0.9313530325889589,0.4650017917156219,0.4423578977584839,293.2751159667969,297.1499938964844,293.1499938964844,0.0112870652228593,-3299.071533203125,302.5776672363281,0.4154287874698639,0.050000000745058,0.2401987016201019,291.2090148925781,291.1499938964844,261.9882202148437,261.10504150390625,279.5984802246094,293.34344482421875,291.2103881835937,1.0,0.338712215423584,0.8585469722747803,0.8585469722747803,1.0,1.0,-1.4089603424072266,0.6177651286125183,0.7911952137947083,0.2595872282981872,0.0,0.0,0.6631861925125122,97.13570404052734,62.0,18.221574783325195,-16503.626953125,391.608642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38360595703125,309.4587097167969,278.1499938964844,0.0,18000.0,313.1499938964844,19283.8828125,19080.0,0.0,0.0,0.3793610632419586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8007102608680725,0.8007185459136963,-8.25433926365804e-06,0.0,0.000385003251722,0.0,0.0,78.55897521972656,0.0,0.0,0.0,0.4904329180717468,4.0,0.0,1.0
382500,293.2341003417969,297.1499938964844,293.1499938964844,0.0675826296210289,-1692.5950927734375,304.15802001953125,0.59686678647995,0.1167427897453308,0.1081906110048294,293.4329528808594,297.1499938964844,293.1499938964844,0.0480449609458446,-1429.574462890625,304.17938232421875,0.5457467436790466,0.0914425030350685,0.0912274792790412,293.2168273925781,297.1499938964844,293.1499938964844,0.3197193145751953,-4494.11474609375,304.1605834960937,0.8981003761291504,0.40831458568573,0.2872065901756286,293.2254333496094,297.1499938964844,293.1499938964844,0.3756842017173767,-6907.15869140625,304.1622314453125,0.9417992234230042,0.4641508460044861,0.4413609504699707,293.2747497558594,297.1499938964844,293.1499938964844,0.0111751109361648,-3278.779541015625,302.55792236328125,0.4206772148609161,0.050000000745058,0.2392772436141967,291.2158508300781,291.1499938964844,262.0270690917969,261.137939453125,279.619140625,293.3409423828125,291.2167663574219,1.0,0.3327285051345825,0.8582643270492554,0.8582643270492554,1.0,1.0,-1.4009392261505127,0.6140221357345581,0.7869171500205994,0.2576482594013214,0.0,0.0,0.6580991744995117,92.06133270263672,62.0,17.43901824951172,-16385.4296875,375.48828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4156188964844,309.4566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,19299.533203125,18000.0,0.0,0.0,0.3765415549278259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7894967794418335,0.7895049452781677,-8.149595487338956e-06,0.0,0.0003821417922154,0.0,0.0,76.19779205322266,0.0,0.0,0.0,0.4707877039909363,4.0,0.0,1.0
382560,293.2320861816406,297.1499938964844,293.1499938964844,0.0669885948300361,-1682.352294921875,304.1576232910156,0.6027495861053467,0.1160721406340599,0.1073858216404914,293.43096923828125,297.1499938964844,293.1499938964844,0.0452013164758682,-1380.8021240234375,304.17919921875,0.5452374815940857,0.0882512405514717,0.0879909694194793,293.2162170410156,297.1499938964844,293.1499938964844,0.319280743598938,-4489.8203125,304.159423828125,0.9080609679222108,0.4075853526592254,0.2865491509437561,293.2248229980469,297.1499938964844,293.1499938964844,0.3751801550388336,-6900.7666015625,304.160888671875,0.952959418296814,0.4633142650127411,0.4403704702854156,293.2743225097656,297.1499938964844,293.1499938964844,0.0110836280509829,-3264.447998046875,302.5355834960937,0.4267742335796356,0.050000000745058,0.2383396178483963,291.2000732421875,291.1499938964844,262.0659484863281,261.1708374023437,279.6397399902344,293.3384094238281,291.1951599121094,1.0,0.3265504837036133,0.8580089211463928,0.8580089211463928,1.0,1.0,-1.3929836750030518,0.6103139519691467,0.782669723033905,0.2557298541069031,0.0,0.0,0.6560541391372681,86.90301513671875,50.0,-24.26930809020996,-16166.4404296875,359.36968994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4627685546875,309.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18413.74609375,18000.0,0.0,0.0,0.3734941482543945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.761857271194458,0.761864960193634,-7.688894584134687e-06,0.0,0.0003790490736719,0.0,0.0,69.16192626953125,0.0,0.0,0.0,0.4705769717693329,4.0,0.0,1.0
382620,293.2279968261719,297.1499938964844,293.1499938964844,0.0656247213482856,-1658.283447265625,304.1573791503906,0.6161873936653137,0.114821620285511,0.1058533787727356,293.4266967773437,297.1499938964844,293.1499938964844,0.039368201047182,-1280.919677734375,304.17919921875,0.5456668138504028,0.0819935053586959,0.0816275551915168,293.2149658203125,297.1499938964844,293.1499938964844,0.3174545168876648,-4469.5341796875,304.159423828125,0.9336391687393188,0.4061617255210876,0.2852587401866913,293.2235412597656,297.1499938964844,293.1499938964844,0.3730693161487579,-6870.193359375,304.160888671875,0.9765191674232484,0.4616792201995849,0.4384259283542633,293.2732849121094,297.1499938964844,293.1499938964844,0.0108768958598375,-3227.17138671875,302.49517822265625,0.4423229396343231,0.050000000745058,0.2364312410354614,291.1972045898437,291.1499938964844,262.143798828125,261.2367553710937,279.68072509765625,293.3333435058594,291.19903564453125,1.0,0.3136566281318664,0.8574981093406677,0.8574981093406677,1.0,1.0,-1.37732994556427,0.6030243039131165,0.7743056416511536,0.2519651651382446,0.0,0.0,0.6508705615997314,76.41734313964844,38.0,6.430458068847656,-15997.416015625,327.36260986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5430603027344,309.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18164.884765625,18000.0,0.0,0.0,0.3672652840614319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7488752007484436,0.7488827109336853,-7.513518085033866e-06,0.0,0.0003727275761775,0.0,0.0,66.25935363769531,0.0,0.0,0.0,0.4643579125404358,4.0,0.0,1.0
382680,293.2279968261719,297.1499938964844,293.1499938964844,0.0656247213482856,-1658.283447265625,304.1573791503906,0.6161873936653137,0.114821620285511,0.1058533787727356,293.4266967773437,297.1499938964844,293.1499938964844,0.039368201047182,-1280.919677734375,304.17919921875,0.5456668138504028,0.0819935053586959,0.0816275551915168,293.2149658203125,297.1499938964844,293.1499938964844,0.3174545168876648,-4469.5341796875,304.159423828125,0.9336391687393188,0.4061617255210876,0.2852587401866913,293.2235412597656,297.1499938964844,293.1499938964844,0.3730693161487579,-6870.193359375,304.160888671875,0.9765191674232484,0.4616792201995849,0.4384259283542633,293.2732849121094,297.1499938964844,293.1499938964844,0.0108768958598375,-3227.17138671875,302.49517822265625,0.4423229396343231,0.050000000745058,0.2364312410354614,291.1972045898437,291.1499938964844,262.143798828125,261.2367553710937,279.68072509765625,293.3333435058594,291.19903564453125,1.0,0.3136566281318664,0.8574981093406677,0.8574981093406677,1.0,1.0,-1.37732994556427,0.6030243039131165,0.7743056416511536,0.2519651651382446,0.0,0.0,0.6508705615997314,76.41734313964844,38.0,6.430458068847656,-15997.416015625,327.36260986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5430603027344,309.4384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18164.884765625,18000.0,0.0,0.0,0.3672652840614319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7488752007484436,0.7488827109336853,-7.513518085033866e-06,0.0,0.0003727275761775,0.0,0.0,66.25935363769531,0.0,0.0,0.0,0.4643579125404358,4.0,0.0,1.0
382740,293.2238464355469,297.1499938964844,293.1499938964844,0.0642628148198127,-1634.21484375,304.1571960449219,0.6316211819648743,0.1136881113052368,0.1044241115450859,293.422119140625,297.1499938964844,293.1499938964844,0.033666156232357,-1182.357421875,304.178955078125,0.5485135316848755,0.075912557542324,0.0754243806004524,293.2138061523437,297.1499938964844,293.1499938964844,0.3152814209461212,-4445.12841796875,304.1598815917969,0.96402907371521,0.4047524333000183,0.2839780151844024,293.2222595214844,297.1499938964844,293.1499938964844,0.3699955642223358,-6824.423828125,304.1625061035156,0.9990000128746032,0.460075706243515,0.4358654618263244,293.2720947265625,297.1499938964844,293.1499938964844,0.0106623638421297,-3186.576904296875,302.45770263671875,0.463714450597763,0.050000000745058,0.2345121949911117,291.2108154296875,291.1499938964844,262.22174072265625,261.30279541015625,279.7219543457031,293.3282470703125,291.2114562988281,1.0,0.3000679016113281,0.8569872975349426,0.8569872975349426,1.0,1.0,-1.361297607421875,0.5955581068992615,0.7657395005226135,0.2481591403484344,0.0,0.0,0.6416890621185303,65.8729248046875,41.0,12.085558891296388,-15769.7509765625,295.7219543457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5942687988281,309.430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18189.705078125,18000.0,0.0,0.0,0.3610728085041046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7297391295433044,0.7297465205192566,-7.34731156626367e-06,0.0,0.0003664429823402,0.0,0.0,62.71673583984375,0.0,0.0,0.0,0.4565414190292358,4.0,0.0,1.0
