time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
382800,293.2238464355469,297.1499938964844,293.1499938964844,0.0642628148198127,-1634.21484375,304.1571960449219,0.6316211819648743,0.1136881113052368,0.1044241115450859,293.422119140625,297.1499938964844,293.1499938964844,0.033666156232357,-1182.357421875,304.178955078125,0.5485135316848755,0.075912557542324,0.0754243806004524,293.2138061523437,297.1499938964844,293.1499938964844,0.3152814209461212,-4445.12841796875,304.1598815917969,0.96402907371521,0.4047524333000183,0.2839780151844024,293.2222595214844,297.1499938964844,293.1499938964844,0.3699955642223358,-6824.423828125,304.1625061035156,0.9990000128746032,0.460075706243515,0.4358654618263244,293.2720947265625,297.1499938964844,293.1499938964844,0.0106623638421297,-3186.576904296875,302.45770263671875,0.463714450597763,0.050000000745058,0.2345121949911117,291.2108154296875,291.1499938964844,262.22174072265625,261.30279541015625,279.7219543457031,293.3282470703125,291.2114562988281,1.0,0.3000679016113281,0.8569872975349426,0.8569872975349426,1.0,1.0,-1.361297607421875,0.5955581068992615,0.7657395005226135,0.2481591403484344,0.0,0.0,0.6416890621185303,65.8729248046875,41.0,12.085558891296388,-15769.7509765625,295.7219543457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5942687988281,309.430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18189.705078125,18000.0,0.0,0.0,0.3610728085041046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7297391295433044,0.7297465205192566,-7.34731156626367e-06,0.0,0.0003664429823402,0.0,0.0,62.71673583984375,0.0,0.0,0.0,0.4565414190292358,4.0,0.0,1.0
382860,293.2208557128906,297.1499938964844,293.1499938964844,0.0629638358950614,-1611.142822265625,304.156982421875,0.6387596130371094,0.1124286726117134,0.1031958758831024,293.4171447753906,297.1499938964844,293.1499938964844,0.0282586831599473,-1090.252197265625,304.1783752441406,0.5411850214004517,0.070028468966484,0.069634698331356,293.21270751953125,297.1499938964844,293.1499938964844,0.3128719925880432,-4417.75927734375,304.16064453125,0.9776710271835328,0.4033583998680115,0.2828830182552337,293.2042236328125,297.1499938964844,293.1499938964844,0.3501760065555572,-6522.31884765625,304.1908264160156,0.9990000128746032,0.4618464708328247,0.4166364371776581,293.2706298828125,297.1499938964844,293.1499938964844,0.0105129089206457,-3156.720947265625,302.4234313964844,0.4739553928375244,0.050000000745058,0.2336486726999282,291.2402648925781,291.1499938964844,262.2997131347656,261.368896484375,279.7683410644531,293.3156433105469,291.24346923828125,1.0,0.2906104028224945,0.8565215468406677,0.8565215468406677,1.0,1.0,-1.3274414539337158,0.57989901304245,0.7475425004959106,0.2401223629713058,0.0,0.0,0.6281335353851318,60.63962936401367,44.0,38.89737701416016,-15396.4775390625,269.6853942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6561889648437,309.4437255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18258.390625,18000.0,0.0,0.0,0.3545647859573364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7056754231452942,0.7056825757026672,-7.1530921559315175e-06,0.0,0.0003598381881602,0.0,0.0,58.520774841308594,0.0,0.0,0.0,0.4468185305595398,4.0,0.0,1.0
382920,293.2208557128906,297.1499938964844,293.1499938964844,0.0629638358950614,-1611.142822265625,304.156982421875,0.6387596130371094,0.1124286726117134,0.1031958758831024,293.4171447753906,297.1499938964844,293.1499938964844,0.0282586831599473,-1090.252197265625,304.1783752441406,0.5411850214004517,0.070028468966484,0.069634698331356,293.21270751953125,297.1499938964844,293.1499938964844,0.3128719925880432,-4417.75927734375,304.16064453125,0.9776710271835328,0.4033583998680115,0.2828830182552337,293.2042236328125,297.1499938964844,293.1499938964844,0.3501760065555572,-6522.31884765625,304.1908264160156,0.9990000128746032,0.4618464708328247,0.4166364371776581,293.2706298828125,297.1499938964844,293.1499938964844,0.0105129089206457,-3156.720947265625,302.4234313964844,0.4739553928375244,0.050000000745058,0.2336486726999282,291.2402648925781,291.1499938964844,262.2997131347656,261.368896484375,279.7683410644531,293.3156433105469,291.24346923828125,1.0,0.2906104028224945,0.8565215468406677,0.8565215468406677,1.0,1.0,-1.3274414539337158,0.57989901304245,0.7475425004959106,0.2401223629713058,0.0,0.0,0.6281335353851318,60.63962936401367,44.0,38.89737701416016,-15396.4775390625,269.6853942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6561889648437,309.4437255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18258.390625,18000.0,0.0,0.0,0.3545647859573364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7056754231452942,0.7056825757026672,-7.1530921559315175e-06,0.0,0.0003598381881602,0.0,0.0,58.520774841308594,0.0,0.0,0.0,0.4468185305595398,4.0,0.0,1.0
382980,293.2191772460937,297.1499938964844,293.1499938964844,0.0615763552486896,-1586.849609375,304.1569519042969,0.6421482563018799,0.1109719276428222,0.1017614305019378,293.4120483398437,297.1499938964844,293.1499938964844,0.023903951048851,-1000.2199096679688,304.1762084960937,0.52955561876297,0.0642950981855392,0.0640555247664451,293.2122497558594,297.1499938964844,293.1499938964844,0.3108548820018768,-4395.1923828125,304.160400390625,0.9853180050849916,0.4018638432025909,0.281778872013092,293.1736755371094,297.1499938964844,293.1499938964844,0.3368038535118103,-6322.3056640625,304.19903564453125,0.9990000128746032,0.4666630327701568,0.4041167795658111,293.2691345214844,297.1499938964844,293.1499938964844,0.0104005672037601,-3135.34619140625,302.3882141113281,0.4795764982700348,0.050000000745058,0.2331354320049286,291.2571105957031,291.1499938964844,262.3777160644531,261.4350891113281,279.8085632324219,293.30047607421875,291.257080078125,1.0,0.2841193974018097,0.8560557961463928,0.8560557961463928,1.0,1.0,-1.3020048141479492,0.5681819915771484,0.7338228821754456,0.2340408563613891,0.0,0.0,0.6123315095901489,57.44007110595703,47.0,18.868337631225582,-15024.314453125,252.49468994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7534484863281,309.4151306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18309.59765625,18000.0,0.0,0.0,0.3473818600177765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6722543835639954,0.6722612977027893,-6.885023594804807e-06,0.0,0.0003525484353303,0.0,0.0,52.99104309082031,0.0,0.0,0.0,0.4337322115898132,4.0,0.0,1.0
383040,293.2191772460937,297.1499938964844,293.1499938964844,0.0615763552486896,-1586.849609375,304.1569519042969,0.6421482563018799,0.1109719276428222,0.1017614305019378,293.4120483398437,297.1499938964844,293.1499938964844,0.023903951048851,-1000.2199096679688,304.1762084960937,0.52955561876297,0.0642950981855392,0.0640555247664451,293.2122497558594,297.1499938964844,293.1499938964844,0.3108548820018768,-4395.1923828125,304.160400390625,0.9853180050849916,0.4018638432025909,0.281778872013092,293.1736755371094,297.1499938964844,293.1499938964844,0.3368038535118103,-6322.3056640625,304.19903564453125,0.9990000128746032,0.4666630327701568,0.4041167795658111,293.2691345214844,297.1499938964844,293.1499938964844,0.0104005672037601,-3135.34619140625,302.3882141113281,0.4795764982700348,0.050000000745058,0.2331354320049286,291.2571105957031,291.1499938964844,262.3777160644531,261.4350891113281,279.8085632324219,293.30047607421875,291.257080078125,1.0,0.2841193974018097,0.8560557961463928,0.8560557961463928,1.0,1.0,-1.3020048141479492,0.5681819915771484,0.7338228821754456,0.2340408563613891,0.0,0.0,0.6123315095901489,57.44007110595703,47.0,18.868337631225582,-15024.314453125,252.49468994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7534484863281,309.4151306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18309.59765625,18000.0,0.0,0.0,0.3473818600177765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6722543835639954,0.6722612977027893,-6.885023594804807e-06,0.0,0.0003525484353303,0.0,0.0,52.99104309082031,0.0,0.0,0.0,0.4337322115898132,4.0,0.0,1.0
383100,293.2176513671875,297.1499938964844,293.1499938964844,0.0610483959317207,-1577.7705078125,304.1566467285156,0.6430902481079102,0.1103904470801353,0.1011656671762466,293.4093933105469,297.1499938964844,293.1499938964844,0.0218968950212001,-958.1920166015624,304.1750793457031,0.522659182548523,0.0614967457950115,0.0613520853221416,293.2120056152344,297.1499938964844,293.1499938964844,0.310122936964035,-4387.216796875,304.15985107421875,0.9876423478126526,0.4011232852935791,0.2812351882457733,293.1595458984375,297.1499938964844,293.1499938964844,0.3323820531368255,-6257.328125,304.1981201171875,0.9990000128746032,0.4691363871097564,0.3999309241771698,293.268310546875,297.1499938964844,293.1499938964844,0.0103593152016401,-3128.3974609375,302.36962890625,0.4813911616802215,0.050000000745058,0.2329673916101455,291.2554016113281,291.1499938964844,262.4167175292969,261.4682006835937,279.8277282714844,293.2939758300781,291.2546081542969,1.0,0.2817890048027038,0.8558229207992554,0.8558229207992554,1.0,1.0,-1.292163372039795,0.5636463761329651,0.7285170555114746,0.2317123115062713,0.0,0.0,0.6054544448852539,56.36833572387695,47.0,5.699601173400879,-14864.833984375,246.3574066162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8077087402344,309.40185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18292.494140625,18000.0,0.0,0.0,0.3435776829719543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.65680992603302,0.6568166613578796,-6.756506991223432e-06,0.0,0.0003486876958049,0.0,0.0,50.51870346069336,0.0,0.0,0.0,0.427679568529129,4.0,0.0,1.0
383160,293.21600341796875,297.1499938964844,293.1499938964844,0.060607686638832,-1570.27001953125,304.15625,0.6435818672180176,0.1098597720265388,0.1006436422467231,293.40673828125,297.1499938964844,293.1499938964844,0.0200391728430986,-916.9901733398438,304.1739196777344,0.5152089595794678,0.0587292201817035,0.0586936734616756,293.2117919921875,297.1499938964844,293.1499938964844,0.3095088005065918,-4380.62255859375,304.1591796875,0.9891578555107116,0.4003834128379822,0.2807035446166992,293.14727783203125,297.1499938964844,293.1499938964844,0.3292090594768524,-6211.61328125,304.19512939453125,0.9990000128746032,0.4714248776435852,0.3969290554523468,293.2674560546875,297.1499938964844,293.1499938964844,0.0103246215730905,-3123.046630859375,302.3507385253906,0.4826810657978058,0.050000000745058,0.2328480035066604,291.25,291.1499938964844,262.4557189941406,261.5013122558594,279.84649658203125,293.2885131835937,291.24859619140625,1.0,0.27997887134552,0.8557030558586121,0.8557030558586121,1.0,1.0,-1.283959150314331,0.559870719909668,0.7240884304046631,0.2297878563404083,0.0,0.0,0.5993127226829529,55.58674240112305,65.0,-5.897589683532715,-14723.3251953125,241.5455017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.859375,309.3883972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18265.943359375,18000.0,0.0,0.0,0.3396930694580078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.642833948135376,0.642840564250946,-6.640203537244815e-06,0.0,0.0003447452909313,0.0,0.0,48.34187316894531,0.0,0.0,0.0,0.4222227931022644,4.0,0.0,1.0
383220,293.213134765625,297.1499938964844,293.1499938964844,0.0600183419883251,-1560.6744384765625,304.1551208496094,0.6367673277854919,0.1087708994746208,0.0997583791613578,293.4022521972656,297.1499938964844,293.1499938964844,0.0168011598289012,-838.15234375,304.1713256835937,0.4936062395572662,0.0531392097473144,0.0535089373588562,293.21173095703125,297.1499938964844,293.1499938964844,0.3090352416038513,-4376.41943359375,304.1568603515625,0.9814003109931946,0.3988290429115295,0.2797031700611114,293.1385498046875,297.1499938964844,293.1499938964844,0.3387353718280792,-6366.99853515625,304.1634826660156,0.9990000128746032,0.4733268916606903,0.4067384004592895,293.26617431640625,297.1499938964844,293.1499938964844,0.0103126931935548,-3126.3115234375,302.3088073730469,0.4784277081489563,0.050000000745058,0.2332425713539123,291.21588134765625,291.1499938964844,262.53369140625,261.56756591796875,279.8769836425781,293.2844543457031,291.21026611328125,1.0,0.2836889028549194,0.8554632663726807,0.8554632663726807,1.0,1.0,-1.2877079248428345,0.5615863800048828,0.7261215448379517,0.2306088805198669,0.0,0.0,0.5922308564186096,57.756717681884766,68.0,-50.14931106567383,-14599.2373046875,247.71258544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9248962402344,309.3188171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18166.908203125,18000.0,0.0,0.0,0.3320429921150207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6221266984939575,0.6221331357955933,-6.458744792325888e-06,0.0,0.0003369814367033,0.0,0.0,45.16938018798828,0.0,0.0,0.0,0.4141657948493957,4.0,0.0,1.0
383280,293.213134765625,297.1499938964844,293.1499938964844,0.0600183419883251,-1560.6744384765625,304.1551208496094,0.6367673277854919,0.1087708994746208,0.0997583791613578,293.4022521972656,297.1499938964844,293.1499938964844,0.0168011598289012,-838.15234375,304.1713256835937,0.4936062395572662,0.0531392097473144,0.0535089373588562,293.21173095703125,297.1499938964844,293.1499938964844,0.3090352416038513,-4376.41943359375,304.1568603515625,0.9814003109931946,0.3988290429115295,0.2797031700611114,293.1385498046875,297.1499938964844,293.1499938964844,0.3387353718280792,-6366.99853515625,304.1634826660156,0.9990000128746032,0.4733268916606903,0.4067384004592895,293.26617431640625,297.1499938964844,293.1499938964844,0.0103126931935548,-3126.3115234375,302.3088073730469,0.4784277081489563,0.050000000745058,0.2332425713539123,291.21588134765625,291.1499938964844,262.53369140625,261.56756591796875,279.8769836425781,293.2844543457031,291.21026611328125,1.0,0.2836889028549194,0.8554632663726807,0.8554632663726807,1.0,1.0,-1.2877079248428345,0.5615863800048828,0.7261215448379517,0.2306088805198669,0.0,0.0,0.5922308564186096,57.756717681884766,68.0,-50.14931106567383,-14599.2373046875,247.71258544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9248962402344,309.3188171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18166.908203125,18000.0,0.0,0.0,0.3320429921150207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6221266984939575,0.6221331357955933,-6.458744792325888e-06,0.0,0.0003369814367033,0.0,0.0,45.16938018798828,0.0,0.0,0.0,0.4141657948493957,4.0,0.0,1.0
383340,293.21063232421875,297.1499938964844,293.1499938964844,0.0595006346702575,-1552.4691162109375,304.154296875,0.6295575499534607,0.1076763197779655,0.0988614335656166,293.3985595703125,297.1499938964844,293.1499938964844,0.014406788162887,-773.2142333984375,304.1339111328125,0.4738440811634063,0.050000000745058,0.0493856891989707,293.2117919921875,297.1499938964844,293.1499938964844,0.3089347183704376,-4376.42041015625,304.1548156738281,0.9721565246582032,0.3972505033016205,0.2786797881126404,293.15386962890625,297.1499938964844,293.1499938964844,0.3507885932922363,-6555.68115234375,304.1393737792969,0.9990000128746032,0.4705424010753631,0.4179560840129852,293.2658386230469,297.1499938964844,293.1499938964844,0.0103132920339703,-3133.376953125,302.26220703125,0.4733403325080871,0.050000000745058,0.2337052971124649,291.16534423828125,291.1499938964844,262.611572265625,261.63385009765625,279.9102783203125,293.28759765625,291.16217041015625,1.0,0.2873942255973816,0.8552234768867493,0.8552234768867493,1.0,1.0,-1.2944765090942385,0.5646395087242126,0.7298370599746704,0.2322882413864135,0.0,0.0,0.5939238667488098,60.34954833984375,71.0,-56.449825286865234,-14591.537109375,256.0097961425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8876037597656,309.261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.423828125,18000.0,0.0,0.0,0.3253533244132995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6199696660041809,0.6199761033058167,-6.407312866940629e-06,0.0,0.0003301922697573,0.0,0.0,44.66339874267578,0.0,0.0,0.0,0.4129470288753509,4.0,0.0,1.0
383400,293.21063232421875,297.1499938964844,293.1499938964844,0.0595006346702575,-1552.4691162109375,304.154296875,0.6295575499534607,0.1076763197779655,0.0988614335656166,293.3985595703125,297.1499938964844,293.1499938964844,0.014406788162887,-773.2142333984375,304.1339111328125,0.4738440811634063,0.050000000745058,0.0493856891989707,293.2117919921875,297.1499938964844,293.1499938964844,0.3089347183704376,-4376.42041015625,304.1548156738281,0.9721565246582032,0.3972505033016205,0.2786797881126404,293.15386962890625,297.1499938964844,293.1499938964844,0.3507885932922363,-6555.68115234375,304.1393737792969,0.9990000128746032,0.4705424010753631,0.4179560840129852,293.2658386230469,297.1499938964844,293.1499938964844,0.0103132920339703,-3133.376953125,302.26220703125,0.4733403325080871,0.050000000745058,0.2337052971124649,291.16534423828125,291.1499938964844,262.611572265625,261.63385009765625,279.9102783203125,293.28759765625,291.16217041015625,1.0,0.2873942255973816,0.8552234768867493,0.8552234768867493,1.0,1.0,-1.2944765090942385,0.5646395087242126,0.7298370599746704,0.2322882413864135,0.0,0.0,0.5939238667488098,60.34954833984375,71.0,-56.449825286865234,-14591.537109375,256.0097961425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8876037597656,309.261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.423828125,18000.0,0.0,0.0,0.3253533244132995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6199696660041809,0.6199761033058167,-6.407312866940629e-06,0.0,0.0003301922697573,0.0,0.0,44.66339874267578,0.0,0.0,0.0,0.4129470288753509,4.0,0.0,1.0
383460,293.2084045410156,297.1499938964844,293.1499938964844,0.058894507586956,-1542.5400390625,304.15386962890625,0.6231624484062195,0.1065940260887146,0.0979723781347274,293.4007873535156,297.1499938964844,293.1499938964844,0.0141761107370257,-769.0542602539062,304.0359802246094,0.4684902429580688,0.050000000745058,0.0493571013212204,293.21197509765625,297.1499938964844,293.1499938964844,0.3084267079830169,-4371.3349609375,304.154052734375,0.963427186012268,0.3956475257873535,0.2776354849338531,293.1776733398437,297.1499938964844,293.1499938964844,0.3616780340671539,-6722.13525390625,304.1248779296875,0.9990000128746032,0.4656296372413635,0.4279068112373352,293.2666015625,297.1499938964844,293.1499938964844,0.0102938851341605,-3135.254150390625,302.2148742675781,0.4684875607490539,0.050000000745058,0.2341261655092239,291.13092041015625,291.1499938964844,262.6893615722656,261.7001342773437,279.9451904296875,293.2961120605469,291.1278076171875,1.0,0.2914112508296966,0.8546720147132874,0.8546720147132874,1.0,1.0,-1.3045711517333984,0.5692071914672852,0.7353639602661133,0.2347105741500854,0.0,0.0,0.5987517237663269,62.77828979492188,74.0,-50.402381896972656,-14622.873046875,265.3409118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73846435546875,309.1557312011719,278.1499938964844,0.0,18000.0,313.1499938964844,17933.76953125,18000.0,0.0,0.0,0.3201588094234466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6262490749359131,0.6262555122375488,-6.437271167669678e-06,0.0,0.0003249204892199,0.0,0.0,45.463863372802734,0.0,0.0,0.0,0.415156602859497,4.0,0.0,1.0
383520,293.2084045410156,297.1499938964844,293.1499938964844,0.058894507586956,-1542.5400390625,304.15386962890625,0.6231624484062195,0.1065940260887146,0.0979723781347274,293.4007873535156,297.1499938964844,293.1499938964844,0.0141761107370257,-769.0542602539062,304.0359802246094,0.4684902429580688,0.050000000745058,0.0493571013212204,293.21197509765625,297.1499938964844,293.1499938964844,0.3084267079830169,-4371.3349609375,304.154052734375,0.963427186012268,0.3956475257873535,0.2776354849338531,293.1776733398437,297.1499938964844,293.1499938964844,0.3616780340671539,-6722.13525390625,304.1248779296875,0.9990000128746032,0.4656296372413635,0.4279068112373352,293.2666015625,297.1499938964844,293.1499938964844,0.0102938851341605,-3135.254150390625,302.2148742675781,0.4684875607490539,0.050000000745058,0.2341261655092239,291.13092041015625,291.1499938964844,262.6893615722656,261.7001342773437,279.9451904296875,293.2961120605469,291.1278076171875,1.0,0.2914112508296966,0.8546720147132874,0.8546720147132874,1.0,1.0,-1.3045711517333984,0.5692071914672852,0.7353639602661133,0.2347105741500854,0.0,0.0,0.5987517237663269,62.77828979492188,74.0,-50.402381896972656,-14622.873046875,265.3409118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73846435546875,309.1557312011719,278.1499938964844,0.0,18000.0,313.1499938964844,17933.76953125,18000.0,0.0,0.0,0.3201588094234466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6262490749359131,0.6262555122375488,-6.437271167669678e-06,0.0,0.0003249204892199,0.0,0.0,45.463863372802734,0.0,0.0,0.0,0.415156602859497,4.0,0.0,1.0
383580,293.20489501953125,297.1499938964844,293.1499938964844,0.0584056191146373,-1534.5556640625,304.15338134765625,0.6166693568229675,0.1058220639824867,0.0972666889429092,293.40924072265625,297.1499938964844,293.1499938964844,0.0139519488438963,-765.2466430664062,303.9213256835937,0.4625859558582306,0.050000000745058,0.0494569204747676,293.2121887207031,297.1499938964844,293.1499938964844,0.3077290058135986,-4363.8759765625,304.1539001464844,0.9535993337631226,0.3940337896347046,0.2765892446041107,293.20684814453125,297.1499938964844,293.1499938964844,0.3716672658920288,-6871.1513671875,304.1170654296875,0.9988332390785216,0.4590234458446502,0.4367148876190185,293.26812744140625,297.1499938964844,293.1499938964844,0.0102687589824199,-3135.4423828125,302.1659545898437,0.462585985660553,0.050000000745058,0.2346023470163345,291.10333251953125,291.1499938964844,262.7669982910156,261.7663879394531,279.9837646484375,293.31011962890625,291.1014404296875,1.0,0.2955932021141052,0.8541205525398254,0.8541205525398254,1.0,1.0,-1.313769817352295,0.5733464360237122,0.7404233813285828,0.2369858026504516,0.0,0.0,0.6069509983062744,65.4898452758789,77.0,-37.9018783569336,-14667.00390625,275.0624084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4945983886719,309.0166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17865.01171875,18000.0,0.0,0.0,0.3167088627815246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6403611302375793,0.6403676867485046,-6.530264272441855e-06,0.0,0.0003214192402083,0.0,0.0,47.4439582824707,0.0,0.0,0.0,0.4204110503196716,4.0,0.0,1.0
383640,293.20489501953125,297.1499938964844,293.1499938964844,0.0584056191146373,-1534.5556640625,304.15338134765625,0.6166693568229675,0.1058220639824867,0.0972666889429092,293.40924072265625,297.1499938964844,293.1499938964844,0.0139519488438963,-765.2466430664062,303.9213256835937,0.4625859558582306,0.050000000745058,0.0494569204747676,293.2121887207031,297.1499938964844,293.1499938964844,0.3077290058135986,-4363.8759765625,304.1539001464844,0.9535993337631226,0.3940337896347046,0.2765892446041107,293.20684814453125,297.1499938964844,293.1499938964844,0.3716672658920288,-6871.1513671875,304.1170654296875,0.9988332390785216,0.4590234458446502,0.4367148876190185,293.26812744140625,297.1499938964844,293.1499938964844,0.0102687589824199,-3135.4423828125,302.1659545898437,0.462585985660553,0.050000000745058,0.2346023470163345,291.10333251953125,291.1499938964844,262.7669982910156,261.7663879394531,279.9837646484375,293.31011962890625,291.1014404296875,1.0,0.2955932021141052,0.8541205525398254,0.8541205525398254,1.0,1.0,-1.313769817352295,0.5733464360237122,0.7404233813285828,0.2369858026504516,0.0,0.0,0.6069509983062744,65.4898452758789,77.0,-37.9018783569336,-14667.00390625,275.0624084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4945983886719,309.0166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17865.01171875,18000.0,0.0,0.0,0.3167088627815246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6403611302375793,0.6403676867485046,-6.530264272441855e-06,0.0,0.0003214192402083,0.0,0.0,47.4439582824707,0.0,0.0,0.0,0.4204110503196716,4.0,0.0,1.0
383700,293.2027893066406,297.1499938964844,293.1499938964844,0.0582461580634117,-1531.8817138671875,304.153076171875,0.6122034192085266,0.1055386066436767,0.0970823392271995,293.41485595703125,297.1499938964844,293.1499938964844,0.0138312177732586,-762.9021606445312,303.859619140625,0.4577895402908325,0.050000000745058,0.0495383478701114,293.2122802734375,297.1499938964844,293.1499938964844,0.3071201145648956,-4356.96142578125,304.154296875,0.946093201637268,0.3932333588600158,0.2760931849479675,293.2182922363281,297.1499938964844,293.1499938964844,0.3692961633205414,-6832.09521484375,304.1273498535156,0.9923500418663024,0.4560496509075165,0.433823674917221,293.2689819335937,297.1499938964844,293.1499938964844,0.010257251560688,-3134.780517578125,302.1425170898437,0.4577895402908325,0.050000000745058,0.2349886000156402,291.09979248046875,291.1499938964844,262.8057556152344,261.79949951171875,280.0072326660156,293.3166809082031,291.10076904296875,1.0,0.2974844574928283,0.8538447618484497,0.8538447618484497,1.0,1.0,-1.3100152015686035,0.5715814232826233,0.7384337782859802,0.2361377328634262,0.0,0.0,0.6107413172721863,67.4863510131836,77.0,-15.73125457763672,-14638.0166015625,278.0002136230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3512268066406,308.9550170898437,278.1499938964844,0.0,18000.0,313.1499938964844,17851.4609375,18000.0,0.0,0.0,0.3155975639820099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6488038301467896,0.6488104462623596,-6.5932927100220695e-06,0.0,0.0003202914085704,0.0,0.0,48.69667434692383,0.0,0.0,0.0,0.4236118197441101,4.0,0.0,1.0
383760,293.2012023925781,297.1499938964844,293.1499938964844,0.0579974465072155,-1527.5340576171875,304.1529541015625,0.6079068183898926,0.1051831245422363,0.0968684554100036,293.42120361328125,297.1499938964844,293.1499938964844,0.0136891258880496,-759.696044921875,303.7955627441406,0.4535694420337677,0.050000000745058,0.0496145673096179,293.2124328613281,297.1499938964844,293.1499938964844,0.3062155842781067,-4346.4990234375,304.1551513671875,0.9391037225723268,0.3924112021923065,0.2755857408046722,293.2250366210937,297.1499938964844,293.1499938964844,0.3670307695865631,-6795.31005859375,304.1355285644531,0.9862092137336732,0.4538567960262298,0.4314921498298645,293.2698974609375,297.1499938964844,293.1499938964844,0.0102350898087024,-3131.03173828125,302.1205444335937,0.4535694420337677,0.050000000745058,0.2353501319885254,291.10772705078125,291.1499938964844,262.844482421875,261.8326110839844,280.02960205078125,293.32196044921875,291.1092529296875,1.0,0.2992995977401733,0.8535208106040955,0.8535208106040955,1.0,1.0,-1.306875228881836,0.5701044797897339,0.7367706894874573,0.235406145453453,0.0,0.0,0.6127796173095703,69.36090087890625,80.0,2.2676143646240234,-14595.40625,280.89306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2063903808594,308.87896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17878.53515625,18000.0,0.0,0.0,0.3147895634174347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.655157744884491,0.655164361000061,-6.6497277657617815e-06,0.0,0.0003194713790435,0.0,0.0,49.70591354370117,0.0,0.0,0.0,0.4260934293270111,4.0,0.0,1.0
383820,293.1992492675781,297.1499938964844,293.1499938964844,0.0573745891451835,-1516.8004150390625,304.15301513671875,0.5995771884918213,0.1042831242084503,0.0962475836277008,293.4352722167969,297.1499938964844,293.1499938964844,0.0134014394134283,-753.2066040039062,303.6608581542969,0.4463561773300171,0.050000000745058,0.0497564077377319,293.212890625,297.1499938964844,293.1499938964844,0.3045563399791717,-4327.5361328125,304.1561889648437,0.9263746738433838,0.3907392621040344,0.2745344340801239,293.2313232421875,297.1499938964844,293.1499938964844,0.3639463186264038,-6745.87646484375,304.14532470703125,0.9749762415885924,0.4506692588329315,0.4283047020435333,293.2718200683594,297.1499938964844,293.1499938964844,0.0101921549066901,-3124.5419921875,302.0749206542969,0.4463561773300171,0.050000000745058,0.2360229790210724,291.1164855957031,291.1499938964844,262.9217834472656,261.8987731933594,280.072509765625,293.33062744140625,291.11688232421875,1.0,0.3027689754962921,0.852872908115387,0.852872908115387,1.0,1.0,-1.3020190000534058,0.5678013563156128,0.7342175841331482,0.2342910170555114,0.0,0.0,0.6165270805358887,72.8680191040039,83.0,7.194509506225586,-14492.5537109375,286.6831359863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9311828613281,308.70953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17917.6875,18000.0,0.0,0.0,0.3138762712478637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6636638045310974,0.663670539855957,-6.726703304593684e-06,0.0,0.0003185445093549,0.0,0.0,51.08478164672852,0.0,0.0,0.0,0.429553747177124,4.0,0.0,1.0
383880,293.1992492675781,297.1499938964844,293.1499938964844,0.0573745891451835,-1516.8004150390625,304.15301513671875,0.5995771884918213,0.1042831242084503,0.0962475836277008,293.4352722167969,297.1499938964844,293.1499938964844,0.0134014394134283,-753.2066040039062,303.6608581542969,0.4463561773300171,0.050000000745058,0.0497564077377319,293.212890625,297.1499938964844,293.1499938964844,0.3045563399791717,-4327.5361328125,304.1561889648437,0.9263746738433838,0.3907392621040344,0.2745344340801239,293.2313232421875,297.1499938964844,293.1499938964844,0.3639463186264038,-6745.87646484375,304.14532470703125,0.9749762415885924,0.4506692588329315,0.4283047020435333,293.2718200683594,297.1499938964844,293.1499938964844,0.0101921549066901,-3124.5419921875,302.0749206542969,0.4463561773300171,0.050000000745058,0.2360229790210724,291.1164855957031,291.1499938964844,262.9217834472656,261.8987731933594,280.072509765625,293.33062744140625,291.11688232421875,1.0,0.3027689754962921,0.852872908115387,0.852872908115387,1.0,1.0,-1.3020190000534058,0.5678013563156128,0.7342175841331482,0.2342910170555114,0.0,0.0,0.6165270805358887,72.8680191040039,83.0,7.194509506225586,-14492.5537109375,286.6831359863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9311828613281,308.70953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17917.6875,18000.0,0.0,0.0,0.3138762712478637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6636638045310974,0.663670539855957,-6.726703304593684e-06,0.0,0.0003185445093549,0.0,0.0,51.08478164672852,0.0,0.0,0.0,0.429553747177124,4.0,0.0,1.0
383940,293.1981811523437,297.1499938964844,293.1499938964844,0.0566283501684665,-1504.0230712890625,304.1532592773437,0.5914499759674072,0.1032553538680076,0.0954728797078132,293.4501953125,297.1499938964844,293.1499938964844,0.0131069021299481,-746.343017578125,303.5193786621094,0.4402201771736145,0.050000000745058,0.049890860915184,293.2132873535156,297.1499938964844,293.1499938964844,0.3029474318027496,-4309.26123046875,304.15679931640625,0.91502183675766,0.3890650570392608,0.2734706997871399,293.23345947265625,297.1499938964844,293.1499938964844,0.3616065382957458,-6709.27685546875,304.15069580078125,0.96440452337265,0.4481700658798218,0.4259756803512573,293.273681640625,297.1499938964844,293.1499938964844,0.0101486109197139,-3118.133544921875,302.0282592773437,0.4402201771736145,0.050000000745058,0.2366607785224914,291.12164306640625,291.1499938964844,262.99884033203125,261.96490478515625,280.1143493652344,293.33819580078125,291.1221618652344,1.0,0.3060794174671173,0.8522250056266785,0.8522250056266785,1.0,1.0,-1.2979429960250854,0.5658543109893799,0.7320886850357056,0.233369767665863,0.0,0.0,0.6199787259101868,76.20256042480469,86.0,8.016876220703125,-14401.1240234375,292.3695983886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6871337890625,308.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,17928.03515625,18000.0,0.0,0.0,0.3136967122554779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6714547872543335,0.6714615821838379,-6.7922087509941775e-06,0.0,0.0003183622611686,0.0,0.0,52.3369026184082,0.0,0.0,0.0,0.4326412677764892,4.0,0.0,1.0
384000,293.1981811523437,297.1499938964844,293.1499938964844,0.0566283501684665,-1504.0230712890625,304.1532592773437,0.5914499759674072,0.1032553538680076,0.0954728797078132,293.4501953125,297.1499938964844,293.1499938964844,0.0131069021299481,-746.343017578125,303.5193786621094,0.4402201771736145,0.050000000745058,0.049890860915184,293.2132873535156,297.1499938964844,293.1499938964844,0.3029474318027496,-4309.26123046875,304.15679931640625,0.91502183675766,0.3890650570392608,0.2734706997871399,293.23345947265625,297.1499938964844,293.1499938964844,0.3616065382957458,-6709.27685546875,304.15069580078125,0.96440452337265,0.4481700658798218,0.4259756803512573,293.273681640625,297.1499938964844,293.1499938964844,0.0101486109197139,-3118.133544921875,302.0282592773437,0.4402201771736145,0.050000000745058,0.2366607785224914,291.12164306640625,291.1499938964844,262.99884033203125,261.96490478515625,280.1143493652344,293.33819580078125,291.1221618652344,1.0,0.3060794174671173,0.8522250056266785,0.8522250056266785,1.0,1.0,-1.2979429960250854,0.5658543109893799,0.7320886850357056,0.233369767665863,0.0,0.0,0.6199787259101868,76.20256042480469,86.0,8.016876220703125,-14401.1240234375,292.3695983886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6871337890625,308.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,17928.03515625,18000.0,0.0,0.0,0.3136967122554779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6714547872543335,0.6714615821838379,-6.7922087509941775e-06,0.0,0.0003183622611686,0.0,0.0,52.3369026184082,0.0,0.0,0.0,0.4326412677764892,4.0,0.0,1.0
384060,293.1974182128906,297.1499938964844,293.1499938964844,0.0558245927095413,-1490.298583984375,304.15350341796875,0.5835562944412231,0.1021894663572311,0.0946447700262069,293.4652404785156,297.1499938964844,293.1499938964844,0.01280736643821,-739.02734375,303.3729248046875,0.4348408281803131,0.050000000745058,0.0500215478241443,293.213623046875,297.1499938964844,293.1499938964844,0.3013046979904175,-4290.61669921875,304.1572570800781,0.905055820941925,0.3873956501483917,0.2724069654941559,293.234130859375,297.1499938964844,293.1499938964844,0.3594269454479217,-6675.87939453125,304.154052734375,0.9541239142417908,0.4459185004234314,0.423947811126709,293.2754821777344,297.1499938964844,293.1499938964844,0.0101026082411408,-3111.0673828125,301.9813232421875,0.4348408281803131,0.050000000745058,0.2372806817293167,291.1278076171875,291.1499938964844,263.0756225585937,262.0309143066406,280.1553955078125,293.3451843261719,291.1284484863281,1.0,0.3092735707759857,0.8517212867736816,0.8517212867736816,1.0,1.0,-1.2941386699676514,0.5640407800674438,0.7300978899002075,0.2325296103954315,0.0,0.0,0.6225290298461914,79.44690704345703,89.0,8.928621292114258,-14315.2529296875,297.9325866699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4814758300781,308.4305114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17943.77734375,18000.0,0.0,0.0,0.3140289783477783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6775985360145569,0.677605390548706,-6.846099040558329e-06,0.0,0.0003186994872521,0.0,0.0,53.35079574584961,0.0,0.0,0.0,0.4351006746292114,4.0,0.0,1.0
384120,293.1974182128906,297.1499938964844,293.1499938964844,0.0558245927095413,-1490.298583984375,304.15350341796875,0.5835562944412231,0.1021894663572311,0.0946447700262069,293.4652404785156,297.1499938964844,293.1499938964844,0.01280736643821,-739.02734375,303.3729248046875,0.4348408281803131,0.050000000745058,0.0500215478241443,293.213623046875,297.1499938964844,293.1499938964844,0.3013046979904175,-4290.61669921875,304.1572570800781,0.905055820941925,0.3873956501483917,0.2724069654941559,293.234130859375,297.1499938964844,293.1499938964844,0.3594269454479217,-6675.87939453125,304.154052734375,0.9541239142417908,0.4459185004234314,0.423947811126709,293.2754821777344,297.1499938964844,293.1499938964844,0.0101026082411408,-3111.0673828125,301.9813232421875,0.4348408281803131,0.050000000745058,0.2372806817293167,291.1278076171875,291.1499938964844,263.0756225585937,262.0309143066406,280.1553955078125,293.3451843261719,291.1284484863281,1.0,0.3092735707759857,0.8517212867736816,0.8517212867736816,1.0,1.0,-1.2941386699676514,0.5640407800674438,0.7300978899002075,0.2325296103954315,0.0,0.0,0.6225290298461914,79.44690704345703,89.0,8.928621292114258,-14315.2529296875,297.9325866699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4814758300781,308.4305114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17943.77734375,18000.0,0.0,0.0,0.3140289783477783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6775985360145569,0.677605390548706,-6.846099040558329e-06,0.0,0.0003186994872521,0.0,0.0,53.35079574584961,0.0,0.0,0.0,0.4351006746292114,4.0,0.0,1.0
384180,293.19677734375,297.1499938964844,293.1499938964844,0.0549997054040432,-1476.250244140625,304.1537170410156,0.5759257674217224,0.1011196225881576,0.0938052684068679,293.4804992675781,297.1499938964844,293.1499938964844,0.0125021673738956,-731.212646484375,303.2210998535156,0.4300563037395477,0.050000000745058,0.0501499250531196,293.2138671875,297.1499938964844,293.1499938964844,0.2996251881122589,-4271.5478515625,304.1576538085937,0.8963484168052673,0.3857311308383941,0.2713449597358703,293.23419189453125,297.1499938964844,293.1499938964844,0.3572613894939422,-6643.14599609375,304.1562805175781,0.9440754055976868,0.4437716007232666,0.4220408201217651,293.2772216796875,297.1499938964844,293.1499938964844,0.0100541152060031,-3103.310546875,301.93414306640625,0.4300563037395477,0.050000000745058,0.2378896474838256,291.13531494140625,291.1499938964844,263.1521301269531,262.09686279296875,280.1961669921875,293.3519897460937,291.1360778808594,1.0,0.3123759925365448,0.85121750831604,0.85121750831604,1.0,1.0,-1.290452003479004,0.5622802972793579,0.728171706199646,0.2317236810922622,0.0,0.0,0.6239976286888123,82.63526916503906,92.0,10.589077949523926,-14234.2939453125,303.38690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3196105957031,308.3278503417969,278.1499938964844,0.0,18000.0,313.1499938964844,17963.638671875,18000.0,0.0,0.0,0.3146646916866302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6816997528076172,0.6817066073417664,-6.884443337185076e-06,0.0,0.0003193446609657,0.0,0.0,54.04869842529297,0.0,0.0,0.0,0.4367634356021881,4.0,0.0,1.0
384240,293.19677734375,297.1499938964844,293.1499938964844,0.0549997054040432,-1476.250244140625,304.1537170410156,0.5759257674217224,0.1011196225881576,0.0938052684068679,293.4804992675781,297.1499938964844,293.1499938964844,0.0125021673738956,-731.212646484375,303.2210998535156,0.4300563037395477,0.050000000745058,0.0501499250531196,293.2138671875,297.1499938964844,293.1499938964844,0.2996251881122589,-4271.5478515625,304.1576538085937,0.8963484168052673,0.3857311308383941,0.2713449597358703,293.23419189453125,297.1499938964844,293.1499938964844,0.3572613894939422,-6643.14599609375,304.1562805175781,0.9440754055976868,0.4437716007232666,0.4220408201217651,293.2772216796875,297.1499938964844,293.1499938964844,0.0100541152060031,-3103.310546875,301.93414306640625,0.4300563037395477,0.050000000745058,0.2378896474838256,291.13531494140625,291.1499938964844,263.1521301269531,262.09686279296875,280.1961669921875,293.3519897460937,291.1360778808594,1.0,0.3123759925365448,0.85121750831604,0.85121750831604,1.0,1.0,-1.290452003479004,0.5622802972793579,0.728171706199646,0.2317236810922622,0.0,0.0,0.6239976286888123,82.63526916503906,92.0,10.589077949523926,-14234.2939453125,303.38690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3196105957031,308.3278503417969,278.1499938964844,0.0,18000.0,313.1499938964844,17963.638671875,18000.0,0.0,0.0,0.3146646916866302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6816997528076172,0.6817066073417664,-6.884443337185076e-06,0.0,0.0003193446609657,0.0,0.0,54.04869842529297,0.0,0.0,0.0,0.4367634356021881,4.0,0.0,1.0
384300,293.19647216796875,297.1499938964844,293.1499938964844,0.0545836724340915,-1469.1773681640625,304.15380859375,0.5722113847732544,0.1005870625376701,0.0933863818645477,293.4881896972656,297.1499938964844,293.1499938964844,0.0123480055481195,-727.123046875,303.1431579589844,0.4278520941734314,0.050000000745058,0.0502135194838047,293.2139892578125,297.1499938964844,293.1499938964844,0.2987703084945678,-4261.833984375,304.1578063964844,0.8922057151794434,0.3849004209041595,0.2708146870136261,293.234130859375,297.1499938964844,293.1499938964844,0.3561672866344452,-6626.71435546875,304.1571350097656,0.9391509294509888,0.4427192211151123,0.4211101830005646,293.2781066894531,297.1499938964844,293.1499938964844,0.0100290169939398,-3099.1787109375,301.9104919433594,0.4278520941734314,0.050000000745058,0.2381913065910339,291.1396179199219,291.1499938964844,263.1902770996094,262.1297912597656,280.21649169921875,293.3553466796875,291.1404724121094,1.0,0.3138985931873321,0.8509656190872192,0.8509656190872192,1.0,1.0,-1.2886338233947754,0.5614110827445984,0.7272228002548218,0.2313289642333984,0.0,0.0,0.6242502927780151,84.2149658203125,92.0,11.511250495910645,-14194.93359375,306.08026123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557678222656,308.28619384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.501953125,18000.0,0.0,0.0,0.3150323033332824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6828147768974304,0.6828216314315796,-6.896365448483266e-06,0.0,0.0003197177429683,0.0,0.0,54.248634338378906,0.0,0.0,0.0,0.4372279047966003,4.0,0.0,1.0
384360,293.1961669921875,297.1499938964844,293.1499938964844,0.0541667751967906,-1462.0989990234375,304.15386962890625,0.5685635805130005,0.1000566855072975,0.092969037592411,293.4959411621094,297.1499938964844,293.1499938964844,0.0121931545436382,-722.9202270507812,303.06396484375,0.425758421421051,0.050000000745058,0.0502768158912658,293.2140808105469,297.1499938964844,293.1499938964844,0.2979079782962799,-4252.03125,304.157958984375,0.8881825804710388,0.3840706944465637,0.2702848017215729,293.2340087890625,297.1499938964844,293.1499938964844,0.3550663590431213,-6610.23095703125,304.1578369140625,0.9343077540397644,0.4416766464710235,0.4201895296573639,293.2789611816406,297.1499938964844,293.1499938964844,0.0100034270435571,-3094.902099609375,301.8867492675781,0.425758421421051,0.050000000745058,0.2384915649890899,291.1442565917969,291.1499938964844,263.22833251953125,262.1626892089844,280.2367553710937,293.35870361328125,291.1451416015625,1.0,0.3154046237468719,0.8507141470909119,0.8507141470909119,1.0,1.0,-1.2868280410766602,0.5605472326278687,0.7262808084487915,0.2309387475252151,0.0,0.0,0.6241673827171326,85.78749084472656,95.0,12.345852851867676,-14155.978515625,308.7548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2032470703125,308.2507019042969,278.1499938964844,0.0,18000.0,313.1499938964844,17988.279296875,18000.0,0.0,0.0,0.3154017925262451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6832514405250549,0.6832583546638489,-6.90287743054796e-06,0.0,0.0003200927458237,0.0,0.0,54.338470458984375,0.0,0.0,0.0,0.4374250173568725,4.0,0.0,1.0
384420,293.1955871582031,297.1499938964844,293.1499938964844,0.0533334240317344,-1447.9801025390625,304.1539611816406,0.561468243598938,0.0990031287074089,0.0921399593353271,293.5114440917969,297.1499938964844,293.1499938964844,0.0118822762742638,-714.1978149414062,302.9016418457031,0.4218675196170807,0.050000000745058,0.0504026971757411,293.2142333984375,297.1499938964844,293.1499938964844,0.2961706519126892,-4232.27294921875,304.158203125,0.8804750442504883,0.3824140429496765,0.2692264914512634,293.2336730957031,297.1499938964844,293.1499938964844,0.3528536856174469,-6577.216796875,304.1589050292969,0.9249284863471984,0.4396152794361114,0.4183718562126159,293.2806701660156,297.1499938964844,293.1499938964844,0.0099510643631219,-3086.002685546875,301.8389892578125,0.4218675196170807,0.050000000745058,0.2390886843204498,291.1540832519531,291.1499938964844,263.3041687011719,262.2283935546875,280.27716064453125,293.3653564453125,291.155029296875,1.0,0.3183717429637909,0.8502111434936523,0.8502111434936523,1.0,1.0,-1.2832483053207395,0.5588330626487732,0.7244152426719666,0.2301705926656723,0.0,0.0,0.6229668259620667,88.91519927978516,98.0,13.494272232055664,-14078.505859375,314.05523681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1315612792969,308.1974182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.359375,18000.0,0.0,0.0,0.316063642501831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6819767951965332,0.6819837093353271,-6.8984340941824485e-06,0.0,0.0003207644331268,0.0,0.0,54.1665153503418,0.0,0.0,0.0,0.4369694888591766,4.0,0.0,1.0
384480,293.1955871582031,297.1499938964844,293.1499938964844,0.0533334240317344,-1447.9801025390625,304.1539611816406,0.561468243598938,0.0990031287074089,0.0921399593353271,293.5114440917969,297.1499938964844,293.1499938964844,0.0118822762742638,-714.1978149414062,302.9016418457031,0.4218675196170807,0.050000000745058,0.0504026971757411,293.2142333984375,297.1499938964844,293.1499938964844,0.2961706519126892,-4232.27294921875,304.158203125,0.8804750442504883,0.3824140429496765,0.2692264914512634,293.2336730957031,297.1499938964844,293.1499938964844,0.3528536856174469,-6577.216796875,304.1589050292969,0.9249284863471984,0.4396152794361114,0.4183718562126159,293.2806701660156,297.1499938964844,293.1499938964844,0.0099510643631219,-3086.002685546875,301.8389892578125,0.4218675196170807,0.050000000745058,0.2390886843204498,291.1540832519531,291.1499938964844,263.3041687011719,262.2283935546875,280.27716064453125,293.3653564453125,291.155029296875,1.0,0.3183717429637909,0.8502111434936523,0.8502111434936523,1.0,1.0,-1.2832483053207395,0.5588330626487732,0.7244152426719666,0.2301705926656723,0.0,0.0,0.6229668259620667,88.91519927978516,98.0,13.494272232055664,-14078.505859375,314.05523681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1315612792969,308.1974182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.359375,18000.0,0.0,0.0,0.316063642501831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6819767951965332,0.6819837093353271,-6.8984340941824485e-06,0.0,0.0003207644331268,0.0,0.0,54.1665153503418,0.0,0.0,0.0,0.4369694888591766,4.0,0.0,1.0
