time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
384540,293.1950378417969,297.1499938964844,293.1499938964844,0.0525049716234207,-1433.989501953125,304.1540222167969,0.5546413660049438,0.0979591906070709,0.0913187488913536,293.5269470214844,297.1499938964844,293.1499938964844,0.0115713933482766,-705.0989990234375,302.7342834472656,0.4183211028575897,0.050000000745058,0.0505277998745441,293.21435546875,297.1499938964844,293.1499938964844,0.2944338023662567,-4212.51513671875,304.1583557128906,0.8731921911239624,0.3807613253593445,0.2681702673435211,293.2332458496094,297.1499938964844,293.1499938964844,0.350647509098053,-6544.412109375,304.1596069335937,0.9160797595977784,0.4375804662704468,0.4165795445442199,293.28240966796875,297.1499938964844,293.1499938964844,0.0098976362496614,-3076.80078125,301.790771484375,0.4183211028575897,0.050000000745058,0.2396821230649948,291.1640014648437,291.1499938964844,263.3796081542969,262.2939453125,280.3173522949219,293.37188720703125,291.1649475097656,1.0,0.3212859630584717,0.8497081995010376,0.8497081995010376,1.0,1.0,-1.2797056436538696,0.5571343898773193,0.7225712537765503,0.2294178158044815,0.0,0.0,0.6204286813735962,92.02423858642578,101.0,13.710732460021973,-14000.529296875,319.2985534667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1017761230469,308.1654968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18042.39453125,18000.0,0.0,0.0,0.3165060579776764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6778428554534912,0.6778497695922852,-6.8704125624208245e-06,0.0,0.0003212134179193,0.0,0.0,53.52758026123047,0.0,0.0,0.0,0.4353830814361572,4.0,0.0,1.0
384600,293.1950378417969,297.1499938964844,293.1499938964844,0.0525049716234207,-1433.989501953125,304.1540222167969,0.5546413660049438,0.0979591906070709,0.0913187488913536,293.5269470214844,297.1499938964844,293.1499938964844,0.0115713933482766,-705.0989990234375,302.7342834472656,0.4183211028575897,0.050000000745058,0.0505277998745441,293.21435546875,297.1499938964844,293.1499938964844,0.2944338023662567,-4212.51513671875,304.1583557128906,0.8731921911239624,0.3807613253593445,0.2681702673435211,293.2332458496094,297.1499938964844,293.1499938964844,0.350647509098053,-6544.412109375,304.1596069335937,0.9160797595977784,0.4375804662704468,0.4165795445442199,293.28240966796875,297.1499938964844,293.1499938964844,0.0098976362496614,-3076.80078125,301.790771484375,0.4183211028575897,0.050000000745058,0.2396821230649948,291.1640014648437,291.1499938964844,263.3796081542969,262.2939453125,280.3173522949219,293.37188720703125,291.1649475097656,1.0,0.3212859630584717,0.8497081995010376,0.8497081995010376,1.0,1.0,-1.2797056436538696,0.5571343898773193,0.7225712537765503,0.2294178158044815,0.0,0.0,0.6204286813735962,92.02423858642578,101.0,13.710732460021973,-14000.529296875,319.2985534667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1017761230469,308.1654968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18042.39453125,18000.0,0.0,0.0,0.3165060579776764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6778428554534912,0.6778497695922852,-6.8704125624208245e-06,0.0,0.0003212134179193,0.0,0.0,53.52758026123047,0.0,0.0,0.0,0.4353830814361572,4.0,0.0,1.0
384660,293.19451904296875,297.1499938964844,293.1499938964844,0.051686055958271,-1420.2105712890625,304.154052734375,0.5480867028236389,0.0969248116016388,0.0905055105686187,293.5424194335937,297.1499938964844,293.1499938964844,0.0112620703876018,-695.6741943359375,302.5619506835937,0.415066123008728,0.050000000745058,0.0506522506475448,293.2144470214844,297.1499938964844,293.1499938964844,0.2927180528640747,-4193.0009765625,304.1584167480469,0.866306483745575,0.379112958908081,0.2671164572238922,293.2327880859375,297.1499938964844,293.1499938964844,0.3484736680984497,-6512.1708984375,304.1600036621094,0.9079246520996094,0.4355688989162445,0.414808988571167,293.2841186523437,297.1499938964844,293.1499938964844,0.0098437210544943,-3067.481689453125,301.741943359375,0.415066123008728,0.050000000745058,0.2402724623680114,291.17333984375,291.1499938964844,263.45465087890625,262.3593444824219,280.3572692871094,293.3782653808594,291.1741638183594,1.0,0.3241548836231231,0.8492141962051392,0.8492141962051392,1.0,1.0,-1.276197075843811,0.5554503202438354,0.7207467555999756,0.2286805957555771,0.0,0.0,0.6166856288909912,95.11775207519533,104.0,12.926409721374512,-13921.1318359375,324.4910583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1093444824219,308.15185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18066.990234375,18000.0,0.0,0.0,0.3166171908378601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6710542440414429,0.671061098575592,-6.82036807120312e-06,0.0,0.0003213261952623,0.0,0.0,52.46385955810547,0.0,0.0,0.0,0.4327519536018371,4.0,0.0,1.0
384720,293.19451904296875,297.1499938964844,293.1499938964844,0.051686055958271,-1420.2105712890625,304.154052734375,0.5480867028236389,0.0969248116016388,0.0905055105686187,293.5424194335937,297.1499938964844,293.1499938964844,0.0112620703876018,-695.6741943359375,302.5619506835937,0.415066123008728,0.050000000745058,0.0506522506475448,293.2144470214844,297.1499938964844,293.1499938964844,0.2927180528640747,-4193.0009765625,304.1584167480469,0.866306483745575,0.379112958908081,0.2671164572238922,293.2327880859375,297.1499938964844,293.1499938964844,0.3484736680984497,-6512.1708984375,304.1600036621094,0.9079246520996094,0.4355688989162445,0.414808988571167,293.2841186523437,297.1499938964844,293.1499938964844,0.0098437210544943,-3067.481689453125,301.741943359375,0.415066123008728,0.050000000745058,0.2402724623680114,291.17333984375,291.1499938964844,263.45465087890625,262.3593444824219,280.3572692871094,293.3782653808594,291.1741638183594,1.0,0.3241548836231231,0.8492141962051392,0.8492141962051392,1.0,1.0,-1.276197075843811,0.5554503202438354,0.7207467555999756,0.2286805957555771,0.0,0.0,0.6166856288909912,95.11775207519533,104.0,12.926409721374512,-13921.1318359375,324.4910583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1093444824219,308.15185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18066.990234375,18000.0,0.0,0.0,0.3166171908378601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6710542440414429,0.671061098575592,-6.82036807120312e-06,0.0,0.0003213261952623,0.0,0.0,52.46385955810547,0.0,0.0,0.0,0.4327519536018371,4.0,0.0,1.0
384780,293.1940002441406,297.1499938964844,293.1499938964844,0.0508806630969047,-1406.713623046875,304.154052734375,0.5418066382408142,0.0959001556038856,0.0897004902362823,293.55780029296875,297.1499938964844,293.1499938964844,0.0109553942456841,-685.9614868164062,302.3846435546875,0.4120538234710693,0.050000000745058,0.0507762022316455,293.2145080566406,297.1499938964844,293.1499938964844,0.2910408973693847,-4173.93603515625,304.1584167480469,0.8597890734672546,0.3774693608283996,0.2660654783248901,293.23223876953125,297.1499938964844,293.1499938964844,0.3463545143604278,-6480.8046875,304.16021728515625,0.9006039500236511,0.4335789084434509,0.4130584895610809,293.2857971191406,297.1499938964844,293.1499938964844,0.009789808653295,-3058.203857421875,301.6923522949219,0.4120538234710693,0.050000000745058,0.2408604323863983,291.181396484375,291.1499938964844,263.5292358398437,262.4245910644531,280.3969421386719,293.384521484375,291.1820983886719,1.0,0.3269838988780975,0.8487201929092407,0.8487201929092407,1.0,1.0,-1.2727223634719849,0.5537800788879395,0.7189423441886902,0.2279585599899292,0.0,0.0,0.6119412183761597,98.19951629638672,107.0,11.27396011352539,-13839.81640625,329.6415405273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1484680175781,308.1529235839844,278.1499938964844,0.0,18000.0,313.1499938964844,18087.22265625,18000.0,0.0,0.0,0.3163170516490936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6620023846626282,0.6620091199874878,-6.751668934157351e-06,0.0,0.0003210215945728,0.0,0.0,51.05373764038086,0.0,0.0,0.0,0.4292404055595398,4.0,0.0,1.0
384840,293.1940002441406,297.1499938964844,293.1499938964844,0.0508806630969047,-1406.713623046875,304.154052734375,0.5418066382408142,0.0959001556038856,0.0897004902362823,293.55780029296875,297.1499938964844,293.1499938964844,0.0109553942456841,-685.9614868164062,302.3846435546875,0.4120538234710693,0.050000000745058,0.0507762022316455,293.2145080566406,297.1499938964844,293.1499938964844,0.2910408973693847,-4173.93603515625,304.1584167480469,0.8597890734672546,0.3774693608283996,0.2660654783248901,293.23223876953125,297.1499938964844,293.1499938964844,0.3463545143604278,-6480.8046875,304.16021728515625,0.9006039500236511,0.4335789084434509,0.4130584895610809,293.2857971191406,297.1499938964844,293.1499938964844,0.009789808653295,-3058.203857421875,301.6923522949219,0.4120538234710693,0.050000000745058,0.2408604323863983,291.181396484375,291.1499938964844,263.5292358398437,262.4245910644531,280.3969421386719,293.384521484375,291.1820983886719,1.0,0.3269838988780975,0.8487201929092407,0.8487201929092407,1.0,1.0,-1.2727223634719849,0.5537800788879395,0.7189423441886902,0.2279585599899292,0.0,0.0,0.6119412183761597,98.19951629638672,107.0,11.27396011352539,-13839.81640625,329.6415405273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1484680175781,308.1529235839844,278.1499938964844,0.0,18000.0,313.1499938964844,18087.22265625,18000.0,0.0,0.0,0.3163170516490936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6620023846626282,0.6620091199874878,-6.751668934157351e-06,0.0,0.0003210215945728,0.0,0.0,51.05373764038086,0.0,0.0,0.0,0.4292404055595398,4.0,0.0,1.0
384900,293.1937561035156,297.1499938964844,293.1499938964844,0.0504839047789573,-1400.085693359375,304.1540222167969,0.5387701392173767,0.0953915193676948,0.0893011093139648,293.5654296875,297.1499938964844,293.1499938964844,0.0108032338321208,-681.0036010742188,302.2940979003906,0.4106248319149017,0.050000000745058,0.0508380234241485,293.2145080566406,297.1499938964844,293.1499938964844,0.2902207672595978,-4164.6181640625,304.15838623046875,0.8566595911979675,0.3766494393348694,0.2655411660671234,293.2319641113281,297.1499938964844,293.1499938964844,0.3453204035758972,-6465.51904296875,304.16021728515625,0.8971311450004578,0.4325915575027466,0.4121904075145721,293.2866516113281,297.1499938964844,293.1499938964844,0.0097629418596625,-3053.612060546875,301.6672668457031,0.4106248319149017,0.050000000745058,0.2411537021398544,291.1848449707031,291.1499938964844,263.5663452148437,262.4571533203125,280.41668701171875,293.3875732421875,291.1854248046875,1.0,0.3283848464488983,0.8484732508659363,0.8484732508659363,1.0,1.0,-1.2709977626800537,0.5529500842094421,0.7180477380752563,0.2276033163070678,0.0,0.0,0.6092724204063416,99.73695373535156,107.0,10.196388244628906,-13798.392578125,332.2032775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177734375,308.15777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18095.3125,18000.0,0.0,0.0,0.3159985542297363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6567929983139038,0.6567997336387634,-6.711779860779643e-06,0.0,0.0003206983383279,0.0,0.0,50.25059127807617,0.0,0.0,0.0,0.4272231757640838,4.0,0.0,1.0
384960,293.1935119628906,297.1499938964844,293.1499938964844,0.0500915274024009,-1393.545166015625,304.1540222167969,0.5358031392097473,0.094885416328907,0.0889039263129234,293.5730285644531,297.1499938964844,293.1499938964844,0.0106520438566803,-675.9842529296875,302.20233154296875,0.4092404842376709,0.050000000745058,0.0508997626602649,293.21453857421875,297.1499938964844,293.1499938964844,0.289414495229721,-4155.46142578125,304.1583251953125,0.8536116480827332,0.3758308887481689,0.2650176584720611,293.231689453125,297.1499938964844,293.1499938964844,0.3443053364753723,-6450.5263671875,304.16021728515625,0.8937292098999023,0.4316092431545257,0.4113268852233886,293.2875061035156,297.1499938964844,293.1499938964844,0.0097362035885453,-3049.07080078125,301.6419372558594,0.4092404842376709,0.050000000745058,0.2414465546607971,291.18780517578125,291.1499938964844,263.60333251953125,262.4896545410156,280.43634033203125,293.3905639648437,291.18829345703125,1.0,0.3297773003578186,0.8482317924499512,0.8482317924499512,1.0,1.0,-1.2692817449569702,0.5521238446235657,0.7171578407287598,0.2272523790597915,0.0,0.0,0.6064509153366089,101.27242279052734,110.0,8.998418807983398,-13756.482421875,334.7568054199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2122497558594,308.1648864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18101.943359375,18000.0,0.0,0.0,0.3155626356601715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6512253284454346,0.6512320041656494,-6.669055437669158e-06,0.0,0.0003202559601049,0.0,0.0,49.400123596191406,0.0,0.0,0.0,0.4250716269016266,4.0,0.0,1.0
385020,293.19268798828125,297.1499938964844,293.1499938964844,0.0493510738015174,-1381.244873046875,304.1539001464844,0.5301597118377686,0.0939476117491722,0.0881495550274849,293.5881042480469,297.1499938964844,293.1499938964844,0.0103525975719094,-665.7601928710938,302.0151062011719,0.4065871238708496,0.050000000745058,0.051022995263338,293.21484375,297.1499938964844,293.1499938964844,0.2878128588199615,-4137.26611328125,304.158203125,0.8477203249931335,0.3741314113140106,0.2639475762844085,293.2311096191406,297.1499938964844,293.1499938964844,0.3423341810703277,-6421.4384765625,304.1600952148437,0.8871339559555054,0.4296587407588959,0.409613162279129,293.2891540527344,297.1499938964844,293.1499938964844,0.0096831070259213,-3040.144287109375,301.5906982421875,0.4065871238708496,0.050000000745058,0.2420311272144317,291.1922607421875,291.1499938964844,263.67694091796875,262.55450439453125,280.47540283203125,293.3964538574219,291.1925964355469,1.0,0.3325388133525848,0.847748875617981,0.847748875617981,1.0,1.0,-1.2658840417861938,0.5504858493804932,0.7153981924057007,0.2265643775463104,0.0,0.0,0.6004941463470459,104.33807373046876,98.0,6.384115219116211,-13671.4287109375,339.8449401855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29302978515625,308.183837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18110.810546875,18000.0,0.0,0.0,0.3143466114997864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6393365859985352,0.6393431425094604,-6.577889962500194e-06,0.0,0.0003190218703821,0.0,0.0,47.61359786987305,0.0,0.0,0.0,0.4204959869384765,4.0,0.0,1.0
385080,293.19268798828125,297.1499938964844,293.1499938964844,0.0493510738015174,-1381.244873046875,304.1539001464844,0.5301597118377686,0.0939476117491722,0.0881495550274849,293.5881042480469,297.1499938964844,293.1499938964844,0.0103525975719094,-665.7601928710938,302.0151062011719,0.4065871238708496,0.050000000745058,0.051022995263338,293.21484375,297.1499938964844,293.1499938964844,0.2878128588199615,-4137.26611328125,304.158203125,0.8477203249931335,0.3741314113140106,0.2639475762844085,293.2311096191406,297.1499938964844,293.1499938964844,0.3423341810703277,-6421.4384765625,304.1600952148437,0.8871339559555054,0.4296587407588959,0.409613162279129,293.2891540527344,297.1499938964844,293.1499938964844,0.0096831070259213,-3040.144287109375,301.5906982421875,0.4065871238708496,0.050000000745058,0.2420311272144317,291.1922607421875,291.1499938964844,263.67694091796875,262.55450439453125,280.47540283203125,293.3964538574219,291.1925964355469,1.0,0.3325388133525848,0.847748875617981,0.847748875617981,1.0,1.0,-1.2658840417861938,0.5504858493804932,0.7153981924057007,0.2265643775463104,0.0,0.0,0.6004941463470459,104.33807373046876,98.0,6.384115219116211,-13671.4287109375,339.8449401855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29302978515625,308.183837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18110.810546875,18000.0,0.0,0.0,0.3143466114997864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6393365859985352,0.6393431425094604,-6.577889962500194e-06,0.0,0.0003190218703821,0.0,0.0,47.61359786987305,0.0,0.0,0.0,0.4204959869384765,4.0,0.0,1.0
385140,293.1911926269531,297.1499938964844,293.1499938964844,0.0485769584774971,-1368.409423828125,304.1539001464844,0.529985785484314,0.0931686609983444,0.0873588472604751,293.60284423828125,297.1499938964844,293.1499938964844,0.0100055830553174,-652.9033813476562,301.8236999511719,0.407831072807312,0.050000000745058,0.050964493304491,293.2154846191406,297.1499938964844,293.1499938964844,0.2859646379947662,-4116.1201171875,304.1585693359375,0.8486385941505432,0.3723589479923248,0.2626768946647644,293.2303466796875,297.1499938964844,293.1499938964844,0.3402305245399475,-6390.23193359375,304.1602478027344,0.8882416486740112,0.4277551472187042,0.4077505469322204,293.2906799316406,297.1499938964844,293.1499938964844,0.0095825185999274,-3020.438720703125,301.5393371582031,0.407831072807312,0.050000000745058,0.2417536079883575,291.1964416503906,291.1499938964844,263.75,262.6191711425781,280.5151062011719,293.4019775390625,291.19696044921875,1.0,0.3300186097621918,0.8472659587860107,0.8472659587860107,1.0,1.0,-1.2607715129852295,0.5480557680130005,0.7127156853675842,0.2255017012357711,0.0,0.0,0.5940504670143127,102.77336120605467,86.0,6.632453918457031,-13573.740234375,334.19049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3850402832031,308.2101745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18117.603515625,18000.0,0.0,0.0,0.3126735389232635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6267000436782837,0.6267065405845642,-6.48227660349221e-06,0.0,0.0003173238947056,0.0,0.0,45.76512908935547,0.0,0.0,0.0,0.4156640470027923,4.0,0.0,1.0
385200,293.1911926269531,297.1499938964844,293.1499938964844,0.0485769584774971,-1368.409423828125,304.1539001464844,0.529985785484314,0.0931686609983444,0.0873588472604751,293.60284423828125,297.1499938964844,293.1499938964844,0.0100055830553174,-652.9033813476562,301.8236999511719,0.407831072807312,0.050000000745058,0.050964493304491,293.2154846191406,297.1499938964844,293.1499938964844,0.2859646379947662,-4116.1201171875,304.1585693359375,0.8486385941505432,0.3723589479923248,0.2626768946647644,293.2303466796875,297.1499938964844,293.1499938964844,0.3402305245399475,-6390.23193359375,304.1602478027344,0.8882416486740112,0.4277551472187042,0.4077505469322204,293.2906799316406,297.1499938964844,293.1499938964844,0.0095825185999274,-3020.438720703125,301.5393371582031,0.407831072807312,0.050000000745058,0.2417536079883575,291.1964416503906,291.1499938964844,263.75,262.6191711425781,280.5151062011719,293.4019775390625,291.19696044921875,1.0,0.3300186097621918,0.8472659587860107,0.8472659587860107,1.0,1.0,-1.2607715129852295,0.5480557680130005,0.7127156853675842,0.2255017012357711,0.0,0.0,0.5940504670143127,102.77336120605467,86.0,6.632453918457031,-13573.740234375,334.19049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3850402832031,308.2101745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18117.603515625,18000.0,0.0,0.0,0.3126735389232635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6267000436782837,0.6267065405845642,-6.48227660349221e-06,0.0,0.0003173238947056,0.0,0.0,45.76512908935547,0.0,0.0,0.0,0.4156640470027923,4.0,0.0,1.0
385260,293.1892395019531,297.1499938964844,293.1499938964844,0.0477976910769939,-1355.5111083984375,304.1539001464844,0.5340703129768372,0.0925245508551597,0.0865685567259788,293.6170959472656,297.1499938964844,293.1499938964844,0.0096321702003479,-638.148681640625,301.62896728515625,0.4121512770652771,0.050000000745058,0.0507721975445747,293.21588134765625,297.1499938964844,293.1499938964844,0.2839849889278412,-4093.41943359375,304.15899658203125,0.8549072742462158,0.3706200420856476,0.2613193392753601,293.22930908203125,297.1499938964844,293.1499938964844,0.3380453586578369,-6357.7373046875,304.16046142578125,0.8953424096107483,0.4259308278560638,0.4058253467082977,293.29180908203125,297.1499938964844,293.1499938964844,0.0094490051269531,-2992.878173828125,301.4887084960937,0.4121512770652771,0.050000000745058,0.2408414483070373,291.2015075683594,291.1499938964844,263.8220520019531,262.6830139160156,280.55474853515625,293.4070739746094,291.201904296875,1.0,0.3241569697856903,0.8468023538589478,0.8468023538589478,1.0,1.0,-1.2545567750930786,0.5451221466064453,0.7094346284866333,0.2241919487714767,0.0,0.0,0.5868306756019592,97.80245208740234,74.0,6.438766002655029,-13461.4228515625,320.8180236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4860534667969,308.2369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18128.341796875,18000.0,0.0,0.0,0.3105221390724182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6126934289932251,0.6126998066902161,-6.379287697200198e-06,0.0,0.0003151404962409,0.0,0.0,43.78393173217773,0.0,0.0,0.0,0.4103768467903137,4.0,0.0,1.0
385320,293.1892395019531,297.1499938964844,293.1499938964844,0.0477976910769939,-1355.5111083984375,304.1539001464844,0.5340703129768372,0.0925245508551597,0.0865685567259788,293.6170959472656,297.1499938964844,293.1499938964844,0.0096321702003479,-638.148681640625,301.62896728515625,0.4121512770652771,0.050000000745058,0.0507721975445747,293.21588134765625,297.1499938964844,293.1499938964844,0.2839849889278412,-4093.41943359375,304.15899658203125,0.8549072742462158,0.3706200420856476,0.2613193392753601,293.22930908203125,297.1499938964844,293.1499938964844,0.3380453586578369,-6357.7373046875,304.16046142578125,0.8953424096107483,0.4259308278560638,0.4058253467082977,293.29180908203125,297.1499938964844,293.1499938964844,0.0094490051269531,-2992.878173828125,301.4887084960937,0.4121512770652771,0.050000000745058,0.2408414483070373,291.2015075683594,291.1499938964844,263.8220520019531,262.6830139160156,280.55474853515625,293.4070739746094,291.201904296875,1.0,0.3241569697856903,0.8468023538589478,0.8468023538589478,1.0,1.0,-1.2545567750930786,0.5451221466064453,0.7094346284866333,0.2241919487714767,0.0,0.0,0.5868306756019592,97.80245208740234,74.0,6.438766002655029,-13461.4228515625,320.8180236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4860534667969,308.2369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18128.341796875,18000.0,0.0,0.0,0.3105221390724182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6126934289932251,0.6126998066902161,-6.379287697200198e-06,0.0,0.0003151404962409,0.0,0.0,43.78393173217773,0.0,0.0,0.0,0.4103768467903137,4.0,0.0,1.0
385380,293.1869506835937,297.1499938964844,293.1499938964844,0.0470517836511135,-1343.2144775390625,304.1538391113281,0.5416275262832642,0.091994009912014,0.0858049318194389,293.6307678222656,297.1499938964844,293.1499938964844,0.0092517752200365,-622.3340454101562,301.4306335449219,0.4191876947879791,0.050000000745058,0.0504965148866176,293.2159729003906,297.1499938964844,293.1499938964844,0.2820091843605041,-4070.789306640625,304.1593017578125,0.8655853867530823,0.3689313232898712,0.2599334120750427,293.22802734375,297.1499938964844,293.1499938964844,0.335900068283081,-6325.8701171875,304.1605529785156,0.9072936177253724,0.4241816997528076,0.4038887917995453,293.2925720214844,297.1499938964844,293.1499938964844,0.0092987455427646,-2961.145751953125,301.4384460449219,0.4191876947879791,0.050000000745058,0.2395337224006652,291.204833984375,291.1499938964844,263.8926086425781,262.7454833984375,280.5940246582031,293.41192626953125,291.2050476074219,1.0,0.3159438073635101,0.8463387489318848,0.8463387489318848,1.0,1.0,-1.247751235961914,0.5419155359268188,0.7058356404304504,0.222761332988739,0.0,0.0,0.579279363155365,90.71085357666016,62.0,4.590784072875977,-13339.8759765625,302.8148498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5926513671875,308.2626037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18132.869140625,18000.0,0.0,0.0,0.3078984916210174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5979240536689758,0.5979303121566772,-6.271735855989391e-06,0.0,0.0003124778158962,0.0,0.0,41.75719833374024,0.0,0.0,0.0,0.4048539400100708,4.0,0.0,1.0
385440,293.1869506835937,297.1499938964844,293.1499938964844,0.0470517836511135,-1343.2144775390625,304.1538391113281,0.5416275262832642,0.091994009912014,0.0858049318194389,293.6307678222656,297.1499938964844,293.1499938964844,0.0092517752200365,-622.3340454101562,301.4306335449219,0.4191876947879791,0.050000000745058,0.0504965148866176,293.2159729003906,297.1499938964844,293.1499938964844,0.2820091843605041,-4070.789306640625,304.1593017578125,0.8655853867530823,0.3689313232898712,0.2599334120750427,293.22802734375,297.1499938964844,293.1499938964844,0.335900068283081,-6325.8701171875,304.1605529785156,0.9072936177253724,0.4241816997528076,0.4038887917995453,293.2925720214844,297.1499938964844,293.1499938964844,0.0092987455427646,-2961.145751953125,301.4384460449219,0.4191876947879791,0.050000000745058,0.2395337224006652,291.204833984375,291.1499938964844,263.8926086425781,262.7454833984375,280.5940246582031,293.41192626953125,291.2050476074219,1.0,0.3159438073635101,0.8463387489318848,0.8463387489318848,1.0,1.0,-1.247751235961914,0.5419155359268188,0.7058356404304504,0.222761332988739,0.0,0.0,0.579279363155365,90.71085357666016,62.0,4.590784072875977,-13339.8759765625,302.8148498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5926513671875,308.2626037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18132.869140625,18000.0,0.0,0.0,0.3078984916210174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5979240536689758,0.5979303121566772,-6.271735855989391e-06,0.0,0.0003124778158962,0.0,0.0,41.75719833374024,0.0,0.0,0.0,0.4048539400100708,4.0,0.0,1.0
385500,293.1856994628906,297.1499938964844,293.1499938964844,0.0466966480016708,-1337.3778076171875,304.1537780761719,0.5466759204864502,0.0917674377560615,0.0854384377598762,293.6374206542969,297.1499938964844,293.1499938964844,0.0090623255819082,-614.1756591796875,301.3301086425781,0.4238613247871399,0.050000000745058,0.0503371134400367,293.2159118652344,297.1499938964844,293.1499938964844,0.2810346782207489,-4059.638671875,304.15936279296875,0.8725675344467163,0.3681063055992126,0.2592380046844482,293.2273254394531,297.1499938964844,293.1499938964844,0.3348515331745147,-6310.30908203125,304.1605529785156,0.9155288934707642,0.4233328700065613,0.402923971414566,293.2928161621094,297.1499938964844,293.1499938964844,0.0092201512306928,-2944.324462890625,301.4134826660156,0.4238613247871399,0.050000000745058,0.238777607679367,291.205810546875,291.1499938964844,263.9273681640625,262.7762145996094,280.6135559082031,293.4143371582031,291.2059326171875,1.0,0.3111625909805298,0.8461069464683533,0.8461069464683533,1.0,1.0,-1.2442195415496826,0.5402510762214661,0.7039684057235718,0.2220260202884674,0.0,0.0,0.575459361076355,86.6175537109375,62.0,3.405784845352173,-13276.9091796875,292.6700744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6465148925781,308.2745666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18133.0234375,18000.0,0.0,0.0,0.3064197599887848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5904543995857239,0.5904605984687805,-6.2178660300560296e-06,0.0,0.0003109771059826,0.0,0.0,40.75681686401367,0.0,0.0,0.0,0.4020805656909942,4.0,0.0,1.0
385560,293.1844482421875,297.1499938964844,293.1499938964844,0.0463553667068481,-1331.780517578125,304.1537170410156,0.5525851249694824,0.0915644988417625,0.0850841179490089,293.6439208984375,297.1499938964844,293.1499938964844,0.0088744917884469,-605.9043579101562,301.22869873046875,0.4294526278972626,0.050000000745058,0.0501674339175224,293.2158203125,297.1499938964844,293.1499938964844,0.2800733745098114,-4048.645751953125,304.159423828125,0.8806896209716797,0.3672936558723449,0.2585436999797821,293.2265625,297.1499938964844,293.1499938964844,0.3338223695755005,-6295.04443359375,304.1604919433594,0.9253593683242798,0.4224995970726013,0.4019639194011688,293.29296875,297.1499938964844,293.1499938964844,0.0091403303667902,-2927.10791015625,301.3885498046875,0.4294526278972626,0.050000000745058,0.2379727065563202,291.206298828125,291.1499938964844,263.9617614746094,262.8066101074219,280.63299560546875,293.4167175292969,291.2063293457031,1.0,0.3060154616832733,0.8459001779556274,0.8459001779556274,1.0,1.0,-1.2406384944915771,0.5385634899139404,0.7020750641822815,0.2212905585765838,0.0,0.0,0.5716556310653687,82.26347351074219,50.0,2.130859613418579,-13213.0078125,282.009521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6998291015625,308.2855834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18131.923828125,18000.0,0.0,0.0,0.3048399686813354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5830216407775879,0.5830277800559998,-6.164652404549997e-06,0.0,0.0003093738341704,0.0,0.0,39.77780532836914,0.0,0.0,0.0,0.3993348777294159,4.0,0.0,1.0
385620,293.18182373046875,297.1499938964844,293.1499938964844,0.0457177050411701,-1321.354248046875,304.1535339355469,0.5671274065971375,0.0912251621484756,0.084415815770626,293.6566162109375,297.1499938964844,293.1499938964844,0.0085058091208338,-589.1362915039062,301.0230407714844,0.4440514147281647,0.050000000745058,0.0498058013617992,293.2154235839844,297.1499938964844,293.1499938964844,0.2781958281993866,-4027.191650390625,304.1593933105469,0.9006413221359253,0.3657034933567047,0.2571637034416199,293.2250061035156,297.1499938964844,293.1499938964844,0.3318253755569458,-6265.44775390625,304.1603088378906,0.9490676522254944,0.4208760261535644,0.4000634551048279,293.29302978515625,297.1499938964844,293.1499938964844,0.0089792013168334,-2891.9765625,301.33892822265625,0.4440514147281647,0.050000000745058,0.2362572699785232,291.2059020996094,291.1499938964844,264.0294494628906,262.86639404296875,280.6717224121094,293.4215393066406,291.20574951171875,1.0,0.2947709560394287,0.8454867005348206,0.8454867005348206,1.0,1.0,-1.2334052324295044,0.5351447463035583,0.698260486125946,0.2198432683944702,0.0,0.0,0.5642133951187134,72.9917984008789,38.0,-0.3603107333183288,-13083.6669921875,259.6539306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8019104003906,308.3038635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18126.419921875,18000.0,0.0,0.0,0.3014110624790191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5685200691223145,0.5685261487960815,-6.062008196749957e-06,0.0,0.0003058939182665,0.0,0.0,37.9145622253418,0.0,0.0,0.0,0.3940184116363525,4.0,0.0,1.0
385680,293.18182373046875,297.1499938964844,293.1499938964844,0.0457177050411701,-1321.354248046875,304.1535339355469,0.5671274065971375,0.0912251621484756,0.084415815770626,293.6566162109375,297.1499938964844,293.1499938964844,0.0085058091208338,-589.1362915039062,301.0230407714844,0.4440514147281647,0.050000000745058,0.0498058013617992,293.2154235839844,297.1499938964844,293.1499938964844,0.2781958281993866,-4027.191650390625,304.1593933105469,0.9006413221359253,0.3657034933567047,0.2571637034416199,293.2250061035156,297.1499938964844,293.1499938964844,0.3318253755569458,-6265.44775390625,304.1603088378906,0.9490676522254944,0.4208760261535644,0.4000634551048279,293.29302978515625,297.1499938964844,293.1499938964844,0.0089792013168334,-2891.9765625,301.33892822265625,0.4440514147281647,0.050000000745058,0.2362572699785232,291.2059020996094,291.1499938964844,264.0294494628906,262.86639404296875,280.6717224121094,293.4215393066406,291.20574951171875,1.0,0.2947709560394287,0.8454867005348206,0.8454867005348206,1.0,1.0,-1.2334052324295044,0.5351447463035583,0.698260486125946,0.2198432683944702,0.0,0.0,0.5642133951187134,72.9917984008789,38.0,-0.3603107333183288,-13083.6669921875,259.6539306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8019104003906,308.3038635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18126.419921875,18000.0,0.0,0.0,0.3014110624790191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5685200691223145,0.5685261487960815,-6.062008196749957e-06,0.0,0.0003058939182665,0.0,0.0,37.9145622253418,0.0,0.0,0.0,0.3940184116363525,4.0,0.0,1.0
385740,293.1791076660156,297.1499938964844,293.1499938964844,0.0451404936611652,-1311.951416015625,304.1533203125,0.585615873336792,0.0909662395715713,0.0838037133216857,293.6689147949219,297.1499938964844,293.1499938964844,0.0081483656540513,-572.1870727539062,300.81365966796875,0.4645560085773468,0.050000000745058,0.0494250208139419,293.2148742675781,297.1499938964844,293.1499938964844,0.2763769626617431,-4006.417724609375,304.1593017578125,0.9285805225372314,0.3641561865806579,0.2558000981807709,293.223388671875,297.1499938964844,293.1499938964844,0.329905092716217,-6237.0,304.1600952148437,0.9761523008346558,0.4193035662174225,0.3981934487819671,293.2929077148437,297.1499938964844,293.1499938964844,0.008818432688713,-2856.42919921875,301.2895812988281,0.4645560085773468,0.050000000745058,0.234451025724411,291.2040100097656,291.1499938964844,264.09576416015625,262.92486572265625,280.71051025390625,293.4264221191406,291.2037353515625,1.0,0.2824403643608093,0.8450732231140137,0.8450732231140137,1.0,1.0,-1.226163625717163,0.531699538230896,0.6944640874862671,0.2184702157974243,0.0,0.0,0.5571268796920776,63.23805618286133,26.0,-2.43105411529541,-12953.7314453125,236.5400238037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8937072753906,308.31561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18117.85546875,18000.0,0.0,0.0,0.2976956665515899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5548079609870911,0.5548139214515686,-5.966599474049872e-06,0.0,0.0003021232550963,0.0,0.0,36.209842681884766,0.0,0.0,0.0,0.389043241739273,4.0,0.0,1.0
385800,293.1791076660156,297.1499938964844,293.1499938964844,0.0451404936611652,-1311.951416015625,304.1533203125,0.585615873336792,0.0909662395715713,0.0838037133216857,293.6689147949219,297.1499938964844,293.1499938964844,0.0081483656540513,-572.1870727539062,300.81365966796875,0.4645560085773468,0.050000000745058,0.0494250208139419,293.2148742675781,297.1499938964844,293.1499938964844,0.2763769626617431,-4006.417724609375,304.1593017578125,0.9285805225372314,0.3641561865806579,0.2558000981807709,293.223388671875,297.1499938964844,293.1499938964844,0.329905092716217,-6237.0,304.1600952148437,0.9761523008346558,0.4193035662174225,0.3981934487819671,293.2929077148437,297.1499938964844,293.1499938964844,0.008818432688713,-2856.42919921875,301.2895812988281,0.4645560085773468,0.050000000745058,0.234451025724411,291.2040100097656,291.1499938964844,264.09576416015625,262.92486572265625,280.71051025390625,293.4264221191406,291.2037353515625,1.0,0.2824403643608093,0.8450732231140137,0.8450732231140137,1.0,1.0,-1.226163625717163,0.531699538230896,0.6944640874862671,0.2184702157974243,0.0,0.0,0.5571268796920776,63.23805618286133,26.0,-2.43105411529541,-12953.7314453125,236.5400238037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8937072753906,308.31561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18117.85546875,18000.0,0.0,0.0,0.2976956665515899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5548079609870911,0.5548139214515686,-5.966599474049872e-06,0.0,0.0003021232550963,0.0,0.0,36.209842681884766,0.0,0.0,0.0,0.389043241739273,4.0,0.0,1.0
385860,293.1763610839844,297.1499938964844,293.1499938964844,0.0446349829435348,-1303.7415771484375,304.1530456542969,0.6074573397636414,0.090789183974266,0.0832649543881416,293.6808166503906,297.1499938964844,293.1499938964844,0.0078069479204714,-555.3423461914062,300.600830078125,0.48460853099823,0.050000000745058,0.0490500219166278,293.2142028808594,297.1499938964844,293.1499938964844,0.2746147811412811,-3986.284423828125,304.1591491699219,0.9632415771484376,0.3626478612422943,0.2544685006141662,293.2210693359375,297.1499938964844,293.1499938964844,0.3244144320487976,-6151.7177734375,304.1668395996094,0.9990000128746032,0.4179102778434753,0.3924218118190765,293.29254150390625,297.1499938964844,293.1499938964844,0.0086638992652297,-2821.795166015625,301.2406921386719,0.48460853099823,0.050000000745058,0.2326721996068954,291.2013854980469,291.1499938964844,264.1606750488281,262.9820556640625,280.751953125,293.4304504394531,291.2013854980469,1.0,0.2690518498420715,0.8446913361549377,0.8446913361549377,1.0,1.0,-1.2144416570663452,0.5261024832725525,0.688339114189148,0.2164098918437957,0.0,0.0,0.5504611730575562,53.56718063354492,29.0,-1.1473772525787354,-12798.7412109375,212.31651306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.971435546875,308.3282775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18107.833984375,18000.0,0.0,0.0,0.2937820553779602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5421074628829956,0.5421133637428284,-5.879906893824227e-06,0.0,0.0002981514262501,0.0,0.0,34.68058013916016,0.0,0.0,0.0,0.3844825029373169,4.0,0.0,1.0
385920,293.1763610839844,297.1499938964844,293.1499938964844,0.0446349829435348,-1303.7415771484375,304.1530456542969,0.6074573397636414,0.090789183974266,0.0832649543881416,293.6808166503906,297.1499938964844,293.1499938964844,0.0078069479204714,-555.3423461914062,300.600830078125,0.48460853099823,0.050000000745058,0.0490500219166278,293.2142028808594,297.1499938964844,293.1499938964844,0.2746147811412811,-3986.284423828125,304.1591491699219,0.9632415771484376,0.3626478612422943,0.2544685006141662,293.2210693359375,297.1499938964844,293.1499938964844,0.3244144320487976,-6151.7177734375,304.1668395996094,0.9990000128746032,0.4179102778434753,0.3924218118190765,293.29254150390625,297.1499938964844,293.1499938964844,0.0086638992652297,-2821.795166015625,301.2406921386719,0.48460853099823,0.050000000745058,0.2326721996068954,291.2013854980469,291.1499938964844,264.1606750488281,262.9820556640625,280.751953125,293.4304504394531,291.2013854980469,1.0,0.2690518498420715,0.8446913361549377,0.8446913361549377,1.0,1.0,-1.2144416570663452,0.5261024832725525,0.688339114189148,0.2164098918437957,0.0,0.0,0.5504611730575562,53.56718063354492,29.0,-1.1473772525787354,-12798.7412109375,212.31651306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.971435546875,308.3282775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18107.833984375,18000.0,0.0,0.0,0.2937820553779602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5421074628829956,0.5421133637428284,-5.879906893824227e-06,0.0,0.0002981514262501,0.0,0.0,34.68058013916016,0.0,0.0,0.0,0.3844825029373169,4.0,0.0,1.0
385980,293.1737060546875,297.1499938964844,293.1499938964844,0.0441798195242881,-1295.9156494140625,304.1528015136719,0.6190869212150574,0.0906593948602676,0.0829802677035331,293.6924743652344,297.1499938964844,293.1499938964844,0.0075018010102212,-539.2066650390625,300.39453125,0.4943209588527679,0.050000000745058,0.0488695688545703,293.2134094238281,297.1499938964844,293.1499938964844,0.2722250819206238,-3958.1884765625,304.1600952148437,0.9801400899887084,0.3611823320388794,0.2533077001571655,293.1968994140625,297.1499938964844,293.1499938964844,0.3017523288726806,-5798.2333984375,304.1982116699219,0.9990000128746032,0.4209628403186798,0.369961142539978,293.29180908203125,297.1499938964844,293.1499938964844,0.0085407979786396,-2791.22314453125,301.20068359375,0.4943209588527679,0.050000000745058,0.2318161875009536,291.23321533203125,291.1499938964844,264.2242126464844,263.0379638671875,280.79302978515625,293.4065246582031,291.23638916015625,1.0,0.2596215605735779,0.8443094491958618,0.8443094491958618,1.0,1.0,-1.1844720840454102,0.51202392578125,0.6724480986595154,0.2107370346784591,0.0,0.0,0.5376744270324707,48.54148864746094,32.0,35.47577667236328,-12505.1953125,192.12039184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0670471191406,308.3657531738281,278.1499938964844,0.0,18000.0,313.1499938964844,18175.177734375,18000.0,0.0,0.0,0.2893618643283844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5238606929779053,0.5238664746284485,-5.77755645281286e-06,0.0,0.0002936655073426,0.0,0.0,32.6571044921875,0.0,0.0,0.0,0.3781625628471374,4.0,0.0,1.0
386040,293.1737060546875,297.1499938964844,293.1499938964844,0.0441798195242881,-1295.9156494140625,304.1528015136719,0.6190869212150574,0.0906593948602676,0.0829802677035331,293.6924743652344,297.1499938964844,293.1499938964844,0.0075018010102212,-539.2066650390625,300.39453125,0.4943209588527679,0.050000000745058,0.0488695688545703,293.2134094238281,297.1499938964844,293.1499938964844,0.2722250819206238,-3958.1884765625,304.1600952148437,0.9801400899887084,0.3611823320388794,0.2533077001571655,293.1968994140625,297.1499938964844,293.1499938964844,0.3017523288726806,-5798.2333984375,304.1982116699219,0.9990000128746032,0.4209628403186798,0.369961142539978,293.29180908203125,297.1499938964844,293.1499938964844,0.0085407979786396,-2791.22314453125,301.20068359375,0.4943209588527679,0.050000000745058,0.2318161875009536,291.23321533203125,291.1499938964844,264.2242126464844,263.0379638671875,280.79302978515625,293.4065246582031,291.23638916015625,1.0,0.2596215605735779,0.8443094491958618,0.8443094491958618,1.0,1.0,-1.1844720840454102,0.51202392578125,0.6724480986595154,0.2107370346784591,0.0,0.0,0.5376744270324707,48.54148864746094,32.0,35.47577667236328,-12505.1953125,192.12039184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0670471191406,308.3657531738281,278.1499938964844,0.0,18000.0,313.1499938964844,18175.177734375,18000.0,0.0,0.0,0.2893618643283844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5238606929779053,0.5238664746284485,-5.77755645281286e-06,0.0,0.0002936655073426,0.0,0.0,32.6571044921875,0.0,0.0,0.0,0.3781625628471374,4.0,0.0,1.0
386100,293.17254638671875,297.1499938964844,293.1499938964844,0.0440084747970104,-1293.0269775390625,304.152587890625,0.6232985258102417,0.0905850678682327,0.0828524827957153,293.6983642578125,297.1499938964844,293.1499938964844,0.0073587289080023,-531.6117553710938,300.2882995605469,0.4981130361557007,0.050000000745058,0.0488052554428577,293.2129211425781,297.1499938964844,293.1499938964844,0.2712593078613281,-3947.00634765625,304.1600036621094,0.985994815826416,0.3604767620563507,0.2527644038200378,293.1802978515625,297.1499938964844,293.1499938964844,0.2932547032833099,-5666.48583984375,304.204833984375,0.9990000128746032,0.4236279726028442,0.3616187274456024,293.2913513183594,297.1499938964844,293.1499938964844,0.0084894318133592,-2779.015869140625,301.17974853515625,0.4981130361557007,0.050000000745058,0.231511116027832,291.2430419921875,291.1499938964844,264.2554626464844,263.06549072265625,280.8102722167969,293.3910217285156,291.2437438964844,1.0,0.2560698390007019,0.8441184759140015,0.8441184759140015,1.0,1.0,-1.1732075214385986,0.5066531300544739,0.6665543913841248,0.2088581323623657,0.0,0.0,0.5304206609725952,46.75111389160156,32.0,25.272600173950195,-12350.3544921875,184.95138549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1304931640625,308.35675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18201.94921875,18000.0,0.0,0.0,0.2868309915065765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5108257532119751,0.5108314156532288,-5.702355792891467e-06,0.0,0.0002910970069933,0.0,0.0,31.24602699279785,0.0,0.0,0.0,0.3737910687923431,4.0,0.0,1.0
386160,293.17144775390625,297.1499938964844,293.1499938964844,0.0438961312174797,-1291.2081298828125,304.15234375,0.62675541639328,0.090518020093441,0.0827399939298629,293.7042236328125,297.1499938964844,293.1499938964844,0.0072242468595504,-524.5159301757812,300.17852783203125,0.5013247132301331,0.050000000745058,0.0487539619207382,293.2123718261719,297.1499938964844,293.1499938964844,0.270517498254776,-3938.587890625,304.1595458984375,0.990538477897644,0.3597864508628845,0.2522416412830353,293.1637268066406,297.1499938964844,293.1499938964844,0.286401629447937,-5560.85595703125,304.207275390625,0.9990000128746032,0.4264977276325226,0.3548246920108795,293.290771484375,297.1499938964844,293.1499938964844,0.0084468945860862,-2769.585693359375,301.1571044921875,0.5013247132301331,0.050000000745058,0.2312678098678589,291.24395751953125,291.1499938964844,264.2864074707031,263.0926513671875,280.8274230957031,293.3773193359375,291.2435607910156,1.0,0.2531858384609222,0.8440372943878174,0.8440372943878174,1.0,1.0,-1.1639347076416016,0.5021902322769165,0.6617444753646851,0.2074645906686782,0.0,0.0,0.5240402817726135,45.32413101196289,50.0,12.125954627990724,-12215.4306640625,179.23226928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20086669921875,308.3526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18195.443359375,18000.0,0.0,0.0,0.2840959131717682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4988196194171905,0.4988252520561218,-5.628098733723164e-06,0.0,0.0002883212291635,0.0,0.0,29.95622634887696,0.0,0.0,0.0,0.3697117269039154,4.0,0.0,1.0
386220,293.1695251464844,297.1499938964844,293.1499938964844,0.0439226105809211,-1292.01025390625,304.1514892578125,0.6245039105415344,0.0903645455837249,0.082635298371315,293.7159729003906,297.1499938964844,293.1499938964844,0.0069903247058391,-512.4926147460938,299.9477844238281,0.4995885491371155,0.050000000745058,0.0487813614308834,293.2115173339844,297.1499938964844,293.1499938964844,0.2697727382183075,-3930.8330078125,304.15753173828125,0.9867960810661316,0.3583812415599823,0.2512930333614349,293.14361572265625,297.1499938964844,293.1499938964844,0.2894559800624847,-5617.6376953125,304.1822204589844,0.9990000128746032,0.430285781621933,0.358465164899826,293.2897033691406,297.1499938964844,293.1499938964844,0.0084042903035879,-2763.366455078125,301.1060485839844,0.4995885491371155,0.050000000745058,0.2313977777957916,291.2210388183594,291.1499938964844,264.3472595214844,263.1461486816406,280.8536376953125,293.3683166503906,291.21563720703125,1.0,0.2552669048309326,0.843874990940094,0.843874990940094,1.0,1.0,-1.167216658592224,0.5034674406051636,0.6637492179870605,0.2087727189064026,0.0,0.0,0.5155045986175537,46.085445404052734,68.0,-36.33788299560547,-12098.806640625,181.75819396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3282470703125,308.3103942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18136.134765625,18000.0,0.0,0.0,0.2783477902412414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4801304936408996,0.4801360070705414,-5.5053587857401e-06,0.0,0.0002824876282829,0.0,0.0,27.98057556152344,0.0,0.0,0.0,0.3633252382278442,4.0,0.0,1.0
