time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386280,293.1695251464844,297.1499938964844,293.1499938964844,0.0439226105809211,-1292.01025390625,304.1514892578125,0.6245039105415344,0.0903645455837249,0.082635298371315,293.7159729003906,297.1499938964844,293.1499938964844,0.0069903247058391,-512.4926147460938,299.9477844238281,0.4995885491371155,0.050000000745058,0.0487813614308834,293.2115173339844,297.1499938964844,293.1499938964844,0.2697727382183075,-3930.8330078125,304.15753173828125,0.9867960810661316,0.3583812415599823,0.2512930333614349,293.14361572265625,297.1499938964844,293.1499938964844,0.2894559800624847,-5617.6376953125,304.1822204589844,0.9990000128746032,0.430285781621933,0.358465164899826,293.2897033691406,297.1499938964844,293.1499938964844,0.0084042903035879,-2763.366455078125,301.1060485839844,0.4995885491371155,0.050000000745058,0.2313977777957916,291.2210388183594,291.1499938964844,264.3472595214844,263.1461486816406,280.8536376953125,293.3683166503906,291.21563720703125,1.0,0.2552669048309326,0.843874990940094,0.843874990940094,1.0,1.0,-1.167216658592224,0.5034674406051636,0.6637492179870605,0.2087727189064026,0.0,0.0,0.5155045986175537,46.085445404052734,68.0,-36.33788299560547,-12098.806640625,181.75819396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3282470703125,308.3103942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18136.134765625,18000.0,0.0,0.0,0.2783477902412414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4801304936408996,0.4801360070705414,-5.5053587857401e-06,0.0,0.0002824876282829,0.0,0.0,27.98057556152344,0.0,0.0,0.0,0.3633252382278442,4.0,0.0,1.0
386340,293.1680603027344,297.1499938964844,293.1499938964844,0.0442280918359756,-1297.8280029296875,304.1504821777344,0.6136227250099182,0.0901647880673408,0.0826161205768585,293.727783203125,297.1499938964844,293.1499938964844,0.0067936135455966,-502.9373474121094,299.69891357421875,0.4906394779682159,0.050000000745058,0.0489357337355613,293.2111511230469,297.1499938964844,293.1499938964844,0.2699845135211944,-3934.742431640625,304.1546936035156,0.9698215126991272,0.3568992912769317,0.2503934502601623,293.1548156738281,297.1499938964844,293.1499938964844,0.3092783391475677,-5937.37353515625,304.1381530761719,0.9990000128746032,0.4282461702823639,0.3783427476882934,293.2895202636719,297.1499938964844,293.1499938964844,0.0084073916077613,-2771.668701171875,301.0435485839844,0.4906394779682159,0.050000000745058,0.2321300506591797,291.1595458984375,291.1499938964844,264.40679931640625,263.19842529296875,280.87811279296875,293.3908386230469,291.1528625488281,1.0,0.2639975845813751,0.8437126278877258,0.8437126278877258,1.0,1.0,-1.191030979156494,0.5143605470657349,0.6766704320907593,0.2139347344636917,0.0,0.0,0.518180251121521,50.37126159667969,71.0,-75.56080627441406,-12203.9619140625,197.948959350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36529541015625,308.2655639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.951171875,18000.0,0.0,0.0,0.2731474339962005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4781383872032165,0.4781438410282135,-5.463421075546648e-06,0.0,0.0002772099396679,0.0,0.0,27.649560928344727,0.0,0.0,0.0,0.3622903227806091,4.0,0.0,1.0
386400,293.1680603027344,297.1499938964844,293.1499938964844,0.0442280918359756,-1297.8280029296875,304.1504821777344,0.6136227250099182,0.0901647880673408,0.0826161205768585,293.727783203125,297.1499938964844,293.1499938964844,0.0067936135455966,-502.9373474121094,299.69891357421875,0.4906394779682159,0.050000000745058,0.0489357337355613,293.2111511230469,297.1499938964844,293.1499938964844,0.2699845135211944,-3934.742431640625,304.1546936035156,0.9698215126991272,0.3568992912769317,0.2503934502601623,293.1548156738281,297.1499938964844,293.1499938964844,0.3092783391475677,-5937.37353515625,304.1381530761719,0.9990000128746032,0.4282461702823639,0.3783427476882934,293.2895202636719,297.1499938964844,293.1499938964844,0.0084073916077613,-2771.668701171875,301.0435485839844,0.4906394779682159,0.050000000745058,0.2321300506591797,291.1595458984375,291.1499938964844,264.40679931640625,263.19842529296875,280.87811279296875,293.3908386230469,291.1528625488281,1.0,0.2639975845813751,0.8437126278877258,0.8437126278877258,1.0,1.0,-1.191030979156494,0.5143605470657349,0.6766704320907593,0.2139347344636917,0.0,0.0,0.518180251121521,50.37126159667969,71.0,-75.56080627441406,-12203.9619140625,197.948959350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36529541015625,308.2655639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.951171875,18000.0,0.0,0.0,0.2731474339962005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4781383872032165,0.4781438410282135,-5.463421075546648e-06,0.0,0.0002772099396679,0.0,0.0,27.649560928344727,0.0,0.0,0.0,0.3622903227806091,4.0,0.0,1.0
386460,293.1670227050781,297.1499938964844,293.1499938964844,0.0444301553070545,-1301.764404296875,304.1500244140625,0.6026927828788757,0.0899189263582229,0.0825535431504249,293.7396545410156,297.1499938964844,293.1499938964844,0.0065942471846938,-492.636962890625,299.4472351074219,0.482392817735672,0.050000000745058,0.0490932539105415,293.21124267578125,297.1499938964844,293.1499938964844,0.2698652446269989,-3934.27001953125,304.1534118652344,0.9520238041877748,0.3553317487239837,0.2494332641363144,293.1892395019531,297.1499938964844,293.1499938964844,0.3292231857776642,-6249.73779296875,304.1094055175781,0.9990000128746032,0.4211704134941101,0.3976040184497833,293.2907409667969,297.1499938964844,293.1499938964844,0.0084011424332857,-2776.705810546875,300.9792785644531,0.482392817735672,0.050000000745058,0.2328772544860839,291.10821533203125,291.1499938964844,264.46502685546875,263.24951171875,280.916015625,293.43634033203125,291.1054077148437,1.0,0.2719058692455292,0.8432444334030151,0.8432444334030151,1.0,1.0,-1.213977336883545,0.524806022644043,0.6891713738441467,0.2190668284893036,0.0,0.0,0.5276474356651306,54.73553085327149,74.0,-60.6020393371582,-12386.67578125,214.5855712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2577819824219,308.2254943847656,278.1499938964844,0.0,18000.0,313.1499938964844,17894.513671875,18000.0,0.0,0.0,0.2695295810699463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4910649955272674,0.4910705089569092,-5.514090389624471e-06,0.0,0.0002735382586251,0.0,0.0,28.84611320495605,0.0,0.0,0.0,0.3662527203559875,4.0,0.0,1.0
386520,293.1670227050781,297.1499938964844,293.1499938964844,0.0444301553070545,-1301.764404296875,304.1500244140625,0.6026927828788757,0.0899189263582229,0.0825535431504249,293.7396545410156,297.1499938964844,293.1499938964844,0.0065942471846938,-492.636962890625,299.4472351074219,0.482392817735672,0.050000000745058,0.0490932539105415,293.21124267578125,297.1499938964844,293.1499938964844,0.2698652446269989,-3934.27001953125,304.1534118652344,0.9520238041877748,0.3553317487239837,0.2494332641363144,293.1892395019531,297.1499938964844,293.1499938964844,0.3292231857776642,-6249.73779296875,304.1094055175781,0.9990000128746032,0.4211704134941101,0.3976040184497833,293.2907409667969,297.1499938964844,293.1499938964844,0.0084011424332857,-2776.705810546875,300.9792785644531,0.482392817735672,0.050000000745058,0.2328772544860839,291.10821533203125,291.1499938964844,264.46502685546875,263.24951171875,280.916015625,293.43634033203125,291.1054077148437,1.0,0.2719058692455292,0.8432444334030151,0.8432444334030151,1.0,1.0,-1.213977336883545,0.524806022644043,0.6891713738441467,0.2190668284893036,0.0,0.0,0.5276474356651306,54.73553085327149,74.0,-60.6020393371582,-12386.67578125,214.5855712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2577819824219,308.2254943847656,278.1499938964844,0.0,18000.0,313.1499938964844,17894.513671875,18000.0,0.0,0.0,0.2695295810699463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4910649955272674,0.4910705089569092,-5.514090389624471e-06,0.0,0.0002735382586251,0.0,0.0,28.84611320495605,0.0,0.0,0.0,0.3662527203559875,4.0,0.0,1.0
386580,293.1662292480469,297.1499938964844,293.1499938964844,0.0443857349455356,-1300.9674072265625,304.1501159667969,0.588459312915802,0.0896504297852516,0.0825326293706893,293.7516784667969,297.1499938964844,293.1499938964844,0.0063873585313558,-480.6029357910156,299.2094421386719,0.4707032740116119,0.050000000745058,0.0493172742426395,293.21148681640625,297.1499938964844,293.1499938964844,0.2685156166553497,-3918.323974609375,304.15460205078125,0.9281156659126282,0.3537294268608093,0.2484902590513229,293.2151184082031,297.1499938964844,293.1499938964844,0.3271578550338745,-6210.884765625,304.1270751953125,0.9817142486572266,0.4148652851581573,0.3947031795978546,293.2928161621094,297.1499938964844,293.1499938964844,0.0083793476223945,-2773.319091796875,300.9250793457031,0.4707032740116119,0.050000000745058,0.233939915895462,291.1101379394531,291.1499938964844,264.5220031738281,263.29949951171875,280.97216796875,293.47222900390625,291.1136779785156,1.0,0.2785579860210418,0.8427762985229492,0.8427762985229492,1.0,1.0,-1.210931658744812,0.5229636430740356,0.6879680156707764,0.2195611745119094,0.0,0.0,0.5336948037147522,60.393653869628906,77.0,3.896138668060303,-12398.67578125,225.1889038085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.048828125,308.17498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17904.61328125,18000.0,0.0,0.0,0.2675929069519043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5048195719718933,0.5048251748085022,-5.598453299171524e-06,0.0,0.0002715727605391,0.0,0.0,30.29132843017578,0.0,0.0,0.0,0.3708460330963135,4.0,0.0,1.0
386640,293.1662292480469,297.1499938964844,293.1499938964844,0.0443857349455356,-1300.9674072265625,304.1501159667969,0.588459312915802,0.0896504297852516,0.0825326293706893,293.7516784667969,297.1499938964844,293.1499938964844,0.0063873585313558,-480.6029357910156,299.2094421386719,0.4707032740116119,0.050000000745058,0.0493172742426395,293.21148681640625,297.1499938964844,293.1499938964844,0.2685156166553497,-3918.323974609375,304.15460205078125,0.9281156659126282,0.3537294268608093,0.2484902590513229,293.2151184082031,297.1499938964844,293.1499938964844,0.3271578550338745,-6210.884765625,304.1270751953125,0.9817142486572266,0.4148652851581573,0.3947031795978546,293.2928161621094,297.1499938964844,293.1499938964844,0.0083793476223945,-2773.319091796875,300.9250793457031,0.4707032740116119,0.050000000745058,0.233939915895462,291.1101379394531,291.1499938964844,264.5220031738281,263.29949951171875,280.97216796875,293.47222900390625,291.1136779785156,1.0,0.2785579860210418,0.8427762985229492,0.8427762985229492,1.0,1.0,-1.210931658744812,0.5229636430740356,0.6879680156707764,0.2195611745119094,0.0,0.0,0.5336948037147522,60.393653869628906,77.0,3.896138668060303,-12398.67578125,225.1889038085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.048828125,308.17498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17904.61328125,18000.0,0.0,0.0,0.2675929069519043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5048195719718933,0.5048251748085022,-5.598453299171524e-06,0.0,0.0002715727605391,0.0,0.0,30.29132843017578,0.0,0.0,0.0,0.3708460330963135,4.0,0.0,1.0
386700,293.166015625,297.1499938964844,293.1499938964844,0.0442766286432743,-1299.0087890625,304.1502685546875,0.582263171672821,0.0894887447357177,0.0824923366308212,293.75787353515625,297.1499938964844,293.1499938964844,0.0062770596705377,-473.8381958007813,299.0935974121094,0.4648388922214508,0.050000000745058,0.0494203381240367,293.21173095703125,297.1499938964844,293.1499938964844,0.2675498425960541,-3906.79052734375,304.155517578125,0.9179035425186156,0.3529021441936493,0.2479974031448364,293.219970703125,297.1499938964844,293.1499938964844,0.3251989781856537,-6178.24853515625,304.1347351074219,0.9723506569862366,0.4130878150463104,0.3928056061267853,293.2939758300781,297.1499938964844,293.1499938964844,0.0083582988008856,-2768.210693359375,300.900634765625,0.4648388922214508,0.050000000745058,0.2344288080930709,291.12432861328125,291.1499938964844,264.5500183105469,263.32403564453125,280.9954833984375,293.4795837402344,291.1261291503906,1.0,0.2814722061157226,0.8425422310829163,0.8425422310829163,1.0,1.0,-1.2087236642837524,0.5217127203941345,0.6870110034942627,0.2197014689445495,0.0,0.0,0.5339395403862,62.98578643798828,77.0,15.176473617553713,-12354.9951171875,229.742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9384765625,308.1093139648437,278.1499938964844,0.0,18000.0,313.1499938964844,17951.775390625,18000.0,0.0,0.0,0.2670105099678039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5067723989486694,0.5067780613899231,-5.620984666165896e-06,0.0,0.000270981749054,0.0,0.0,30.54837417602539,0.0,0.0,0.0,0.3716586530208587,4.0,0.0,1.0
386760,293.16583251953125,297.1499938964844,293.1499938964844,0.0441977754235267,-1297.657958984375,304.1503601074219,0.5767004489898682,0.089322805404663,0.0824355110526084,293.7641296386719,297.1499938964844,293.1499938964844,0.0061684437096118,-467.22796630859375,298.9732971191406,0.4591275453567505,0.050000000745058,0.0495158545672893,293.2119445800781,297.1499938964844,293.1499938964844,0.266765296459198,-3897.5703125,304.15594482421875,0.909149169921875,0.3520774245262146,0.2474928796291351,293.2226257324219,297.1499938964844,293.1499938964844,0.323889285326004,-6156.4931640625,304.1398620605469,0.9637454748153688,0.4116773903369903,0.3914105892181396,293.2951354980469,297.1499938964844,293.1499938964844,0.0083398548886179,-2764.48486328125,300.87384033203125,0.4591275453567505,0.050000000745058,0.2348818928003311,291.1296691894531,291.1499938964844,264.57769775390625,263.34832763671875,281.0168151855469,293.48388671875,291.130126953125,1.0,0.2841876447200775,0.8422803282737732,0.8422803282737732,1.0,1.0,-1.2070337533950806,0.5206927061080933,0.6863410472869873,0.2199678122997284,0.0,0.0,0.5347273945808411,65.395751953125,80.0,12.583477020263672,-12309.3671875,234.09146118164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83306884765625,308.0387268066406,278.1499938964844,0.0,18000.0,313.1499938964844,17970.517578125,18000.0,0.0,0.0,0.266594797372818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5079339742660522,0.5079395771026611,-5.632305146718863e-06,0.0,0.0002705598308239,0.0,0.0,30.692258834838867,0.0,0.0,0.0,0.3721584975719452,4.0,0.0,1.0
386820,293.1654357910156,297.1499938964844,293.1499938964844,0.0440526530146598,-1295.222412109375,304.1504821777344,0.5670087337493896,0.0890023484826088,0.0823096334934234,293.7766418457031,297.1499938964844,293.1499938964844,0.0059505635872483,-453.7489929199219,298.7272644042969,0.4496219754219055,0.050000000745058,0.0496909245848655,293.21240234375,297.1499938964844,293.1499938964844,0.2652818262577057,-3880.238037109375,304.15643310546875,0.8951765298843384,0.3504181802272796,0.2464714497327804,293.2250366210937,297.1499938964844,293.1499938964844,0.3218729496002197,-6123.51611328125,304.1465148925781,0.9481434226036072,0.4093417227268219,0.3892571628093719,293.2973327636719,297.1499938964844,293.1499938964844,0.0083020944148302,-2757.1328125,300.81854248046875,0.4496219754219055,0.050000000745058,0.2357123494148254,291.1343688964844,291.1499938964844,264.6321716308594,263.3960876464844,281.05712890625,293.4887084960937,291.1349182128906,1.0,0.289132297039032,0.8417565822601318,0.8417565822601318,1.0,1.0,-1.2042789459228516,0.5189153552055359,0.6853635907173157,0.2207059115171432,0.0,0.0,0.5365149974822998,69.82368469238281,83.0,9.417997360229492,-12236.5048828125,242.1760711669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63922119140625,307.9161682128906,278.1499938964844,0.0,18000.0,313.1499938964844,17973.3125,18000.0,0.0,0.0,0.2661980986595154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5112063884735107,0.5112120509147644,-5.652989329973934e-06,0.0,0.0002701572084333,0.0,0.0,31.04778289794922,0.0,0.0,0.0,0.3732977211475372,4.0,0.0,1.0
386880,293.1654357910156,297.1499938964844,293.1499938964844,0.0440526530146598,-1295.222412109375,304.1504821777344,0.5670087337493896,0.0890023484826088,0.0823096334934234,293.7766418457031,297.1499938964844,293.1499938964844,0.0059505635872483,-453.7489929199219,298.7272644042969,0.4496219754219055,0.050000000745058,0.0496909245848655,293.21240234375,297.1499938964844,293.1499938964844,0.2652818262577057,-3880.238037109375,304.15643310546875,0.8951765298843384,0.3504181802272796,0.2464714497327804,293.2250366210937,297.1499938964844,293.1499938964844,0.3218729496002197,-6123.51611328125,304.1465148925781,0.9481434226036072,0.4093417227268219,0.3892571628093719,293.2973327636719,297.1499938964844,293.1499938964844,0.0083020944148302,-2757.1328125,300.81854248046875,0.4496219754219055,0.050000000745058,0.2357123494148254,291.1343688964844,291.1499938964844,264.6321716308594,263.3960876464844,281.05712890625,293.4887084960937,291.1349182128906,1.0,0.289132297039032,0.8417565822601318,0.8417565822601318,1.0,1.0,-1.2042789459228516,0.5189153552055359,0.6853635907173157,0.2207059115171432,0.0,0.0,0.5365149974822998,69.82368469238281,83.0,9.417997360229492,-12236.5048828125,242.1760711669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63922119140625,307.9161682128906,278.1499938964844,0.0,18000.0,313.1499938964844,17973.3125,18000.0,0.0,0.0,0.2661980986595154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5112063884735107,0.5112120509147644,-5.652989329973934e-06,0.0,0.0002701572084333,0.0,0.0,31.04778289794922,0.0,0.0,0.0,0.3732977211475372,4.0,0.0,1.0
386940,293.1649475097656,297.1499938964844,293.1499938964844,0.0439131408929824,-1292.8814697265625,304.1505432128906,0.5587558746337891,0.088707610964775,0.082190603017807,293.7889404296875,297.1499938964844,293.1499938964844,0.0057329316623508,-439.8941955566406,298.4776916503906,0.4420054256916046,0.050000000745058,0.0498509183526039,293.21270751953125,297.1499938964844,293.1499938964844,0.2637834846973419,-3862.749267578125,304.1567687988281,0.88350510597229,0.3487770557403564,0.2454439997673034,293.2260437011719,297.1499938964844,293.1499938964844,0.3200247287750244,-6094.02978515625,304.15069580078125,0.9342079162597656,0.4072353839874267,0.3874010741710663,293.2993469238281,297.1499938964844,293.1499938964844,0.0082608638331294,-2748.814208984375,300.7630920410156,0.4420054256916046,0.050000000745058,0.2364712953567505,291.1392517089844,291.1499938964844,264.6854248046875,263.4427490234375,281.0965576171875,293.49188232421875,291.1396789550781,1.0,0.2935703992843628,0.8412327766418457,0.8412327766418457,1.0,1.0,-1.2017781734466553,0.517224907875061,0.684553325176239,0.2215840071439743,0.0,0.0,0.5376049876213074,73.87650299072266,86.0,7.4119768142700195,-12166.3642578125,249.54977416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47186279296875,307.8075256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17981.69921875,18000.0,0.0,0.0,0.2662603259086609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5135071277618408,0.5135127902030945,-5.669071924785385e-06,0.0,0.0002702203928492,0.0,0.0,31.30635643005371,0.0,0.0,0.0,0.3741143643856048,4.0,0.0,1.0
387000,293.1649475097656,297.1499938964844,293.1499938964844,0.0439131408929824,-1292.8814697265625,304.1505432128906,0.5587558746337891,0.088707610964775,0.082190603017807,293.7889404296875,297.1499938964844,293.1499938964844,0.0057329316623508,-439.8941955566406,298.4776916503906,0.4420054256916046,0.050000000745058,0.0498509183526039,293.21270751953125,297.1499938964844,293.1499938964844,0.2637834846973419,-3862.749267578125,304.1567687988281,0.88350510597229,0.3487770557403564,0.2454439997673034,293.2260437011719,297.1499938964844,293.1499938964844,0.3200247287750244,-6094.02978515625,304.15069580078125,0.9342079162597656,0.4072353839874267,0.3874010741710663,293.2993469238281,297.1499938964844,293.1499938964844,0.0082608638331294,-2748.814208984375,300.7630920410156,0.4420054256916046,0.050000000745058,0.2364712953567505,291.1392517089844,291.1499938964844,264.6854248046875,263.4427490234375,281.0965576171875,293.49188232421875,291.1396789550781,1.0,0.2935703992843628,0.8412327766418457,0.8412327766418457,1.0,1.0,-1.2017781734466553,0.517224907875061,0.684553325176239,0.2215840071439743,0.0,0.0,0.5376049876213074,73.87650299072266,86.0,7.4119768142700195,-12166.3642578125,249.54977416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47186279296875,307.8075256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17981.69921875,18000.0,0.0,0.0,0.2662603259086609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5135071277618408,0.5135127902030945,-5.669071924785385e-06,0.0,0.0002702203928492,0.0,0.0,31.30635643005371,0.0,0.0,0.0,0.3741143643856048,4.0,0.0,1.0
387060,293.1643981933594,297.1499938964844,293.1499938964844,0.0437876433134079,-1290.7763671875,304.15057373046875,0.5515738129615784,0.0884380638599395,0.0820846632122993,293.80096435546875,297.1499938964844,293.1499938964844,0.0055144187062978,-425.6077880859375,298.22467041015625,0.4357050061225891,0.050000000745058,0.0500002615153789,293.2128295898437,297.1499938964844,293.1499938964844,0.2623023688793182,-3845.477294921875,304.156982421875,0.873353898525238,0.3471595048904419,0.2444259971380233,293.2265625,297.1499938964844,293.1499938964844,0.3181944191455841,-6065.36083984375,304.15350341796875,0.9217653274536132,0.4052046835422516,0.3856281340122223,293.3011779785156,297.1499938964844,293.1499938964844,0.0082170264795422,-2739.78662109375,300.7073974609375,0.4357050061225891,0.050000000745058,0.2371797114610672,291.14373779296875,291.1499938964844,264.7374572753906,263.4883728027344,281.1354064941406,293.4945678710937,291.14422607421875,1.0,0.2976293563842773,0.8408500552177429,0.8408500552177429,1.0,1.0,-1.1993310451507568,0.5155499577522278,0.683781087398529,0.2225376963615417,0.0,0.0,0.5381491184234619,77.66202545166016,89.0,6.870728969573975,-12100.4453125,256.3662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3363952636719,307.7180480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17989.66796875,18000.0,0.0,0.0,0.2666085958480835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5148666501045227,0.5148723125457764,-5.679290552507155e-06,0.0,0.0002705738297663,0.0,0.0,31.463077545166016,0.0,0.0,0.0,0.3746052384376526,4.0,0.0,1.0
387120,293.1643981933594,297.1499938964844,293.1499938964844,0.0437876433134079,-1290.7763671875,304.15057373046875,0.5515738129615784,0.0884380638599395,0.0820846632122993,293.80096435546875,297.1499938964844,293.1499938964844,0.0055144187062978,-425.6077880859375,298.22467041015625,0.4357050061225891,0.050000000745058,0.0500002615153789,293.2128295898437,297.1499938964844,293.1499938964844,0.2623023688793182,-3845.477294921875,304.156982421875,0.873353898525238,0.3471595048904419,0.2444259971380233,293.2265625,297.1499938964844,293.1499938964844,0.3181944191455841,-6065.36083984375,304.15350341796875,0.9217653274536132,0.4052046835422516,0.3856281340122223,293.3011779785156,297.1499938964844,293.1499938964844,0.0082170264795422,-2739.78662109375,300.7073974609375,0.4357050061225891,0.050000000745058,0.2371797114610672,291.14373779296875,291.1499938964844,264.7374572753906,263.4883728027344,281.1354064941406,293.4945678710937,291.14422607421875,1.0,0.2976293563842773,0.8408500552177429,0.8408500552177429,1.0,1.0,-1.1993310451507568,0.5155499577522278,0.683781087398529,0.2225376963615417,0.0,0.0,0.5381491184234619,77.66202545166016,89.0,6.870728969573975,-12100.4453125,256.3662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3363952636719,307.7180480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17989.66796875,18000.0,0.0,0.0,0.2666085958480835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5148666501045227,0.5148723125457764,-5.679290552507155e-06,0.0,0.0002705738297663,0.0,0.0,31.463077545166016,0.0,0.0,0.0,0.3746052384376526,4.0,0.0,1.0
387180,293.1638488769531,297.1499938964844,293.1499938964844,0.0436717271804809,-1288.8280029296875,304.15057373046875,0.5452848672866821,0.0881895571947097,0.0819895714521408,293.8126220703125,297.1499938964844,293.1499938964844,0.0052958820015192,-410.9468383789063,297.96875,0.4304282665252685,0.050000000745058,0.0501400679349899,293.2067565917969,297.1499938964844,293.1499938964844,0.2613602578639984,-3834.7216796875,304.1561279296875,0.8649594783782959,0.3467665612697601,0.2438452839851379,293.2268371582031,297.1499938964844,293.1499938964844,0.3163428604602813,-6036.703125,304.1553955078125,0.9109386205673218,0.4032098054885864,0.3838854134082794,293.3028259277344,297.1499938964844,293.1499938964844,0.0081709148362278,-2730.077880859375,300.65167236328125,0.4304282665252685,0.050000000745058,0.2378428876399994,291.1484375,291.1499938964844,264.7882995605469,263.532958984375,281.1688842773437,293.4897155761719,291.1487121582031,1.0,0.3014146387577057,0.8404672741889954,0.8404672741889954,1.0,1.0,-1.1973915100097656,0.51411372423172,0.6832777857780457,0.2235849797725677,0.0,0.0,0.5380244851112366,81.21381378173828,92.0,5.717543601989746,-12042.0302734375,262.8717956542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2349548339844,307.6462707519531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.33203125,18000.0,0.0,0.0,0.267093300819397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5150429606437683,0.515048623085022,-5.682569280907046e-06,0.0,0.0002710657427087,0.0,0.0,31.492555618286133,0.0,0.0,0.0,0.3746936321258545,4.0,0.0,1.0
387240,293.1638488769531,297.1499938964844,293.1499938964844,0.0436717271804809,-1288.8280029296875,304.15057373046875,0.5452848672866821,0.0881895571947097,0.0819895714521408,293.8126220703125,297.1499938964844,293.1499938964844,0.0052958820015192,-410.9468383789063,297.96875,0.4304282665252685,0.050000000745058,0.0501400679349899,293.2067565917969,297.1499938964844,293.1499938964844,0.2613602578639984,-3834.7216796875,304.1561279296875,0.8649594783782959,0.3467665612697601,0.2438452839851379,293.2268371582031,297.1499938964844,293.1499938964844,0.3163428604602813,-6036.703125,304.1553955078125,0.9109386205673218,0.4032098054885864,0.3838854134082794,293.3028259277344,297.1499938964844,293.1499938964844,0.0081709148362278,-2730.077880859375,300.65167236328125,0.4304282665252685,0.050000000745058,0.2378428876399994,291.1484375,291.1499938964844,264.7882995605469,263.532958984375,281.1688842773437,293.4897155761719,291.1487121582031,1.0,0.3014146387577057,0.8404672741889954,0.8404672741889954,1.0,1.0,-1.1973915100097656,0.51411372423172,0.6832777857780457,0.2235849797725677,0.0,0.0,0.5380244851112366,81.21381378173828,92.0,5.717543601989746,-12042.0302734375,262.8717956542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2349548339844,307.6462707519531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.33203125,18000.0,0.0,0.0,0.267093300819397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5150429606437683,0.515048623085022,-5.682569280907046e-06,0.0,0.0002710657427087,0.0,0.0,31.492555618286133,0.0,0.0,0.0,0.3746936321258545,4.0,0.0,1.0
387300,293.1635131835937,297.1499938964844,293.1499938964844,0.0436268225312233,-1288.0936279296875,304.1505432128906,0.5424919128417969,0.0880747437477111,0.0819446593523025,293.8182678222656,297.1499938964844,293.1499938964844,0.0051876348443329,-403.5809631347656,297.8388671875,0.4281575083732605,0.050000000745058,0.0502050854265689,293.1986999511719,297.1499938964844,293.1499938964844,0.2618677020072937,-3841.125244140625,304.1540832519531,0.8620980381965637,0.3476305902004242,0.244296446442604,293.2268981933594,297.1499938964844,293.1499938964844,0.3154646158218384,-6023.2431640625,304.156005859375,0.906259298324585,0.4022237658500671,0.383019357919693,293.303466796875,297.1499938964844,293.1499938964844,0.0081482380628585,-2725.441650390625,300.62353515625,0.4281575083732605,0.050000000745058,0.2381512969732284,291.1488952636719,291.1499938964844,264.81329345703125,263.55487060546875,281.18072509765625,293.48077392578125,291.1488037109375,1.0,0.3032520413398742,0.8402758836746216,0.8402758836746216,1.0,1.0,-1.197287678718567,0.5138109922409058,0.6834766864776611,0.2242466062307357,0.0,0.0,0.5380403399467468,82.878662109375,92.0,2.541560649871826,-12021.6962890625,266.2236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1957702636719,307.6155090332031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.564453125,18000.0,0.0,0.0,0.2673563957214355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5149431228637695,0.5149487853050232,-5.682229129888583e-06,0.0,0.0002713327412493,0.0,0.0,31.482940673828125,0.0,0.0,0.0,0.3746698796749115,4.0,0.0,1.0
387360,293.1631774902344,297.1499938964844,293.1499938964844,0.0435940735042095,-1287.573486328125,304.1505126953125,0.5398714542388916,0.0879698544740676,0.0819058418273925,293.8238525390625,297.1499938964844,293.1499938964844,0.0050794719718396,-396.1516418457031,297.70758056640625,0.4260543286800384,0.050000000745058,0.0502682253718376,293.1898803710937,297.1499938964844,293.1499938964844,0.2627818584442138,-3852.337890625,304.1517028808594,0.8597660064697266,0.3487464785575866,0.2450367510318756,293.2268981933594,297.1499938964844,293.1499938964844,0.3146204948425293,-6010.375,304.15643310546875,0.9019988179206848,0.4012483954429626,0.38216033577919,293.3039855957031,297.1499938964844,293.1499938964844,0.0081261210143566,-2721.01708984375,300.5953063964844,0.4260543286800384,0.050000000745058,0.238450825214386,291.1480407714844,291.1499938964844,264.8380126953125,263.5765380859375,281.1919250488281,293.4717102050781,291.1478271484375,1.0,0.3050648272037506,0.8400859236717224,0.8400859236717224,1.0,1.0,-1.1975339651107788,0.5136781930923462,0.6838557720184326,0.2249589562416076,0.0,0.0,0.5382587313652039,84.5009994506836,95.0,0.1120463162660598,-12007.98046875,269.6240539550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1627197265625,307.5907287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.625,18000.0,0.0,0.0,0.2676309645175934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.51512211561203,0.5151278376579285,-5.682674782292452e-06,0.0,0.0002716114104259,0.0,0.0,31.49941635131836,0.0,0.0,0.0,0.3747280240058899,4.0,0.0,1.0
387420,293.1624450683594,297.1499938964844,293.1499938964844,0.0435453243553638,-1286.791259765625,304.1504211425781,0.535015881061554,0.0877894833683967,0.0818523839116096,293.8347473144531,297.1499938964844,293.1499938964844,0.0048633855767548,-381.0383911132813,297.4433288574219,0.4222016930580139,0.050000000745058,0.0503919199109077,293.17236328125,297.1499938964844,293.1499938964844,0.2650298476219177,-3879.45556640625,304.1474304199219,0.8558259010314941,0.3512913584709167,0.2468294352293014,293.22674560546875,297.1499938964844,293.1499938964844,0.3129149973392486,-5984.41357421875,304.1571350097656,0.8940585851669312,0.399329662322998,0.3804697692394256,293.3046569824219,297.1499938964844,293.1499938964844,0.00808179192245,-2711.937255859375,300.5398254394531,0.4222016930580139,0.050000000745058,0.2390375584363937,291.14727783203125,291.1499938964844,264.88653564453125,263.619140625,281.214599609375,293.45635986328125,291.1473388671875,1.0,0.3086299896240234,0.8397060036659241,0.8397060036659241,1.0,1.0,-1.198445439338684,0.5136277675628662,0.6848176717758179,0.2264094054698944,0.0,0.0,0.5386978387832642,87.68515014648438,98.0,-0.0273954849690198,-11991.2412109375,276.4706420898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1107788085937,307.55499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.099609375,18000.0,0.0,0.0,0.268210619688034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5158941745758057,0.5158998370170593,-5.686670647264691e-06,0.0,0.0002721996861509,0.0,0.0,31.580230712890625,0.0,0.0,0.0,0.3749795258045196,4.0,0.0,1.0
387480,293.1624450683594,297.1499938964844,293.1499938964844,0.0435453243553638,-1286.791259765625,304.1504211425781,0.535015881061554,0.0877894833683967,0.0818523839116096,293.8347473144531,297.1499938964844,293.1499938964844,0.0048633855767548,-381.0383911132813,297.4433288574219,0.4222016930580139,0.050000000745058,0.0503919199109077,293.17236328125,297.1499938964844,293.1499938964844,0.2650298476219177,-3879.45556640625,304.1474304199219,0.8558259010314941,0.3512913584709167,0.2468294352293014,293.22674560546875,297.1499938964844,293.1499938964844,0.3129149973392486,-5984.41357421875,304.1571350097656,0.8940585851669312,0.399329662322998,0.3804697692394256,293.3046569824219,297.1499938964844,293.1499938964844,0.00808179192245,-2711.937255859375,300.5398254394531,0.4222016930580139,0.050000000745058,0.2390375584363937,291.14727783203125,291.1499938964844,264.88653564453125,263.619140625,281.214599609375,293.45635986328125,291.1473388671875,1.0,0.3086299896240234,0.8397060036659241,0.8397060036659241,1.0,1.0,-1.198445439338684,0.5136277675628662,0.6848176717758179,0.2264094054698944,0.0,0.0,0.5386978387832642,87.68515014648438,98.0,-0.0273954849690198,-11991.2412109375,276.4706420898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1107788085937,307.55499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.099609375,18000.0,0.0,0.0,0.268210619688034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5158941745758057,0.5158998370170593,-5.686670647264691e-06,0.0,0.0002721996861509,0.0,0.0,31.580230712890625,0.0,0.0,0.0,0.3749795258045196,4.0,0.0,1.0
387540,293.16162109375,297.1499938964844,293.1499938964844,0.0435136742889881,-1286.264404296875,304.1503295898437,0.5305736660957336,0.0876394361257553,0.0818270742893219,293.8453063964844,297.1499938964844,293.1499938964844,0.0046478477306663,-365.61663818359375,297.1771850585937,0.4187168180942535,0.050000000745058,0.0505137406289577,293.1559753417969,297.1499938964844,293.1499938964844,0.2675321400165558,-3909.20068359375,304.1441345214844,0.85245281457901,0.3540527820587158,0.2488075792789459,293.2264404296875,297.1499938964844,293.1499938964844,0.3111816048622131,-5958.04638671875,304.1576232910156,0.8865823745727539,0.3974484503269195,0.3788141906261444,293.30499267578125,297.1499938964844,293.1499938964844,0.008037120103836,-2702.48779296875,300.4856262207031,0.4187168180942535,0.050000000745058,0.2396154403686523,291.14849853515625,291.1499938964844,264.9339599609375,263.6607666015625,281.23797607421875,293.4449768066406,291.148681640625,1.0,0.3121289014816284,0.8393260836601257,0.8393260836601257,1.0,1.0,-1.1996424198150637,0.5137428641319275,0.6858996152877808,0.227823406457901,0.0,0.0,0.538827121257782,90.82391357421876,101.0,1.4973300695419312,-11978.85546875,283.3489074707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0752868652344,307.52996826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.05859375,18000.0,0.0,0.0,0.2687990069389343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5163159966468811,0.5163217186927795,-5.689962563337758e-06,0.0,0.0002727968385443,0.0,0.0,31.62962532043457,0.0,0.0,0.0,0.3751309514045715,4.0,0.0,1.0
387600,293.16162109375,297.1499938964844,293.1499938964844,0.0435136742889881,-1286.264404296875,304.1503295898437,0.5305736660957336,0.0876394361257553,0.0818270742893219,293.8453063964844,297.1499938964844,293.1499938964844,0.0046478477306663,-365.61663818359375,297.1771850585937,0.4187168180942535,0.050000000745058,0.0505137406289577,293.1559753417969,297.1499938964844,293.1499938964844,0.2675321400165558,-3909.20068359375,304.1441345214844,0.85245281457901,0.3540527820587158,0.2488075792789459,293.2264404296875,297.1499938964844,293.1499938964844,0.3111816048622131,-5958.04638671875,304.1576232910156,0.8865823745727539,0.3974484503269195,0.3788141906261444,293.30499267578125,297.1499938964844,293.1499938964844,0.008037120103836,-2702.48779296875,300.4856262207031,0.4187168180942535,0.050000000745058,0.2396154403686523,291.14849853515625,291.1499938964844,264.9339599609375,263.6607666015625,281.23797607421875,293.4449768066406,291.148681640625,1.0,0.3121289014816284,0.8393260836601257,0.8393260836601257,1.0,1.0,-1.1996424198150637,0.5137428641319275,0.6858996152877808,0.227823406457901,0.0,0.0,0.538827121257782,90.82391357421876,101.0,1.4973300695419312,-11978.85546875,283.3489074707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0752868652344,307.52996826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.05859375,18000.0,0.0,0.0,0.2687990069389343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5163159966468811,0.5163217186927795,-5.689962563337758e-06,0.0,0.0002727968385443,0.0,0.0,31.62962532043457,0.0,0.0,0.0,0.3751309514045715,4.0,0.0,1.0
387660,293.16082763671875,297.1499938964844,293.1499938964844,0.043494839221239,-1285.93505859375,304.1502685546875,0.526458740234375,0.0875073000788688,0.0818197652697563,293.8555603027344,297.1499938964844,293.1499938964844,0.0044328533113002,-349.9244384765625,296.9088134765625,0.4155222177505493,0.050000000745058,0.050634603947401,293.14111328125,297.1499938964844,293.1499938964844,0.270175039768219,-3940.291015625,304.1417236328125,0.8494505882263184,0.356915682554245,0.2508732974529266,293.2260131835937,297.1499938964844,293.1499938964844,0.3094465732574463,-5931.673828125,304.1579895019531,0.8795017004013062,0.3955981433391571,0.3771881461143493,293.3051147460937,297.1499938964844,293.1499938964844,0.0079924594610929,-2692.858642578125,300.43218994140625,0.4155222177505493,0.050000000745058,0.2401887625455856,291.1506042480469,291.1499938964844,264.9802551269531,263.70147705078125,281.2616577148437,293.43682861328125,291.15087890625,1.0,0.3155731856822967,0.8389123678207397,0.8389123678207397,1.0,1.0,-1.2009950876235962,0.5139671564102173,0.6870279312133789,0.2291530817747116,0.0,0.0,0.538608729839325,93.93763732910156,89.0,2.726901769638061,-11967.9150390625,290.2524719238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0547790527344,307.5130920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.830078125,18000.0,0.0,0.0,0.2693478465080261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5161610841751099,0.5161668062210083,-5.690078523912234e-06,0.0,0.0002733538276515,0.0,0.0,31.617679595947266,0.0,0.0,0.0,0.3750896751880646,4.0,0.0,1.0
387720,293.16082763671875,297.1499938964844,293.1499938964844,0.043494839221239,-1285.93505859375,304.1502685546875,0.526458740234375,0.0875073000788688,0.0818197652697563,293.8555603027344,297.1499938964844,293.1499938964844,0.0044328533113002,-349.9244384765625,296.9088134765625,0.4155222177505493,0.050000000745058,0.050634603947401,293.14111328125,297.1499938964844,293.1499938964844,0.270175039768219,-3940.291015625,304.1417236328125,0.8494505882263184,0.356915682554245,0.2508732974529266,293.2260131835937,297.1499938964844,293.1499938964844,0.3094465732574463,-5931.673828125,304.1579895019531,0.8795017004013062,0.3955981433391571,0.3771881461143493,293.3051147460937,297.1499938964844,293.1499938964844,0.0079924594610929,-2692.858642578125,300.43218994140625,0.4155222177505493,0.050000000745058,0.2401887625455856,291.1506042480469,291.1499938964844,264.9802551269531,263.70147705078125,281.2616577148437,293.43682861328125,291.15087890625,1.0,0.3155731856822967,0.8389123678207397,0.8389123678207397,1.0,1.0,-1.2009950876235962,0.5139671564102173,0.6870279312133789,0.2291530817747116,0.0,0.0,0.538608729839325,93.93763732910156,89.0,2.726901769638061,-11967.9150390625,290.2524719238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0547790527344,307.5130920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.830078125,18000.0,0.0,0.0,0.2693478465080261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5161610841751099,0.5161668062210083,-5.690078523912234e-06,0.0,0.0002733538276515,0.0,0.0,31.617679595947266,0.0,0.0,0.0,0.3750896751880646,4.0,0.0,1.0
387780,293.1598815917969,297.1499938964844,293.1499938964844,0.0433341860771179,-1283.248046875,304.15045166015625,0.5279102325439453,0.0874198302626609,0.0816737934947013,293.8656311035156,297.1499938964844,293.1499938964844,0.0042022480629384,-332.7429504394531,296.63873291015625,0.4169437289237976,0.050000000745058,0.0505796633660793,293.1273498535156,297.1499938964844,293.1499938964844,0.2727465331554413,-3970.23486328125,304.14019775390625,0.8540340662002563,0.3599323332309723,0.2528903186321258,293.22540283203125,297.1499938964844,293.1499938964844,0.3075234889984131,-5902.3046875,304.1585388183594,0.8806838393211365,0.3937992453575134,0.3754255175590515,293.30499267578125,297.1499938964844,293.1499938964844,0.0079128118231892,-2673.649658203125,300.3799743652344,0.4169437289237976,0.050000000745058,0.2399281412363052,291.1546936035156,291.1499938964844,265.02545166015625,263.74127197265625,281.2864990234375,293.4306945800781,291.15533447265625,1.0,0.3136428594589233,0.8384986519813538,0.8384986519813538,1.0,1.0,-1.2007477283477783,0.5134792327880859,0.6872685551643372,0.2300614267587661,0.0,0.0,0.5377622246742249,92.57164001464844,77.0,6.126506328582764,-11947.1396484375,287.36102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0492553710937,307.5067749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.873046875,18000.0,0.0,0.0,0.2698006629943847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5151753425598145,0.5151810646057129,-5.685774794983445e-06,0.0,0.0002738133771345,0.0,0.0,31.51817321777344,0.0,0.0,0.0,0.3747647702693939,4.0,0.0,1.0
387840,293.1598815917969,297.1499938964844,293.1499938964844,0.0433341860771179,-1283.248046875,304.15045166015625,0.5279102325439453,0.0874198302626609,0.0816737934947013,293.8656311035156,297.1499938964844,293.1499938964844,0.0042022480629384,-332.7429504394531,296.63873291015625,0.4169437289237976,0.050000000745058,0.0505796633660793,293.1273498535156,297.1499938964844,293.1499938964844,0.2727465331554413,-3970.23486328125,304.14019775390625,0.8540340662002563,0.3599323332309723,0.2528903186321258,293.22540283203125,297.1499938964844,293.1499938964844,0.3075234889984131,-5902.3046875,304.1585388183594,0.8806838393211365,0.3937992453575134,0.3754255175590515,293.30499267578125,297.1499938964844,293.1499938964844,0.0079128118231892,-2673.649658203125,300.3799743652344,0.4169437289237976,0.050000000745058,0.2399281412363052,291.1546936035156,291.1499938964844,265.02545166015625,263.74127197265625,281.2864990234375,293.4306945800781,291.15533447265625,1.0,0.3136428594589233,0.8384986519813538,0.8384986519813538,1.0,1.0,-1.2007477283477783,0.5134792327880859,0.6872685551643372,0.2300614267587661,0.0,0.0,0.5377622246742249,92.57164001464844,77.0,6.126506328582764,-11947.1396484375,287.36102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0492553710937,307.5067749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.873046875,18000.0,0.0,0.0,0.2698006629943847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5151753425598145,0.5151810646057129,-5.685774794983445e-06,0.0,0.0002738133771345,0.0,0.0,31.51817321777344,0.0,0.0,0.0,0.3747647702693939,4.0,0.0,1.0
387900,293.1593322753906,297.1499938964844,293.1499938964844,0.0432235449552536,-1281.396728515625,304.15057373046875,0.5304370522499084,0.0874053388833999,0.0815752148628234,293.87060546875,297.1499938964844,293.1499938964844,0.0040830853395164,-323.7393493652344,296.5032043457031,0.4191328883171081,0.050000000745058,0.0504986159503459,293.1207275390625,297.1499938964844,293.1499938964844,0.2740419805049896,-3985.23876953125,304.1396484375,0.8588142991065979,0.3615218997001648,0.2539194524288177,293.2249450683594,297.1499938964844,293.1499938964844,0.3065048158168793,-5886.716796875,304.1588439941406,0.8838707208633423,0.3929296135902405,0.3745172321796417,293.3048095703125,297.1499938964844,293.1499938964844,0.0078627103939652,-2661.121826171875,300.3545837402344,0.4191328883171081,0.050000000745058,0.2395436912775039,291.15789794921875,291.1499938964844,265.04766845703125,263.7608337402344,281.2989501953125,293.4281005859375,291.1585388183594,1.0,0.3113000690937042,0.8382917642593384,0.8382917642593384,1.0,1.0,-1.2002160549163818,0.5130642652511597,0.6871517300605774,0.2303767204284668,0.0,0.0,0.536914050579071,90.52384948730467,77.0,7.445061683654785,-11931.5361328125,282.9647827148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0530090332031,307.5054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.125,18000.0,0.0,0.0,0.2699615061283111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5140123963356018,0.5140181183815002,-5.680209142155945e-06,0.0,0.0002739765914157,0.0,0.0,31.398744583129883,0.0,0.0,0.0,0.3743816316127777,4.0,0.0,1.0
387960,293.1587219238281,297.1499938964844,293.1499938964844,0.043105699121952,-1279.43017578125,304.1506652832031,0.5339723825454712,0.0874075070023536,0.0814685523509979,293.8756103515625,297.1499938964844,293.1499938964844,0.0039622490294277,-314.5421447753906,296.3668518066406,0.4221895337104797,0.050000000745058,0.0503922551870346,293.1143798828125,297.1499938964844,293.1499938964844,0.2753530144691467,-4000.388427734375,304.1391296386719,0.864993691444397,0.3631366789340973,0.2549546062946319,293.2244567871094,297.1499938964844,293.1499938964844,0.3054812550544739,-5871.06298828125,304.1590881347656,0.8884679675102234,0.392079621553421,0.3736021220684051,293.3045349121094,297.1499938964844,293.1499938964844,0.0078083248808979,-2647.3759765625,300.32940673828125,0.4221895337104797,0.050000000745058,0.2390391528606414,291.1609802246094,291.1499938964844,265.069580078125,263.7801818847656,281.3114013671875,293.4259338378906,291.1615905761719,1.0,0.3082379698753357,0.838087797164917,0.838087797164917,1.0,1.0,-1.1994991302490234,0.5125773549079895,0.6869217753410339,0.2306136190891266,0.0,0.0,0.5358681082725525,87.83084869384766,65.0,7.955145835876465,-11913.2509765625,277.1822814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0613708496094,307.5055236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18023.90625,18000.0,0.0,0.0,0.2700636684894562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5124347805976868,0.5124404430389404,-5.671996404998936e-06,0.0,0.0002740802883636,0.0,0.0,31.234081268310547,0.0,0.0,0.0,0.373857319355011,4.0,0.0,1.0
