time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
388020,293.15740966796875,297.1499938964844,293.1499938964844,0.042858500033617,-1275.319091796875,304.1508483886719,0.5439502596855164,0.087453469634056,0.0812410935759544,293.8855285644531,297.1499938964844,293.1499938964844,0.0037182141095399,-295.7838439941406,296.0915832519531,0.4310641884803772,0.050000000745058,0.0501222983002662,293.1029052734375,297.1499938964844,293.1499938964844,0.2779736220836639,-4030.563232421875,304.1383972167969,0.8813915252685547,0.3663709461688995,0.2570044100284576,293.2232666015625,297.1499938964844,293.1499938964844,0.3034392297267914,-5839.85888671875,304.1594543457031,0.9016151428222656,0.390434980392456,0.3717680871486664,293.3038024902344,297.1499938964844,293.1499938964844,0.0076908566989004,-2617.29638671875,300.2797241210937,0.4310641884803772,0.050000000745058,0.237758606672287,291.1667175292969,291.1499938964844,265.1126708984375,263.8182067871094,281.3360900878906,293.42303466796875,291.1672668457031,1.0,0.3003801703453064,0.837679922580719,0.837679922580719,1.0,1.0,-1.1976243257522583,0.5114423036575317,0.6861820220947266,0.2308689206838607,0.0,0.0,0.5332473516464233,80.98489379882812,53.0,7.864073276519775,-11871.0205078125,262.4930725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0915222167969,307.5105285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18035.138671875,18000.0,0.0,0.0,0.2700607180595398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.508287250995636,0.5082929134368896,-5.649076683766907e-06,0.0,0.0002740773197729,0.0,0.0,30.79751205444336,0.0,0.0,0.0,0.3724636137485504,4.0,0.0,1.0
388080,293.15740966796875,297.1499938964844,293.1499938964844,0.042858500033617,-1275.319091796875,304.1508483886719,0.5439502596855164,0.087453469634056,0.0812410935759544,293.8855285644531,297.1499938964844,293.1499938964844,0.0037182141095399,-295.7838439941406,296.0915832519531,0.4310641884803772,0.050000000745058,0.0501222983002662,293.1029052734375,297.1499938964844,293.1499938964844,0.2779736220836639,-4030.563232421875,304.1383972167969,0.8813915252685547,0.3663709461688995,0.2570044100284576,293.2232666015625,297.1499938964844,293.1499938964844,0.3034392297267914,-5839.85888671875,304.1594543457031,0.9016151428222656,0.390434980392456,0.3717680871486664,293.3038024902344,297.1499938964844,293.1499938964844,0.0076908566989004,-2617.29638671875,300.2797241210937,0.4310641884803772,0.050000000745058,0.237758606672287,291.1667175292969,291.1499938964844,265.1126708984375,263.8182067871094,281.3360900878906,293.42303466796875,291.1672668457031,1.0,0.3003801703453064,0.837679922580719,0.837679922580719,1.0,1.0,-1.1976243257522583,0.5114423036575317,0.6861820220947266,0.2308689206838607,0.0,0.0,0.5332473516464233,80.98489379882812,53.0,7.864073276519775,-11871.0205078125,262.4930725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0915222167969,307.5105285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18035.138671875,18000.0,0.0,0.0,0.2700607180595398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.508287250995636,0.5082929134368896,-5.649076683766907e-06,0.0,0.0002740773197729,0.0,0.0,30.79751205444336,0.0,0.0,0.0,0.3724636137485504,4.0,0.0,1.0
388140,293.1560363769531,297.1499938964844,293.1499938964844,0.0426066294312477,-1271.1468505859375,304.1510009765625,0.5578889846801758,0.0875415578484535,0.0810047164559364,293.8954162597656,297.1499938964844,293.1499938964844,0.0034733163192868,-276.7481994628906,295.812744140625,0.4443655610084533,0.050000000745058,0.049799058586359,293.09326171875,297.1499938964844,293.1499938964844,0.2805269360542297,-4059.821044921875,304.1380310058594,0.9032579660415648,0.3695197701454162,0.2589741051197052,293.2218933105469,297.1499938964844,293.1499938964844,0.3014275133609772,-5809.1474609375,304.15966796875,0.9214587211608888,0.3888564109802246,0.3699453473091125,293.3028564453125,297.1499938964844,293.1499938964844,0.0075665549375116,-2585.016845703125,300.2306213378906,0.4443655610084533,0.050000000745058,0.2362252920866012,291.1716613769531,291.1499938964844,265.1546936035156,263.8554077148437,281.3605041503906,293.4220275878906,291.172119140625,1.0,0.2906943261623382,0.8372719883918762,0.8372719883918762,1.0,1.0,-1.195288896560669,0.5101515650749207,0.6851373314857483,0.2308596670627594,0.0,0.0,0.5300187468528748,72.77735137939453,41.0,6.8514838218688965,-11822.505859375,244.90968322753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1375427246094,307.5212707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18044.04296875,18000.0,0.0,0.0,0.2697455883026123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5030056834220886,0.5030112862586975,-5.619011517410399e-06,0.0,0.00027375749778,0.0,0.0,30.242815017700195,0.0,0.0,0.0,0.3706825077533722,4.0,0.0,1.0
388200,293.1560363769531,297.1499938964844,293.1499938964844,0.0426066294312477,-1271.1468505859375,304.1510009765625,0.5578889846801758,0.0875415578484535,0.0810047164559364,293.8954162597656,297.1499938964844,293.1499938964844,0.0034733163192868,-276.7481994628906,295.812744140625,0.4443655610084533,0.050000000745058,0.049799058586359,293.09326171875,297.1499938964844,293.1499938964844,0.2805269360542297,-4059.821044921875,304.1380310058594,0.9032579660415648,0.3695197701454162,0.2589741051197052,293.2218933105469,297.1499938964844,293.1499938964844,0.3014275133609772,-5809.1474609375,304.15966796875,0.9214587211608888,0.3888564109802246,0.3699453473091125,293.3028564453125,297.1499938964844,293.1499938964844,0.0075665549375116,-2585.016845703125,300.2306213378906,0.4443655610084533,0.050000000745058,0.2362252920866012,291.1716613769531,291.1499938964844,265.1546936035156,263.8554077148437,281.3605041503906,293.4220275878906,291.172119140625,1.0,0.2906943261623382,0.8372719883918762,0.8372719883918762,1.0,1.0,-1.195288896560669,0.5101515650749207,0.6851373314857483,0.2308596670627594,0.0,0.0,0.5300187468528748,72.77735137939453,41.0,6.8514838218688965,-11822.505859375,244.90968322753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1375427246094,307.5212707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18044.04296875,18000.0,0.0,0.0,0.2697455883026123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5030056834220886,0.5030112862586975,-5.619011517410399e-06,0.0,0.00027375749778,0.0,0.0,30.242815017700195,0.0,0.0,0.0,0.3706825077533722,4.0,0.0,1.0
388260,293.1547241210937,297.1499938964844,293.1499938964844,0.0423569828271865,-1267.02880859375,304.15106201171875,0.5760400295257568,0.0876562073826789,0.0807648599147796,293.9052429199219,297.1499938964844,293.1499938964844,0.0032290425151586,-257.5929260253906,295.5300598144531,0.4634521901607513,0.050000000745058,0.0494433678686618,293.08563232421875,297.1499938964844,293.1499938964844,0.2829585373401642,-4087.556640625,304.1379699707031,0.9339627027511596,0.3725064694881439,0.2608188092708587,293.2204284667969,297.1499938964844,293.1499938964844,0.2994670569896698,-5779.244140625,304.1596984863281,0.9488723278045654,0.3873332142829895,0.3681448101997375,293.30181884765625,297.1499938964844,293.1499938964844,0.0074394973926246,-2551.6416015625,300.1817932128906,0.4634521901607513,0.050000000745058,0.2345380634069442,291.17547607421875,291.1499938964844,265.1957397460937,263.89178466796875,281.3844909667969,293.4228210449219,291.17578125,1.0,0.2795784473419189,0.8368931412696838,0.8368931412696838,1.0,1.0,-1.1926019191741943,0.50875324010849,0.6838486790657043,0.2306252866983413,0.0,0.0,0.5263577103614807,63.73799896240234,29.0,5.365771293640137,-11769.28515625,225.58221435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1959228515625,307.5364685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18050.224609375,18000.0,0.0,0.0,0.2690968215465545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4968998730182647,0.4969054460525512,-5.583803158515366e-06,0.0,0.0002730990818236,0.0,0.0,29.60692024230957,0.0,0.0,0.0,0.368624746799469,4.0,0.0,1.0
388320,293.1547241210937,297.1499938964844,293.1499938964844,0.0423569828271865,-1267.02880859375,304.15106201171875,0.5760400295257568,0.0876562073826789,0.0807648599147796,293.9052429199219,297.1499938964844,293.1499938964844,0.0032290425151586,-257.5929260253906,295.5300598144531,0.4634521901607513,0.050000000745058,0.0494433678686618,293.08563232421875,297.1499938964844,293.1499938964844,0.2829585373401642,-4087.556640625,304.1379699707031,0.9339627027511596,0.3725064694881439,0.2608188092708587,293.2204284667969,297.1499938964844,293.1499938964844,0.2994670569896698,-5779.244140625,304.1596984863281,0.9488723278045654,0.3873332142829895,0.3681448101997375,293.30181884765625,297.1499938964844,293.1499938964844,0.0074394973926246,-2551.6416015625,300.1817932128906,0.4634521901607513,0.050000000745058,0.2345380634069442,291.17547607421875,291.1499938964844,265.1957397460937,263.89178466796875,281.3844909667969,293.4228210449219,291.17578125,1.0,0.2795784473419189,0.8368931412696838,0.8368931412696838,1.0,1.0,-1.1926019191741943,0.50875324010849,0.6838486790657043,0.2306252866983413,0.0,0.0,0.5263577103614807,63.73799896240234,29.0,5.365771293640137,-11769.28515625,225.58221435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1959228515625,307.5364685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18050.224609375,18000.0,0.0,0.0,0.2690968215465545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4968998730182647,0.4969054460525512,-5.583803158515366e-06,0.0,0.0002730990818236,0.0,0.0,29.60692024230957,0.0,0.0,0.0,0.368624746799469,4.0,0.0,1.0
388380,293.15350341796875,297.1499938964844,293.1499938964844,0.0421098284423351,-1262.96826171875,304.151123046875,0.5988128781318665,0.0877844169735908,0.0805217400193214,293.91510009765625,297.1499938964844,293.1499938964844,0.0029861000366508,-238.41278076171875,295.24334716796875,0.4836574792861938,0.050000000745058,0.0490684732794761,293.0799865722656,297.1499938964844,293.1499938964844,0.2852300703525543,-4113.35205078125,304.13818359375,0.9714126586914062,0.3752870261669159,0.2625122666358948,293.2189025878906,297.1499938964844,293.1499938964844,0.297562837600708,-5750.21142578125,304.1596374511719,0.9805570840835572,0.3858553767204284,0.3663700222969055,293.30078125,297.1499938964844,293.1499938964844,0.0073120309971272,-2517.807373046875,300.13299560546875,0.4836574792861938,0.050000000745058,0.2327597141265869,291.1781311035156,291.1499938964844,265.2357482910156,263.9273681640625,281.4082336425781,293.42529296875,291.1783447265625,1.0,0.2672666013240814,0.8365142345428467,0.8365142345428467,1.0,1.0,-1.1896278858184814,0.5072658658027649,0.6823620200157166,0.2302047163248062,0.0,0.0,0.5224157571792603,54.2040901184082,32.0,3.822507858276367,-11712.390625,205.2434997558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2624206542969,307.5543518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18053.90625,18000.0,0.0,0.0,0.2681153416633606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4902716279029846,0.4902771711349487,-5.545482508750865e-06,0.0,0.0002721030032262,0.0,0.0,28.92515182495117,0.0,0.0,0.0,0.3663973212242126,4.0,0.0,1.0
388440,293.15350341796875,297.1499938964844,293.1499938964844,0.0421098284423351,-1262.96826171875,304.151123046875,0.5988128781318665,0.0877844169735908,0.0805217400193214,293.91510009765625,297.1499938964844,293.1499938964844,0.0029861000366508,-238.41278076171875,295.24334716796875,0.4836574792861938,0.050000000745058,0.0490684732794761,293.0799865722656,297.1499938964844,293.1499938964844,0.2852300703525543,-4113.35205078125,304.13818359375,0.9714126586914062,0.3752870261669159,0.2625122666358948,293.2189025878906,297.1499938964844,293.1499938964844,0.297562837600708,-5750.21142578125,304.1596374511719,0.9805570840835572,0.3858553767204284,0.3663700222969055,293.30078125,297.1499938964844,293.1499938964844,0.0073120309971272,-2517.807373046875,300.13299560546875,0.4836574792861938,0.050000000745058,0.2327597141265869,291.1781311035156,291.1499938964844,265.2357482910156,263.9273681640625,281.4082336425781,293.42529296875,291.1783447265625,1.0,0.2672666013240814,0.8365142345428467,0.8365142345428467,1.0,1.0,-1.1896278858184814,0.5072658658027649,0.6823620200157166,0.2302047163248062,0.0,0.0,0.5224157571792603,54.2040901184082,32.0,3.822507858276367,-11712.390625,205.2434997558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2624206542969,307.5543518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18053.90625,18000.0,0.0,0.0,0.2681153416633606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4902716279029846,0.4902771711349487,-5.545482508750865e-06,0.0,0.0002721030032262,0.0,0.0,28.92515182495117,0.0,0.0,0.0,0.3663973212242126,4.0,0.0,1.0
388500,293.1529846191406,297.1499938964844,293.1499938964844,0.0420350283384323,-1261.7476806640625,304.15106201171875,0.6081825494766235,0.087842933833599,0.0804486721754074,293.9200439453125,297.1499938964844,293.1499938964844,0.0028684106655418,-229.0874786376953,295.0982971191406,0.4908360540866852,0.050000000745058,0.0489318631589412,293.07794189453125,297.1499938964844,293.1499938964844,0.2863502502441406,-4126.064453125,304.1383056640625,0.985154628753662,0.3765752017498016,0.2633351385593414,293.2181701660156,297.1499938964844,293.1499938964844,0.2966869175434112,-5736.90234375,304.15948486328125,0.9918475151062012,0.3851253390312195,0.3655458092689514,293.3003234863281,297.1499938964844,293.1499938964844,0.0072585870511829,-2503.66552734375,300.1083984375,0.4908360540866852,0.050000000745058,0.2321116924285888,291.1789245605469,291.1499938964844,265.2554016113281,263.94488525390625,281.419677734375,293.4271850585937,291.178955078125,1.0,0.2629669904708862,0.8363248109817505,0.8363248109817505,1.0,1.0,-1.1885961294174194,0.5067446827888489,0.6818513870239258,0.2300565838813781,0.0,0.0,0.5204068422317505,50.73066711425781,32.0,2.348485946655273,-11685.5712890625,197.8755340576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2972106933594,307.56231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.76953125,18000.0,0.0,0.0,0.2675079107284546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4868505001068115,0.4868560433387756,-5.525707820197567e-06,0.0,0.0002714865258894,0.0,0.0,28.57692527770996,0.0,0.0,0.0,0.3652515411376953,4.0,0.0,1.0
388560,293.1525573730469,297.1499938964844,293.1499938964844,0.0419877767562866,-1260.989990234375,304.15093994140625,0.6153889298439026,0.0878858268260955,0.080398604273796,293.92498779296875,297.1499938964844,293.1499938964844,0.0027530652005225,-219.9364776611328,294.9516296386719,0.4965288937091827,0.050000000745058,0.0488313287496566,293.0765075683594,297.1499938964844,293.1499938964844,0.2874536514282226,-4138.58251953125,304.138427734375,0.9950322508811952,0.3777736127376556,0.2641235589981079,293.2174072265625,297.1499938964844,293.1499938964844,0.2954122722148895,-5716.93603515625,304.1600952148437,0.9990000128746032,0.3844160735607147,0.3642245829105377,293.2999267578125,297.1499938964844,293.1499938964844,0.0072124134749174,-2491.578125,300.0833740234375,0.4965288937091827,0.050000000745058,0.2316347956657409,291.1786193847656,291.1499938964844,265.2747802734375,263.9621887207031,281.43121337890625,293.42926025390625,291.1784973144531,1.0,0.2595385313034057,0.8361437320709229,0.8361437320709229,1.0,1.0,-1.1872411966323853,0.5060743689537048,0.6811667680740356,0.229841724038124,0.0,0.0,0.5185247659683228,48.16570663452149,35.0,0.5692331194877625,-11657.5986328125,192.2455902099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3317565917969,307.57086181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.533203125,18000.0,0.0,0.0,0.2668330371379852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4835214614868164,0.4835269749164581,-5.5061532293620985e-06,0.0,0.0002708015963435,0.0,0.0,28.239070892333984,0.0,0.0,0.0,0.3641371130943298,4.0,0.0,1.0
388620,293.1519470214844,297.1499938964844,293.1499938964844,0.0418936312198638,-1259.282958984375,304.1507873535156,0.6217983365058899,0.0879471600055694,0.0803811997175216,293.93487548828125,297.1499938964844,293.1499938964844,0.0025290166959166,-202.0000915527344,294.6659240722656,0.5019582509994507,0.050000000745058,0.0487438887357711,293.0683288574219,297.1499938964844,293.1499938964844,0.2834940254688263,-4090.2451171875,304.1495361328125,0.9990000128746032,0.3812587857246399,0.2611036896705627,293.2079772949219,297.1499938964844,293.1499938964844,0.2847503125667572,-5548.2880859375,304.174072265625,0.9990000128746032,0.3845982253551483,0.3535132706165313,293.2991027832031,297.1499938964844,293.1499938964844,0.0071371202357113,-2470.756591796875,300.0379943847656,0.5019582509994507,0.050000000745058,0.2312200218439102,291.19195556640625,291.1499938964844,265.3128662109375,263.9962463378906,281.4498291015625,293.40997314453125,291.1946105957031,1.0,0.2544173002243042,0.8357816338539124,0.8357816338539124,1.0,1.0,-1.1700999736785889,0.4981814920902252,0.671918511390686,0.2260386943817138,0.0,0.0,0.5124057531356812,45.6725959777832,38.0,21.330549240112305,-11523.29296875,181.8289337158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41021728515625,307.61883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18074.18359375,18000.0,0.0,0.0,0.2651717662811279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4753779470920563,0.4753834009170532,-5.46432465853286e-06,0.0,0.0002691156405489,0.0,0.0,27.448373794555664,0.0,0.0,0.0,0.3614416122436523,4.0,0.0,1.0
388680,293.1519470214844,297.1499938964844,293.1499938964844,0.0418936312198638,-1259.282958984375,304.1507873535156,0.6217983365058899,0.0879471600055694,0.0803811997175216,293.93487548828125,297.1499938964844,293.1499938964844,0.0025290166959166,-202.0000915527344,294.6659240722656,0.5019582509994507,0.050000000745058,0.0487438887357711,293.0683288574219,297.1499938964844,293.1499938964844,0.2834940254688263,-4090.2451171875,304.1495361328125,0.9990000128746032,0.3812587857246399,0.2611036896705627,293.2079772949219,297.1499938964844,293.1499938964844,0.2847503125667572,-5548.2880859375,304.174072265625,0.9990000128746032,0.3845982253551483,0.3535132706165313,293.2991027832031,297.1499938964844,293.1499938964844,0.0071371202357113,-2470.756591796875,300.0379943847656,0.5019582509994507,0.050000000745058,0.2312200218439102,291.19195556640625,291.1499938964844,265.3128662109375,263.9962463378906,281.4498291015625,293.40997314453125,291.1946105957031,1.0,0.2544173002243042,0.8357816338539124,0.8357816338539124,1.0,1.0,-1.1700999736785889,0.4981814920902252,0.671918511390686,0.2260386943817138,0.0,0.0,0.5124057531356812,45.6725959777832,38.0,21.330549240112305,-11523.29296875,181.8289337158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41021728515625,307.61883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18074.18359375,18000.0,0.0,0.0,0.2651717662811279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4753779470920563,0.4753834009170532,-5.46432465853286e-06,0.0,0.0002691156405489,0.0,0.0,27.448373794555664,0.0,0.0,0.0,0.3614416122436523,4.0,0.0,1.0
388740,293.1517028808594,297.1499938964844,293.1499938964844,0.041802555322647,-1257.6610107421875,304.1506652832031,0.6250316500663757,0.087949126958847,0.0803519785404205,293.9449462890625,297.1499938964844,293.1499938964844,0.0023034180048853,-183.93638610839844,294.37677001953125,0.5048722624778748,0.050000000745058,0.0487004294991493,293.0504455566406,297.1499938964844,293.1499938964844,0.2776892781257629,-4021.328857421875,304.1590576171875,0.9990000128746032,0.3869518935680389,0.2567543685436249,293.19580078125,297.1499938964844,293.1499938964844,0.2785435020923614,-5451.68408203125,304.1761474609375,0.9990000128746032,0.3855971992015838,0.3476246297359466,293.2980041503906,297.1499938964844,293.1499938964844,0.0070707746781408,-2452.555908203125,299.9935913085937,0.5048722624778748,0.050000000745058,0.2310138791799545,291.2051086425781,291.1499938964844,265.3500061035156,264.02960205078125,281.4574890136719,293.3782653808594,291.2049255371094,1.0,0.2513463199138641,0.8354195356369019,0.8354195356369019,1.0,1.0,-1.1574759483337402,0.4924045205116272,0.665071427822113,0.2231438010931015,0.0,0.0,0.5038657784461975,44.36594009399414,41.0,10.82056713104248,-11370.5517578125,175.3638916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51519775390625,307.6305236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18105.015625,18000.0,0.0,0.0,0.2628785073757171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4615359008312225,0.4615412950515747,-5.394398613134399e-06,0.0,0.000266788265435,0.0,0.0,26.13915061950684,0.0,0.0,0.0,0.3570276796817779,4.0,0.0,1.0
388800,293.1517028808594,297.1499938964844,293.1499938964844,0.041802555322647,-1257.6610107421875,304.1506652832031,0.6250316500663757,0.087949126958847,0.0803519785404205,293.9449462890625,297.1499938964844,293.1499938964844,0.0023034180048853,-183.93638610839844,294.37677001953125,0.5048722624778748,0.050000000745058,0.0487004294991493,293.0504455566406,297.1499938964844,293.1499938964844,0.2776892781257629,-4021.328857421875,304.1590576171875,0.9990000128746032,0.3869518935680389,0.2567543685436249,293.19580078125,297.1499938964844,293.1499938964844,0.2785435020923614,-5451.68408203125,304.1761474609375,0.9990000128746032,0.3855971992015838,0.3476246297359466,293.2980041503906,297.1499938964844,293.1499938964844,0.0070707746781408,-2452.555908203125,299.9935913085937,0.5048722624778748,0.050000000745058,0.2310138791799545,291.2051086425781,291.1499938964844,265.3500061035156,264.02960205078125,281.4574890136719,293.3782653808594,291.2049255371094,1.0,0.2513463199138641,0.8354195356369019,0.8354195356369019,1.0,1.0,-1.1574759483337402,0.4924045205116272,0.665071427822113,0.2231438010931015,0.0,0.0,0.5038657784461975,44.36594009399414,41.0,10.82056713104248,-11370.5517578125,175.3638916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51519775390625,307.6305236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18105.015625,18000.0,0.0,0.0,0.2628785073757171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4615359008312225,0.4615412950515747,-5.394398613134399e-06,0.0,0.000266788265435,0.0,0.0,26.13915061950684,0.0,0.0,0.0,0.3570276796817779,4.0,0.0,1.0
388860,293.1463928222656,297.1499938964844,293.1499938964844,0.0425266362726688,-1269.645751953125,304.14923095703125,0.6284180879592896,0.0889930948615074,0.0810800045728683,293.9489440917969,297.1499938964844,293.1499938964844,0.0020924254786223,-167.14967346191406,294.0858764648437,0.5063232183456421,0.050000000745058,0.0486796498298645,293.03076171875,297.1499938964844,293.1499938964844,0.2750587463378906,-3991.003173828125,304.1602478027344,0.9990000128746032,0.393482357263565,0.2546484768390655,293.1814270019531,297.1499938964844,293.1499938964844,0.2756465077400207,-5408.4150390625,304.1721496582031,0.9990000128746032,0.3873682618141174,0.3447734117507934,293.29058837890625,297.1499938964844,293.1499938964844,0.0070388140156865,-2444.94677734375,299.9606628417969,0.5063232183456421,0.050000000745058,0.230915293097496,291.19805908203125,291.1499938964844,265.3866577148437,264.06268310546875,281.4662170410156,293.3569641113281,291.19683837890625,1.0,0.2500281929969787,0.8351978063583374,0.8351978063583374,1.0,1.0,-1.1522536277770996,0.4899744689464569,0.6622791290283203,0.222047746181488,0.0,0.0,0.4978086650371551,43.75787734985352,44.0,-6.886003494262695,-11277.3134765625,172.59226989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6275634765625,307.6466369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18082.400390625,18000.0,0.0,0.0,0.260065495967865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4504214227199554,0.4504267275333404,-5.329491159500321e-06,0.0,0.0002639334124978,0.0,0.0,25.07882499694824,0.0,0.0,0.0,0.3533727526664734,4.0,0.0,1.0
388920,293.1463928222656,297.1499938964844,293.1499938964844,0.0425266362726688,-1269.645751953125,304.14923095703125,0.6284180879592896,0.0889930948615074,0.0810800045728683,293.9489440917969,297.1499938964844,293.1499938964844,0.0020924254786223,-167.14967346191406,294.0858764648437,0.5063232183456421,0.050000000745058,0.0486796498298645,293.03076171875,297.1499938964844,293.1499938964844,0.2750587463378906,-3991.003173828125,304.1602478027344,0.9990000128746032,0.393482357263565,0.2546484768390655,293.1814270019531,297.1499938964844,293.1499938964844,0.2756465077400207,-5408.4150390625,304.1721496582031,0.9990000128746032,0.3873682618141174,0.3447734117507934,293.29058837890625,297.1499938964844,293.1499938964844,0.0070388140156865,-2444.94677734375,299.9606628417969,0.5063232183456421,0.050000000745058,0.230915293097496,291.19805908203125,291.1499938964844,265.3866577148437,264.06268310546875,281.4662170410156,293.3569641113281,291.19683837890625,1.0,0.2500281929969787,0.8351978063583374,0.8351978063583374,1.0,1.0,-1.1522536277770996,0.4899744689464569,0.6622791290283203,0.222047746181488,0.0,0.0,0.4978086650371551,43.75787734985352,44.0,-6.886003494262695,-11277.3134765625,172.59226989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6275634765625,307.6466369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18082.400390625,18000.0,0.0,0.0,0.260065495967865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4504214227199554,0.4504267275333404,-5.329491159500321e-06,0.0,0.0002639334124978,0.0,0.0,25.07882499694824,0.0,0.0,0.0,0.3533727526664734,4.0,0.0,1.0
388980,293.1440734863281,297.1499938964844,293.1499938964844,0.0431519113481044,-1280.0457763671875,304.1484680175781,0.629875659942627,0.0895555615425109,0.0816626921296119,293.9548034667969,297.1499938964844,293.1499938964844,0.0018773365300148,-150.04893493652344,293.7831115722656,0.5063672065734863,0.050000000745058,0.0486790239810943,293.021240234375,297.1499938964844,293.1499938964844,0.275138795375824,-3993.054443359375,304.1566162109375,0.9990000128746032,0.3984548449516296,0.2545851767063141,293.1741027832031,297.1499938964844,293.1499938964844,0.2755469679832458,-5409.68994140625,304.1648864746094,0.9990000128746032,0.3880709111690521,0.3446877300739288,293.2853698730469,297.1499938964844,293.1499938964844,0.0070061148144304,-2437.756103515625,299.9222106933594,0.5063672065734863,0.050000000745058,0.2309123426675796,291.1846923828125,291.1499938964844,265.42333984375,264.0959777832031,281.4843139648437,293.3572998046875,291.1830749511719,1.0,0.2501705288887024,0.834976077079773,0.834976077079773,1.0,1.0,-1.1527678966522217,0.4901085197925567,0.6626594066619873,0.2223836332559585,0.0,0.0,0.4940411746501922,43.756954193115234,47.0,-16.826692581176758,-11233.7470703125,172.74533081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7167053222656,307.6600646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18053.525390625,18000.0,0.0,0.0,0.2570744752883911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4431355893611908,0.4431408643722534,-5.28471173311118e-06,0.0,0.000260897912085,0.0,0.0,24.38848876953125,0.0,0.0,0.0,0.3509444296360016,4.0,0.0,1.0
389040,293.1440734863281,297.1499938964844,293.1499938964844,0.0431519113481044,-1280.0457763671875,304.1484680175781,0.629875659942627,0.0895555615425109,0.0816626921296119,293.9548034667969,297.1499938964844,293.1499938964844,0.0018773365300148,-150.04893493652344,293.7831115722656,0.5063672065734863,0.050000000745058,0.0486790239810943,293.021240234375,297.1499938964844,293.1499938964844,0.275138795375824,-3993.054443359375,304.1566162109375,0.9990000128746032,0.3984548449516296,0.2545851767063141,293.1741027832031,297.1499938964844,293.1499938964844,0.2755469679832458,-5409.68994140625,304.1648864746094,0.9990000128746032,0.3880709111690521,0.3446877300739288,293.2853698730469,297.1499938964844,293.1499938964844,0.0070061148144304,-2437.756103515625,299.9222106933594,0.5063672065734863,0.050000000745058,0.2309123426675796,291.1846923828125,291.1499938964844,265.42333984375,264.0959777832031,281.4843139648437,293.3572998046875,291.1830749511719,1.0,0.2501705288887024,0.834976077079773,0.834976077079773,1.0,1.0,-1.1527678966522217,0.4901085197925567,0.6626594066619873,0.2223836332559585,0.0,0.0,0.4940411746501922,43.756954193115234,47.0,-16.826692581176758,-11233.7470703125,172.74533081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7167053222656,307.6600646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18053.525390625,18000.0,0.0,0.0,0.2570744752883911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4431355893611908,0.4431408643722534,-5.28471173311118e-06,0.0,0.000260897912085,0.0,0.0,24.38848876953125,0.0,0.0,0.0,0.3509444296360016,4.0,0.0,1.0
389100,293.1434631347656,297.1499938964844,293.1499938964844,0.0433898717164993,-1284.031494140625,304.1483154296875,0.6298776865005493,0.0897519141435623,0.0818673446774482,293.958251953125,297.1499938964844,293.1499938964844,0.0017683471087366,-141.38072204589844,293.6283264160156,0.505926251411438,0.050000000745058,0.0486852750182151,293.0201721191406,297.1499938964844,293.1499938964844,0.2760696709156036,-4004.58642578125,304.1537170410156,0.9990000128746032,0.4002981781959533,0.2552206218242645,293.1728820800781,297.1499938964844,293.1499938964844,0.2764110267162323,-5424.74169921875,304.1606140136719,0.9990000128746032,0.3880031108856201,0.3455480635166168,293.2835388183594,297.1499938964844,293.1499938964844,0.0069898404181003,-2434.302734375,299.9011535644531,0.505926251411438,0.050000000745058,0.2309419959783554,291.1767883300781,291.1499938964844,265.4416809082031,264.1126708984375,281.4963073730469,293.3641967773437,291.175048828125,1.0,0.2507123947143554,0.8348652124404907,0.8348652124404907,1.0,1.0,-1.1548511981964111,0.4909911155700683,0.6638601422309875,0.2230087965726852,0.0,0.0,0.4930497705936432,43.9534797668457,47.0,-19.84239387512207,-11227.4482421875,173.7588348388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74627685546875,307.6618347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18038.96875,18000.0,0.0,0.0,0.2556132376194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.440902441740036,0.4409077167510986,-5.269845587463351e-06,0.0,0.0002594149264041,0.0,0.0,24.1745548248291,0.0,0.0,0.0,0.3501861691474914,4.0,0.0,1.0
389160,293.1430969238281,297.1499938964844,293.1499938964844,0.0435952059924602,-1287.4859619140625,304.14825439453125,0.6294949054718018,0.0899055823683738,0.0820346921682357,293.96197509765625,297.1499938964844,293.1499938964844,0.0016585701378062,-132.64578247070312,293.4715881347656,0.5052241086959839,0.050000000745058,0.0486953370273113,293.0213623046875,297.1499938964844,293.1499938964844,0.2775183320045471,-4022.156982421875,304.1504211425781,0.9990000128746032,0.4017078876495361,0.2562399208545685,293.1731872558594,297.1499938964844,293.1499938964844,0.2778042554855346,-5448.064453125,304.1561584472656,0.9990000128746032,0.3876578509807586,0.3469281196594238,293.2821655273437,297.1499938964844,293.1499938964844,0.0069733690470457,-2430.843017578125,299.87890625,0.5052241086959839,0.050000000745058,0.2309897094964981,291.1684265136719,291.1499938964844,265.4599914550781,264.12945556640625,281.5100402832031,293.37506103515625,291.1666259765625,1.0,0.2515272200107574,0.8346987962722778,0.8346987962722778,1.0,1.0,-1.1580008268356323,0.4923467934131622,0.6656540632247925,0.2238964438438415,0.0,0.0,0.4926589429378509,44.264556884765625,50.0,-21.80325126647949,-11230.42578125,175.3244171142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7637634277344,307.65936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.294921875,18000.0,0.0,0.0,0.2542265355587005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4396205246448517,0.4396257996559143,-5.259915269562043e-06,0.0,0.0002580076106823,0.0,0.0,24.046669006347656,0.0,0.0,0.0,0.3497320413589477,4.0,0.0,1.0
389220,293.14306640625,297.1499938964844,293.1499938964844,0.0439104661345481,-1292.8299560546875,304.1483154296875,0.6277139186859131,0.0900899842381477,0.0822669118642807,293.9702453613281,297.1499938964844,293.1499938964844,0.0014360462082549,-114.921630859375,293.1532897949219,0.5031507611274719,0.050000000745058,0.0487258210778236,293.0301818847656,297.1499938964844,293.1499938964844,0.2818042635917663,-4073.29736328125,304.14312744140625,0.9990000128746032,0.403199166059494,0.2593041956424713,293.1778564453125,297.1499938964844,293.1499938964844,0.2820058465003967,-5516.59326171875,304.1470947265625,0.9990000128746032,0.3861341178417206,0.3510769009590149,293.2808532714844,297.1499938964844,293.1499938964844,0.0069390479475259,-2423.59033203125,299.8312072753906,0.5031507611274719,0.050000000745058,0.2311343103647232,291.1514587402344,291.1499938964844,265.4966735839844,264.1630859375,281.5421447753906,293.4076538085937,291.1497497558594,1.0,0.2538861632347107,0.8343660831451416,0.8343660831451416,1.0,1.0,-1.1671466827392578,0.4963370263576507,0.6708097457885742,0.226374551653862,0.0,0.0,0.4936011731624603,45.19786071777344,53.0,-23.17346954345703,-11261.0791015625,179.97117614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7583923339844,307.6390991210937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.919921875,18000.0,0.0,0.0,0.2518196105957031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4398383796215057,0.4398436248302459,-5.254620646155672e-06,0.0,0.0002555648970883,0.0,0.0,24.04053497314453,0.0,0.0,0.0,0.3497132956981659,4.0,0.0,1.0
389280,293.14306640625,297.1499938964844,293.1499938964844,0.0439104661345481,-1292.8299560546875,304.1483154296875,0.6277139186859131,0.0900899842381477,0.0822669118642807,293.9702453613281,297.1499938964844,293.1499938964844,0.0014360462082549,-114.921630859375,293.1532897949219,0.5031507611274719,0.050000000745058,0.0487258210778236,293.0301818847656,297.1499938964844,293.1499938964844,0.2818042635917663,-4073.29736328125,304.14312744140625,0.9990000128746032,0.403199166059494,0.2593041956424713,293.1778564453125,297.1499938964844,293.1499938964844,0.2820058465003967,-5516.59326171875,304.1470947265625,0.9990000128746032,0.3861341178417206,0.3510769009590149,293.2808532714844,297.1499938964844,293.1499938964844,0.0069390479475259,-2423.59033203125,299.8312072753906,0.5031507611274719,0.050000000745058,0.2311343103647232,291.1514587402344,291.1499938964844,265.4966735839844,264.1630859375,281.5421447753906,293.4076538085937,291.1497497558594,1.0,0.2538861632347107,0.8343660831451416,0.8343660831451416,1.0,1.0,-1.1671466827392578,0.4963370263576507,0.6708097457885742,0.226374551653862,0.0,0.0,0.4936011731624603,45.19786071777344,53.0,-23.17346954345703,-11261.0791015625,179.97117614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7583923339844,307.6390991210937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.919921875,18000.0,0.0,0.0,0.2518196105957031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4398383796215057,0.4398436248302459,-5.254620646155672e-06,0.0,0.0002555648970883,0.0,0.0,24.04053497314453,0.0,0.0,0.0,0.3497132956981659,4.0,0.0,1.0
389340,293.1438293457031,297.1499938964844,293.1499938964844,0.0440948419272899,-1296.0166015625,304.1485595703125,0.6247716546058655,0.0901136249303817,0.0823654755949974,293.9794311523437,297.1499938964844,293.1499938964844,0.001209151931107,-96.82183074951172,292.8294372558594,0.5003731846809387,0.050000000745058,0.0487685278058052,293.0467529296875,297.1499938964844,293.1499938964844,0.2876892685890198,-4142.55224609375,304.1356201171875,0.9990000128746032,0.4028848111629486,0.2635370194911957,293.18731689453125,297.1499938964844,293.1499938964844,0.2878322601318359,-5609.86474609375,304.13836669921875,0.9990000128746032,0.383520245552063,0.3568077981472015,293.2812194824219,297.1499938964844,293.1499938964844,0.0069021112285554,-2415.578125,299.7794494628906,0.5003731846809387,0.050000000745058,0.2313369065523147,291.1352844238281,291.1499938964844,265.5333251953125,264.1968994140625,281.5797424316406,293.4536437988281,291.1337280273437,1.0,0.2570736408233642,0.8340333700180054,0.8340333700180054,1.0,1.0,-1.1795185804367063,0.5017949342727661,0.6777235865592957,0.2296174019575119,0.0,0.0,0.4966591298580169,46.49619674682617,56.0,-22.31649780273437,-11319.154296875,186.427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.697509765625,307.596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.6328125,18000.0,0.0,0.0,0.2501006424427032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.443511962890625,0.4435172379016876,-5.2676969062304124e-06,0.0,0.000253820355283,0.0,0.0,24.346176147460938,0.0,0.0,0.0,0.350806325674057,4.0,0.0,1.0
389400,293.1438293457031,297.1499938964844,293.1499938964844,0.0440948419272899,-1296.0166015625,304.1485595703125,0.6247716546058655,0.0901136249303817,0.0823654755949974,293.9794311523437,297.1499938964844,293.1499938964844,0.001209151931107,-96.82183074951172,292.8294372558594,0.5003731846809387,0.050000000745058,0.0487685278058052,293.0467529296875,297.1499938964844,293.1499938964844,0.2876892685890198,-4142.55224609375,304.1356201171875,0.9990000128746032,0.4028848111629486,0.2635370194911957,293.18731689453125,297.1499938964844,293.1499938964844,0.2878322601318359,-5609.86474609375,304.13836669921875,0.9990000128746032,0.383520245552063,0.3568077981472015,293.2812194824219,297.1499938964844,293.1499938964844,0.0069021112285554,-2415.578125,299.7794494628906,0.5003731846809387,0.050000000745058,0.2313369065523147,291.1352844238281,291.1499938964844,265.5333251953125,264.1968994140625,281.5797424316406,293.4536437988281,291.1337280273437,1.0,0.2570736408233642,0.8340333700180054,0.8340333700180054,1.0,1.0,-1.1795185804367063,0.5017949342727661,0.6777235865592957,0.2296174019575119,0.0,0.0,0.4966591298580169,46.49619674682617,56.0,-22.31649780273437,-11319.154296875,186.427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.697509765625,307.596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.6328125,18000.0,0.0,0.0,0.2501006424427032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.443511962890625,0.4435172379016876,-5.2676969062304124e-06,0.0,0.000253820355283,0.0,0.0,24.346176147460938,0.0,0.0,0.0,0.350806325674057,4.0,0.0,1.0
389460,293.1452331542969,297.1499938964844,293.1499938964844,0.0441493354737758,-1297.0462646484375,304.1489562988281,0.6203117966651917,0.0899858027696609,0.0823413506150245,293.9894104003906,297.1499938964844,293.1499938964844,0.0009785805596038,-78.39871215820312,292.5014343261719,0.496619313955307,0.050000000745058,0.0488297492265701,293.0707702636719,297.1499938964844,293.1499938964844,0.295837938785553,-4237.5859375,304.12664794921875,0.9990000128746032,0.4006450772285461,0.2694860994815826,293.199951171875,297.1499938964844,293.1499938964844,0.2924708724021911,-5682.5107421875,304.13507080078125,0.9975704550743104,0.3800088465213775,0.3611351251602173,293.2829895019531,297.1499938964844,293.1499938964844,0.006863412912935,-2406.90673828125,299.7242126464844,0.496619313955307,0.050000000745058,0.2316273003816604,291.121337890625,291.1499938964844,265.57000732421875,264.2308654785156,281.6229553222656,293.5106811523437,291.1203918457031,1.0,0.2608842551708221,0.8335554599761963,0.8335554599761963,1.0,1.0,-1.192227482795715,0.5074126124382019,0.6848148703575134,0.2329101264476776,0.0,0.0,0.5014649629592896,48.27093124389648,59.0,-17.692031860351562,-11388.130859375,194.0794677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58514404296875,307.5371398925781,278.1499938964844,0.0,18000.0,313.1499938964844,17946.318359375,18000.0,0.0,0.0,0.2492461949586868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4502582848072052,0.4502635896205902,-5.297852112562396e-06,0.0,0.0002529532066546,0.0,0.0,24.938209533691406,0.0,0.0,0.0,0.3529018759727478,4.0,0.0,1.0
389520,293.1452331542969,297.1499938964844,293.1499938964844,0.0441493354737758,-1297.0462646484375,304.1489562988281,0.6203117966651917,0.0899858027696609,0.0823413506150245,293.9894104003906,297.1499938964844,293.1499938964844,0.0009785805596038,-78.39871215820312,292.5014343261719,0.496619313955307,0.050000000745058,0.0488297492265701,293.0707702636719,297.1499938964844,293.1499938964844,0.295837938785553,-4237.5859375,304.12664794921875,0.9990000128746032,0.4006450772285461,0.2694860994815826,293.199951171875,297.1499938964844,293.1499938964844,0.2924708724021911,-5682.5107421875,304.13507080078125,0.9975704550743104,0.3800088465213775,0.3611351251602173,293.2829895019531,297.1499938964844,293.1499938964844,0.006863412912935,-2406.90673828125,299.7242126464844,0.496619313955307,0.050000000745058,0.2316273003816604,291.121337890625,291.1499938964844,265.57000732421875,264.2308654785156,281.6229553222656,293.5106811523437,291.1203918457031,1.0,0.2608842551708221,0.8335554599761963,0.8335554599761963,1.0,1.0,-1.192227482795715,0.5074126124382019,0.6848148703575134,0.2329101264476776,0.0,0.0,0.5014649629592896,48.27093124389648,59.0,-17.692031860351562,-11388.130859375,194.0794677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58514404296875,307.5371398925781,278.1499938964844,0.0,18000.0,313.1499938964844,17946.318359375,18000.0,0.0,0.0,0.2492461949586868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4502582848072052,0.4502635896205902,-5.297852112562396e-06,0.0,0.0002529532066546,0.0,0.0,24.938209533691406,0.0,0.0,0.0,0.3529018759727478,4.0,0.0,1.0
389580,293.14715576171875,297.1499938964844,293.1499938964844,0.0440385267138481,-1295.195556640625,304.1495056152344,0.6135880351066589,0.0897190421819686,0.0822220519185066,294.0000305175781,297.1499938964844,293.1499938964844,0.000743493437767,-59.56405258178711,292.1801452636719,0.4913951754570007,0.050000000745058,0.0489215105772018,293.1028747558594,297.1499938964844,293.1499938964844,0.3067736625671386,-4363.48486328125,304.116455078125,0.9990000128746032,0.3961629569530487,0.2777066528797149,293.2059326171875,297.1499938964844,293.1499938964844,0.2902676165103912,-5645.431640625,304.1435852050781,0.9876335263252258,0.3775145411491394,0.3585455417633056,293.2859191894531,297.1499938964844,293.1499938964844,0.0068211858160793,-2396.12255859375,299.6698913574219,0.4913951754570007,0.050000000745058,0.2320625931024551,291.1211242675781,291.1499938964844,265.6066589355469,264.2649230957031,281.6645202636719,293.55926513671875,291.1213073730469,1.0,0.2649310529232025,0.833077609539032,0.833077609539032,1.0,1.0,-1.199506759643555,0.5105895400047302,0.6889172196388245,0.2348646074533462,0.0,0.0,0.505463719367981,50.72665023803711,62.0,-3.18648099899292,-11424.3369140625,201.45660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4416198730469,307.46923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.400390625,18000.0,0.0,0.0,0.2492235898971557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4573784172534942,0.4573837518692016,-5.336410140444059e-06,0.0,0.0002529302728362,0.0,0.0,25.59980201721192,0.0,0.0,0.0,0.3551916480064392,4.0,0.0,1.0
389640,293.14715576171875,297.1499938964844,293.1499938964844,0.0440385267138481,-1295.195556640625,304.1495056152344,0.6135880351066589,0.0897190421819686,0.0822220519185066,294.0000305175781,297.1499938964844,293.1499938964844,0.000743493437767,-59.56405258178711,292.1801452636719,0.4913951754570007,0.050000000745058,0.0489215105772018,293.1028747558594,297.1499938964844,293.1499938964844,0.3067736625671386,-4363.48486328125,304.116455078125,0.9990000128746032,0.3961629569530487,0.2777066528797149,293.2059326171875,297.1499938964844,293.1499938964844,0.2902676165103912,-5645.431640625,304.1435852050781,0.9876335263252258,0.3775145411491394,0.3585455417633056,293.2859191894531,297.1499938964844,293.1499938964844,0.0068211858160793,-2396.12255859375,299.6698913574219,0.4913951754570007,0.050000000745058,0.2320625931024551,291.1211242675781,291.1499938964844,265.6066589355469,264.2649230957031,281.6645202636719,293.55926513671875,291.1213073730469,1.0,0.2649310529232025,0.833077609539032,0.833077609539032,1.0,1.0,-1.199506759643555,0.5105895400047302,0.6889172196388245,0.2348646074533462,0.0,0.0,0.505463719367981,50.72665023803711,62.0,-3.18648099899292,-11424.3369140625,201.45660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4416198730469,307.46923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.400390625,18000.0,0.0,0.0,0.2492235898971557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4573784172534942,0.4573837518692016,-5.336410140444059e-06,0.0,0.0002529302728362,0.0,0.0,25.59980201721192,0.0,0.0,0.0,0.3551916480064392,4.0,0.0,1.0
389700,293.148193359375,297.1499938964844,293.1499938964844,0.0439479798078537,-1293.665283203125,304.1497497558594,0.6086542010307312,0.0895464420318603,0.0821407586336135,294.0054931640625,297.1499938964844,293.1499938964844,0.0006249552825465,-50.06232833862305,292.0199279785156,0.4877745509147644,0.050000000745058,0.0489889942109584,293.1167297363281,297.1499938964844,293.1499938964844,0.3056905269622803,-4348.90380859375,304.12457275390625,0.9933236241340636,0.3940311968326568,0.2766613364219665,293.2071838378906,297.1499938964844,293.1499938964844,0.2894167900085449,-5631.3212890625,304.14630126953125,0.9807524681091307,0.3765609264373779,0.357651948928833,293.28759765625,297.1499938964844,293.1499938964844,0.006802040617913,-2391.089111328125,299.6425476074219,0.4877745509147644,0.050000000745058,0.2323826998472213,291.1234436035156,291.1499938964844,265.625,264.2820129394531,281.6855773925781,293.5766296386719,291.1247863769531,1.0,0.2668849527835846,0.8328386545181274,0.8328386545181274,1.0,1.0,-1.1975408792495728,0.5095908045768738,0.687950074672699,0.2346295714378357,0.0,0.0,0.5070322155952454,52.40945816040039,62.0,6.2057929039001465,-11409.380859375,204.2360992431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3682861328125,307.4407958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17953.21484375,18000.0,0.0,0.0,0.2494484037160873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4602829813957214,0.4602883458137512,-5.353241249395069e-06,0.0,0.0002531584177631,0.0,0.0,25.87716484069824,0.0,0.0,0.0,0.3561520278453827,4.0,0.0,1.0
