time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
389760,293.1493530273437,297.1499938964844,293.1499938964844,0.0437994003295898,-1291.1033935546875,304.1500549316406,0.6038234233856201,0.0893439203500747,0.0820352733135223,294.0110778808594,297.1499938964844,293.1499938964844,0.000521432608366,-40.661869049072266,291.86480712890625,0.484322726726532,0.050000000745058,0.0490554310381412,293.1253356933594,297.1499938964844,293.1499938964844,0.304271936416626,-4330.82666015625,304.1317443847656,0.9867895245552064,0.3927550315856933,0.275559663772583,293.2080993652344,297.1499938964844,293.1499938964844,0.2884619832038879,-5615.6171875,304.148681640625,0.9738776087760924,0.3756583034992218,0.3568467497825622,293.289306640625,297.1499938964844,293.1499938964844,0.0067798281088471,-2384.628662109375,299.6171569824219,0.484322726726532,0.050000000745058,0.23269784450531,291.13250732421875,291.1499938964844,265.6433410644531,264.2991027832031,281.7027587890625,293.5869445800781,291.1344909667969,1.0,0.2688002586364746,0.8325933814048767,0.8325933814048767,1.0,1.0,-1.1955862045288086,0.5086106657981873,0.6869754791259766,0.2343565225601196,0.0,0.0,0.5073075890541077,54.06443405151367,65.0,16.03230857849121,-11386.6396484375,206.9514617919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3009948730469,307.40869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.88671875,18000.0,0.0,0.0,0.2497540265321731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4620121121406555,0.4620174765586853,-5.366440291254548e-06,0.0,0.0002534686063881,0.0,0.0,26.056415557861328,0.0,0.0,0.0,0.3567433059215545,4.0,0.0,1.0
389820,293.15167236328125,297.1499938964844,293.1499938964844,0.0434794463217258,-1285.710205078125,304.15057373046875,0.5946290493011475,0.0888892412185669,0.0817617774009704,294.0224304199219,297.1499938964844,293.1499938964844,0.0004196079971734,-20.89046859741211,291.5459289550781,0.4777540862560272,0.050000000745058,0.0491837449371814,293.137939453125,297.1499938964844,293.1499938964844,0.3025377690792084,-4308.71728515625,304.1405944824219,0.9744035005569458,0.3908210396766662,0.2742112874984741,293.20947265625,297.1499938964844,293.1499938964844,0.2867504954338074,-5587.9345703125,304.15191650390625,0.9603345990180968,0.3739098310470581,0.3553143739700317,293.2926025390625,297.1499938964844,293.1499938964844,0.0067360689863562,-2372.447021484375,299.56396484375,0.4777540862560272,0.050000000745058,0.2333065122365951,291.1446533203125,291.1499938964844,265.67999267578125,264.3333740234375,281.733154296875,293.60223388671875,291.14532470703125,1.0,0.2725656628608703,0.8321027755737305,0.8321027755737305,1.0,1.0,-1.1926844120025637,0.5071186423301697,0.6855657696723938,0.2340196669101715,0.0,0.0,0.5070576667785645,57.27545928955078,68.0,13.649917602539062,-11325.341796875,212.4962921142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1927490234375,307.33502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.37109375,18000.0,0.0,0.0,0.250462144613266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4621685743331909,0.4621739387512207,-5.37351024831878e-06,0.0,0.0002541872381698,0.0,0.0,26.097288131713867,0.0,0.0,0.0,0.3569024801254272,4.0,0.0,1.0
389880,293.15167236328125,297.1499938964844,293.1499938964844,0.0434794463217258,-1285.710205078125,304.15057373046875,0.5946290493011475,0.0888892412185669,0.0817617774009704,294.0224304199219,297.1499938964844,293.1499938964844,0.0004196079971734,-20.89046859741211,291.5459289550781,0.4777540862560272,0.050000000745058,0.0491837449371814,293.137939453125,297.1499938964844,293.1499938964844,0.3025377690792084,-4308.71728515625,304.1405944824219,0.9744035005569458,0.3908210396766662,0.2742112874984741,293.20947265625,297.1499938964844,293.1499938964844,0.2867504954338074,-5587.9345703125,304.15191650390625,0.9603345990180968,0.3739098310470581,0.3553143739700317,293.2926025390625,297.1499938964844,293.1499938964844,0.0067360689863562,-2372.447021484375,299.56396484375,0.4777540862560272,0.050000000745058,0.2333065122365951,291.1446533203125,291.1499938964844,265.67999267578125,264.3333740234375,281.733154296875,293.60223388671875,291.14532470703125,1.0,0.2725656628608703,0.8321027755737305,0.8321027755737305,1.0,1.0,-1.1926844120025637,0.5071186423301697,0.6855657696723938,0.2340196669101715,0.0,0.0,0.5070576667785645,57.27545928955078,68.0,13.649917602539062,-11325.341796875,212.4962921142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1927490234375,307.33502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.37109375,18000.0,0.0,0.0,0.250462144613266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4621685743331909,0.4621739387512207,-5.37351024831878e-06,0.0,0.0002541872381698,0.0,0.0,26.097288131713867,0.0,0.0,0.0,0.3569024801254272,4.0,0.0,1.0
389940,293.15386962890625,297.1499938964844,293.1499938964844,0.0431462749838829,-1280.16552734375,304.15093994140625,0.5858127474784851,0.0884038060903549,0.0814523845911026,294.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2192077636719,0.4710350036621094,0.050000000745058,0.0493110939860343,293.1498413085937,297.1499938964844,293.1499938964844,0.3008203208446502,-4287.64453125,304.1465148925781,0.961716890335083,0.3887121975421905,0.2728984355926513,293.2104797363281,297.1499938964844,293.1499938964844,0.2851383090019226,-5562.25927734375,304.1539306640625,0.9468307495117188,0.372197538614273,0.3538246154785156,293.2956237792969,297.1499938964844,293.1499938964844,0.0066934963688254,-2360.869873046875,299.5086975097656,0.4710350036621094,0.050000000745058,0.2339106053113937,291.1518859863281,291.1499938964844,265.7166748046875,264.3677062988281,281.7634582519531,293.61785888671875,291.1526794433594,1.0,0.2762419581413269,0.8316121697425842,0.8316121697425842,1.0,1.0,-1.1898269653320312,0.505660355091095,0.684166669845581,0.2336548864841461,0.0,0.0,0.5063281059265137,60.461727142333984,71.0,11.654693603515623,-11269.716796875,217.97789001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12164306640625,307.28448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.681640625,18000.0,0.0,0.0,0.2511585652828216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4614777266979217,0.4614830911159515,-5.37184268978308e-06,0.0,0.0002548940246924,0.0,0.0,26.040603637695312,0.0,0.0,0.0,0.3567028343677521,4.0,0.0,1.0
390000,293.15386962890625,297.1499938964844,293.1499938964844,0.0431462749838829,-1280.16552734375,304.15093994140625,0.5858127474784851,0.0884038060903549,0.0814523845911026,294.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2192077636719,0.4710350036621094,0.050000000745058,0.0493110939860343,293.1498413085937,297.1499938964844,293.1499938964844,0.3008203208446502,-4287.64453125,304.1465148925781,0.961716890335083,0.3887121975421905,0.2728984355926513,293.2104797363281,297.1499938964844,293.1499938964844,0.2851383090019226,-5562.25927734375,304.1539306640625,0.9468307495117188,0.372197538614273,0.3538246154785156,293.2956237792969,297.1499938964844,293.1499938964844,0.0066934963688254,-2360.869873046875,299.5086975097656,0.4710350036621094,0.050000000745058,0.2339106053113937,291.1518859863281,291.1499938964844,265.7166748046875,264.3677062988281,281.7634582519531,293.61785888671875,291.1526794433594,1.0,0.2762419581413269,0.8316121697425842,0.8316121697425842,1.0,1.0,-1.1898269653320312,0.505660355091095,0.684166669845581,0.2336548864841461,0.0,0.0,0.5063281059265137,60.461727142333984,71.0,11.654693603515623,-11269.716796875,217.97789001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12164306640625,307.28448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.681640625,18000.0,0.0,0.0,0.2511585652828216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4614777266979217,0.4614830911159515,-5.37184268978308e-06,0.0,0.0002548940246924,0.0,0.0,26.040603637695312,0.0,0.0,0.0,0.3567028343677521,4.0,0.0,1.0
390060,293.1559143066406,297.1499938964844,293.1499938964844,0.042787417769432,-1274.206298828125,304.1512145996094,0.57731032371521,0.0878869891166687,0.0811184421181678,294.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.4637240469455719,0.050000000745058,0.049438863992691,293.1624450683594,297.1499938964844,293.1499938964844,0.2986432611942291,-4261.71826171875,304.1512756347656,0.9484821557998656,0.3861616253852844,0.2713064849376678,293.2113037109375,297.1499938964844,293.1499938964844,0.2835076153278351,-5536.4990234375,304.15533447265625,0.9335708022117616,0.3704991638660431,0.3523526489734649,293.2984924316406,297.1499938964844,293.1499938964844,0.0066503845155239,-2349.04052734375,299.4530334472656,0.4637240469455719,0.050000000745058,0.2345166802406311,291.15948486328125,291.1499938964844,265.7533264160156,264.402099609375,281.79547119140625,293.63690185546875,291.1602478027344,1.0,0.2798264026641845,0.831257164478302,0.831257164478302,1.0,1.0,-1.1866294145584106,0.5040686726570129,0.6825608015060425,0.2331905663013458,0.0,0.0,0.5045526623725891,63.65199661254883,74.0,10.870357513427734,-11209.3427734375,223.3214263916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0854797363281,307.2509155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18019.26953125,18000.0,0.0,0.0,0.2517178356647491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4591600596904754,0.4591654241085052,-5.362079264159547e-06,0.0,0.000255461607594,0.0,0.0,25.833595275878903,0.0,0.0,0.0,0.3559843003749847,4.0,0.0,1.0
390120,293.1559143066406,297.1499938964844,293.1499938964844,0.042787417769432,-1274.206298828125,304.1512145996094,0.57731032371521,0.0878869891166687,0.0811184421181678,294.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.4637240469455719,0.050000000745058,0.049438863992691,293.1624450683594,297.1499938964844,293.1499938964844,0.2986432611942291,-4261.71826171875,304.1512756347656,0.9484821557998656,0.3861616253852844,0.2713064849376678,293.2113037109375,297.1499938964844,293.1499938964844,0.2835076153278351,-5536.4990234375,304.15533447265625,0.9335708022117616,0.3704991638660431,0.3523526489734649,293.2984924316406,297.1499938964844,293.1499938964844,0.0066503845155239,-2349.04052734375,299.4530334472656,0.4637240469455719,0.050000000745058,0.2345166802406311,291.15948486328125,291.1499938964844,265.7533264160156,264.402099609375,281.79547119140625,293.63690185546875,291.1602478027344,1.0,0.2798264026641845,0.831257164478302,0.831257164478302,1.0,1.0,-1.1866294145584106,0.5040686726570129,0.6825608015060425,0.2331905663013458,0.0,0.0,0.5045526623725891,63.65199661254883,74.0,10.870357513427734,-11209.3427734375,223.3214263916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0854797363281,307.2509155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18019.26953125,18000.0,0.0,0.0,0.2517178356647491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4591600596904754,0.4591654241085052,-5.362079264159547e-06,0.0,0.000255461607594,0.0,0.0,25.833595275878903,0.0,0.0,0.0,0.3559843003749847,4.0,0.0,1.0
390180,293.1579895019531,297.1499938964844,293.1499938964844,0.0423848442733287,-1267.5345458984375,304.1514892578125,0.5690587759017944,0.0873168930411338,0.0807408690452575,294.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664123535156,0.4561993181705475,0.050000000745058,0.0495671927928924,293.17608642578125,297.1499938964844,293.1499938964844,0.2959315180778503,-4229.92333984375,304.1553649902344,0.9348512887954712,0.3830833733081817,0.2693608999252319,293.2120056152344,297.1499938964844,293.1499938964844,0.2818538844585418,-5510.49853515625,304.15631103515625,0.9209219813346864,0.3688004910945892,0.3508839905261993,293.3013000488281,297.1499938964844,293.1499938964844,0.0066063194535672,-2336.83984375,299.3966369628906,0.4561993181705475,0.050000000745058,0.2351254224777221,291.1673278808594,291.1499938964844,265.7900085449219,264.4365539550781,281.8311767578125,293.6605834960937,291.1681823730469,1.0,0.2833137512207031,0.830902099609375,0.830902099609375,1.0,1.0,-1.1829628944396973,0.5022339820861816,0.6807289123535156,0.2327047288417816,0.0,0.0,0.5017222762107849,66.85125732421875,77.0,11.152040481567385,-11142.2626953125,228.48731994628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08319091796875,307.23370361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.23046875,18000.0,0.0,0.0,0.2520133256912231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4551981985569,0.4552035629749298,-5.3436297093867324e-06,0.0,0.000255761493463,0.0,0.0,25.47466278076172,0.0,0.0,0.0,0.3547344505786896,4.0,0.0,1.0
390240,293.1579895019531,297.1499938964844,293.1499938964844,0.0423848442733287,-1267.5345458984375,304.1514892578125,0.5690587759017944,0.0873168930411338,0.0807408690452575,294.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664123535156,0.4561993181705475,0.050000000745058,0.0495671927928924,293.17608642578125,297.1499938964844,293.1499938964844,0.2959315180778503,-4229.92333984375,304.1553649902344,0.9348512887954712,0.3830833733081817,0.2693608999252319,293.2120056152344,297.1499938964844,293.1499938964844,0.2818538844585418,-5510.49853515625,304.15631103515625,0.9209219813346864,0.3688004910945892,0.3508839905261993,293.3013000488281,297.1499938964844,293.1499938964844,0.0066063194535672,-2336.83984375,299.3966369628906,0.4561993181705475,0.050000000745058,0.2351254224777221,291.1673278808594,291.1499938964844,265.7900085449219,264.4365539550781,281.8311767578125,293.6605834960937,291.1681823730469,1.0,0.2833137512207031,0.830902099609375,0.830902099609375,1.0,1.0,-1.1829628944396973,0.5022339820861816,0.6807289123535156,0.2327047288417816,0.0,0.0,0.5017222762107849,66.85125732421875,77.0,11.152040481567385,-11142.2626953125,228.48731994628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08319091796875,307.23370361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.23046875,18000.0,0.0,0.0,0.2520133256912231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4551981985569,0.4552035629749298,-5.3436297093867324e-06,0.0,0.000255761493463,0.0,0.0,25.47466278076172,0.0,0.0,0.0,0.3547344505786896,4.0,0.0,1.0
390300,293.1590270996094,297.1499938964844,293.1499938964844,0.0421649254858493,-1263.8936767578125,304.151611328125,0.5650233626365662,0.0870116874575614,0.0805338397622108,294.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.4526975750923157,0.050000000745058,0.0496315397322177,293.183349609375,297.1499938964844,293.1499938964844,0.2943591475486755,-4211.60546875,304.1572265625,0.9279845952987672,0.381327360868454,0.2682411968708038,293.2123413085937,297.1499938964844,293.1499938964844,0.2810154259204864,-5497.3427734375,304.1566772460937,0.9149617552757264,0.3679483532905578,0.3501478731632232,293.302734375,297.1499938964844,293.1499938964844,0.0065838550217449,-2330.570068359375,299.3681640625,0.4526975750923157,0.050000000745058,0.2354306578636169,291.1714782714844,291.1499938964844,265.8083190917969,264.4537658691406,281.8507080078125,293.6741027832031,291.1723327636719,1.0,0.2850194573402405,0.8307245969772339,0.8307245969772339,1.0,1.0,-1.1809306144714355,0.501200795173645,0.6797297596931458,0.232488751411438,0.0,0.0,0.4998725950717926,68.4543685913086,77.0,11.411246299743652,-11105.107421875,230.9938201904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0940856933594,307.230224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18039.09375,18000.0,0.0,0.0,0.2520277500152588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4525431096553802,0.4525484442710876,-5.330977273843018e-06,0.0,0.0002557761326897,0.0,0.0,25.234548568725582,0.0,0.0,0.0,0.3538950681686401,4.0,0.0,1.0
390360,293.1600646972656,297.1499938964844,293.1499938964844,0.041933637112379,-1260.0675048828125,304.1517333984375,0.561051607131958,0.0866940021514892,0.0803153291344642,294.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747741699219,0.4493630230426788,0.050000000745058,0.0496959909796714,293.19091796875,297.1499938964844,293.1499938964844,0.2926391959190368,-4191.6220703125,304.1590576171875,0.9211617708206176,0.379419595003128,0.2670179605484009,293.2126770019531,297.1499938964844,293.1499938964844,0.2801710069179535,-5484.10546875,304.1570129394531,0.9093232154846193,0.3670936822891235,0.3494095802307129,293.3041687011719,297.1499938964844,293.1499938964844,0.0065611032769083,-2324.19287109375,299.3394470214844,0.4493630230426788,0.050000000745058,0.2357363849878311,291.1757202148437,291.1499938964844,265.82666015625,264.47100830078125,281.8714904785156,293.688720703125,291.17657470703125,1.0,0.2866992056369781,0.8305553793907166,0.8305553793907166,1.0,1.0,-1.1787582635879517,0.5000830888748169,0.6786751747131348,0.2323027849197387,0.0,0.0,0.497733324766159,70.0595932006836,80.0,11.62485694885254,-11065.173828125,233.4453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1125793457031,307.229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18045.9453125,18000.0,0.0,0.0,0.2519369721412658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4494358897209167,0.4494411945343017,-5.31602972841938e-06,0.0,0.0002556839899625,0.0,0.0,24.95463180541992,0.0,0.0,0.0,0.3529127240180969,4.0,0.0,1.0
390420,293.162109375,297.1499938964844,293.1499938964844,0.041440162807703,-1251.9141845703125,304.1519775390625,0.553309977054596,0.0860235095024108,0.0798462852835655,294.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18328857421875,0.4431673288345337,0.050000000745058,0.0498251505196094,293.2069396972656,297.1499938964844,293.1499938964844,0.2887519299983978,-4146.56201171875,304.1625061035156,0.9079925417900084,0.3751357495784759,0.2642496228218078,293.2133178710937,297.1499938964844,293.1499938964844,0.278469443321228,-5457.45849609375,304.1575012207031,0.8991705775260925,0.3653758764266968,0.3479255437850952,293.3070678710937,297.1499938964844,293.1499938964844,0.0065148044377565,-2311.146240234375,299.2812805175781,0.4431673288345337,0.050000000745058,0.2363490611314773,291.1842346191406,291.1499938964844,265.86334228515625,264.5054626464844,281.9171447753906,293.7215881347656,291.1850891113281,1.0,0.2899795770645141,0.8302168846130371,0.8302168846130371,1.0,1.0,-1.173981785774231,0.4975818693637848,0.6763998866081238,0.2320307493209839,0.0,0.0,0.4925989210605621,73.27519989013672,83.0,11.786972045898438,-10976.1748046875,238.1734161376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1705017089844,307.2362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.134765625,18000.0,0.0,0.0,0.2513988614082336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4419053792953491,0.4419106543064117,-5.279595370666357e-06,0.0,0.0002551378856878,0.0,0.0,24.28281211853028,0.0,0.0,0.0,0.3505361378192901,4.0,0.0,1.0
390480,293.162109375,297.1499938964844,293.1499938964844,0.041440162807703,-1251.9141845703125,304.1519775390625,0.553309977054596,0.0860235095024108,0.0798462852835655,294.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18328857421875,0.4431673288345337,0.050000000745058,0.0498251505196094,293.2069396972656,297.1499938964844,293.1499938964844,0.2887519299983978,-4146.56201171875,304.1625061035156,0.9079925417900084,0.3751357495784759,0.2642496228218078,293.2133178710937,297.1499938964844,293.1499938964844,0.278469443321228,-5457.45849609375,304.1575012207031,0.8991705775260925,0.3653758764266968,0.3479255437850952,293.3070678710937,297.1499938964844,293.1499938964844,0.0065148044377565,-2311.146240234375,299.2812805175781,0.4431673288345337,0.050000000745058,0.2363490611314773,291.1842346191406,291.1499938964844,265.86334228515625,264.5054626464844,281.9171447753906,293.7215881347656,291.1850891113281,1.0,0.2899795770645141,0.8302168846130371,0.8302168846130371,1.0,1.0,-1.173981785774231,0.4975818693637848,0.6763998866081238,0.2320307493209839,0.0,0.0,0.4925989210605621,73.27519989013672,83.0,11.786972045898438,-10976.1748046875,238.1734161376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1705017089844,307.2362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.134765625,18000.0,0.0,0.0,0.2513988614082336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4419053792953491,0.4419106543064117,-5.279595370666357e-06,0.0,0.0002551378856878,0.0,0.0,24.28281211853028,0.0,0.0,0.0,0.3505361378192901,4.0,0.0,1.0
390540,293.16412353515625,297.1499938964844,293.1499938964844,0.0409100838005542,-1243.1707763671875,304.1521911621094,0.5458545088768005,0.0853094458580017,0.0793373435735702,294.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.19158935546875,0.4375576972961426,0.050000000745058,0.0499545224010944,293.2240600585937,297.1499938964844,293.1499938964844,0.2842735052108764,-4094.712646484375,304.1658020019531,0.8959181308746338,0.3702230453491211,0.2610438168048858,293.21392822265625,297.1499938964844,293.1499938964844,0.2767610847949981,-5430.72900390625,304.1578369140625,0.8897852897644043,0.363646537065506,0.3464308679103851,293.3099975585937,297.1499938964844,293.1499938964844,0.0064675952307879,-2297.776611328125,299.2220153808594,0.4375576972961426,0.050000000745058,0.2369627505540847,291.1924743652344,291.1499938964844,265.8999938964844,264.5399169921875,281.968505859375,293.7597351074219,291.1932983398437,1.0,0.2931528985500335,0.8298783898353577,0.8298783898353577,1.0,1.0,-1.168621063232422,0.4947250783443451,0.6738959550857544,0.2318812906742096,0.0,0.0,0.4863779544830322,76.494140625,86.0,11.411914825439451,-10874.125,242.65293884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2532653808594,307.2502136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18070.908203125,18000.0,0.0,0.0,0.2503294944763183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4327374696731567,0.4327426850795746,-5.235350272414507e-06,0.0,0.0002540526329539,0.0,0.0,23.47942543029785,0.0,0.0,0.0,0.3476565182209015,4.0,0.0,1.0
390600,293.16412353515625,297.1499938964844,293.1499938964844,0.0409100838005542,-1243.1707763671875,304.1521911621094,0.5458545088768005,0.0853094458580017,0.0793373435735702,294.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.19158935546875,0.4375576972961426,0.050000000745058,0.0499545224010944,293.2240600585937,297.1499938964844,293.1499938964844,0.2842735052108764,-4094.712646484375,304.1658020019531,0.8959181308746338,0.3702230453491211,0.2610438168048858,293.21392822265625,297.1499938964844,293.1499938964844,0.2767610847949981,-5430.72900390625,304.1578369140625,0.8897852897644043,0.363646537065506,0.3464308679103851,293.3099975585937,297.1499938964844,293.1499938964844,0.0064675952307879,-2297.776611328125,299.2220153808594,0.4375576972961426,0.050000000745058,0.2369627505540847,291.1924743652344,291.1499938964844,265.8999938964844,264.5399169921875,281.968505859375,293.7597351074219,291.1932983398437,1.0,0.2931528985500335,0.8298783898353577,0.8298783898353577,1.0,1.0,-1.168621063232422,0.4947250783443451,0.6738959550857544,0.2318812906742096,0.0,0.0,0.4863779544830322,76.494140625,86.0,11.411914825439451,-10874.125,242.65293884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2532653808594,307.2502136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18070.908203125,18000.0,0.0,0.0,0.2503294944763183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4327374696731567,0.4327426850795746,-5.235350272414507e-06,0.0,0.0002540526329539,0.0,0.0,23.47942543029785,0.0,0.0,0.0,0.3476565182209015,4.0,0.0,1.0
390660,293.16607666015625,297.1499938964844,293.1499938964844,0.0403493531048297,-1233.939208984375,304.15240478515625,0.5387087464332581,0.0845561027526855,0.0787920206785202,294.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1991882324219,0.4324839413166046,0.050000000745058,0.0500838533043861,293.2420349121094,297.1499938964844,293.1499938964844,0.2792382538318634,-4036.400390625,304.1689147949219,0.8840373158454895,0.3647055625915527,0.2574114203453064,293.21453857421875,297.1499938964844,293.1499938964844,0.2750603854656219,-5404.13916015625,304.1580505371094,0.8809220790863037,0.3619068562984466,0.3449259400367737,293.3128967285156,297.1499938964844,293.1499938964844,0.0064196833409368,-2284.177490234375,299.1615600585937,0.4324839413166046,0.050000000745058,0.2375762313604354,291.1999816894531,291.1499938964844,265.9366760253906,264.5743408203125,282.0253295898437,293.80328369140625,291.20068359375,1.0,0.2962211370468139,0.8295764923095703,0.8295764923095703,1.0,1.0,-1.1626920700073242,0.4915376901626587,0.6711543202400208,0.2318174839019775,0.0,0.0,0.4792020320892334,79.70893096923828,89.0,10.38765811920166,-10759.0068359375,246.86892700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3563537597656,307.2689514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18080.375,18000.0,0.0,0.0,0.2486833930015564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4221835732460022,0.4221887588500976,-5.184958354220726e-06,0.0,0.000252382014878,0.0,0.0,22.57556915283203,0.0,0.0,0.0,0.3443636000156402,4.0,0.0,1.0
390720,293.16607666015625,297.1499938964844,293.1499938964844,0.0403493531048297,-1233.939208984375,304.15240478515625,0.5387087464332581,0.0845561027526855,0.0787920206785202,294.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1991882324219,0.4324839413166046,0.050000000745058,0.0500838533043861,293.2420349121094,297.1499938964844,293.1499938964844,0.2792382538318634,-4036.400390625,304.1689147949219,0.8840373158454895,0.3647055625915527,0.2574114203453064,293.21453857421875,297.1499938964844,293.1499938964844,0.2750603854656219,-5404.13916015625,304.1580505371094,0.8809220790863037,0.3619068562984466,0.3449259400367737,293.3128967285156,297.1499938964844,293.1499938964844,0.0064196833409368,-2284.177490234375,299.1615600585937,0.4324839413166046,0.050000000745058,0.2375762313604354,291.1999816894531,291.1499938964844,265.9366760253906,264.5743408203125,282.0253295898437,293.80328369140625,291.20068359375,1.0,0.2962211370468139,0.8295764923095703,0.8295764923095703,1.0,1.0,-1.1626920700073242,0.4915376901626587,0.6711543202400208,0.2318174839019775,0.0,0.0,0.4792020320892334,79.70893096923828,89.0,10.38765811920166,-10759.0068359375,246.86892700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3563537597656,307.2689514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18080.375,18000.0,0.0,0.0,0.2486833930015564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4221835732460022,0.4221887588500976,-5.184958354220726e-06,0.0,0.000252382014878,0.0,0.0,22.57556915283203,0.0,0.0,0.0,0.3443636000156402,4.0,0.0,1.0
390780,293.1679382324219,297.1499938964844,293.1499938964844,0.0397631227970123,-1224.303466796875,304.152587890625,0.5318872332572937,0.0837684571743011,0.078214555978775,294.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2057800292969,0.4278887212276459,0.050000000745058,0.0502130649983882,293.26318359375,297.1499938964844,293.1499938964844,0.2734324932098388,-3968.970458984375,304.1723022460937,0.8720167875289917,0.3580999374389648,0.2531700730323791,293.21319580078125,297.1499938964844,293.1499938964844,0.273557960987091,-5380.76708984375,304.1578369140625,0.8727355599403381,0.3605318069458008,0.3436110317707062,293.3157653808594,297.1499938964844,293.1499938964844,0.0063712829723954,-2270.421142578125,299.09991455078125,0.4278887212276459,0.050000000745058,0.238189160823822,291.2064819335937,291.1499938964844,265.97332763671875,264.6087341308594,282.0889587402344,293.8553161621094,291.2071228027344,1.0,0.2991879880428314,0.829274594783783,0.829274594783783,1.0,1.0,-1.15622079372406,0.4880508780479431,0.6681699156761169,0.2317793667316436,0.0,0.0,0.4712256491184234,82.91638946533203,92.0,9.28632640838623,-10630.861328125,250.8195037841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4745483398437,307.2900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18087.1875,18000.0,0.0,0.0,0.2464413940906524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4105734527111053,0.410578578710556,-5.130513727635844e-06,0.0,0.0002501066774129,0.0,0.0,21.607913970947266,0.0,0.0,0.0,0.3407695889472961,4.0,0.0,1.0
390840,293.1679382324219,297.1499938964844,293.1499938964844,0.0397631227970123,-1224.303466796875,304.152587890625,0.5318872332572937,0.0837684571743011,0.078214555978775,294.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2057800292969,0.4278887212276459,0.050000000745058,0.0502130649983882,293.26318359375,297.1499938964844,293.1499938964844,0.2734324932098388,-3968.970458984375,304.1723022460937,0.8720167875289917,0.3580999374389648,0.2531700730323791,293.21319580078125,297.1499938964844,293.1499938964844,0.273557960987091,-5380.76708984375,304.1578369140625,0.8727355599403381,0.3605318069458008,0.3436110317707062,293.3157653808594,297.1499938964844,293.1499938964844,0.0063712829723954,-2270.421142578125,299.09991455078125,0.4278887212276459,0.050000000745058,0.238189160823822,291.2064819335937,291.1499938964844,265.97332763671875,264.6087341308594,282.0889587402344,293.8553161621094,291.2071228027344,1.0,0.2991879880428314,0.829274594783783,0.829274594783783,1.0,1.0,-1.15622079372406,0.4880508780479431,0.6681699156761169,0.2317793667316436,0.0,0.0,0.4712256491184234,82.91638946533203,92.0,9.28632640838623,-10630.861328125,250.8195037841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4745483398437,307.2900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18087.1875,18000.0,0.0,0.0,0.2464413940906524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4105734527111053,0.410578578710556,-5.130513727635844e-06,0.0,0.0002501066774129,0.0,0.0,21.607913970947266,0.0,0.0,0.0,0.3407695889472961,4.0,0.0,1.0
390900,293.1688537597656,297.1499938964844,293.1499938964844,0.0394607633352279,-1219.335205078125,304.15264892578125,0.5286041498184204,0.0833636298775672,0.0779153108596801,294.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2089233398437,0.4257549345493316,0.050000000745058,0.0502775572240352,293.27545166015625,297.1499938964844,293.1499938964844,0.2700320780277252,-3929.3173828125,304.1744384765625,0.8657866716384888,0.3542553782463074,0.2506592869758606,293.2112121582031,297.1499938964844,293.1499938964844,0.2730497419834137,-5372.9921875,304.1573486328125,0.8690467476844788,0.3601225018501282,0.3432101905345917,293.3171691894531,297.1499938964844,293.1499938964844,0.0063468967564404,-2263.461669921875,299.0688171386719,0.4257549345493316,0.050000000745058,0.2384950816631317,291.2096252441406,291.1499938964844,265.9916687011719,264.6258850097656,282.1239318847656,293.8858947753906,291.2102355957031,1.0,0.3006353378295898,0.8291236758232117,0.8291236758232117,1.0,1.0,-1.1528115272521973,0.4862172305583954,0.6665943264961243,0.2317523211240768,0.0,0.0,0.4669366478919983,84.51530456542969,92.0,8.904816627502441,-10561.5791015625,252.70074462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53765869140625,307.3003845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18090.134765625,18000.0,0.0,0.0,0.2450972199440002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4044287800788879,0.4044338762760162,-5.10231257067062e-06,0.0,0.0002487425226718,0.0,0.0,21.107568740844727,0.0,0.0,0.0,0.3388808071613312,4.0,0.0,1.0
390960,293.16973876953125,297.1499938964844,293.1499938964844,0.0391541048884391,-1214.298828125,304.1527404785156,0.5254108309745789,0.0829530358314514,0.0776100531220436,294.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2118835449219,0.4237235784530639,0.050000000745058,0.0503418818116188,293.2882080078125,297.1499938964844,293.1499938964844,0.26637864112854,-3886.63134765625,304.1766357421875,0.8594945669174194,0.350161463022232,0.2479484379291534,293.20867919921875,297.1499938964844,293.1499938964844,0.2726823985576629,-5367.46533203125,304.1566772460937,0.8655956983566284,0.3598420619964599,0.3429500460624695,293.3185119628906,297.1499938964844,293.1499938964844,0.0063224812038242,-2256.489013671875,299.0375366210937,0.4237235784530639,0.050000000745058,0.2388002127408981,291.2124938964844,291.1499938964844,266.010009765625,264.6430358886719,282.1605529785156,293.9190368652344,291.2130432128906,1.0,0.3020605146884918,0.8289947509765625,0.8289947509765625,1.0,1.0,-1.1493226289749146,0.4843468964099884,0.6649757027626038,0.231714516878128,0.0,0.0,0.4624776542186737,86.10894775390625,95.0,8.234770774841309,-10488.978515625,254.52810668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6026306152344,307.3097229003906,278.1499938964844,0.0,18000.0,313.1499938964844,18092.662109375,18000.0,0.0,0.0,0.2436064332723617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3980829119682312,0.3980879783630371,-5.073622560303193e-06,0.0,0.0002472295600455,0.0,0.0,20.59920120239257,0.0,0.0,0.0,0.3369403779506683,4.0,0.0,1.0
391020,293.1712951660156,297.1499938964844,293.1499938964844,0.0385404787957668,-1204.2353515625,304.15283203125,0.519316554069519,0.0821357443928718,0.0769913643598556,294.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.21649169921875,0.4199434816837311,0.050000000745058,0.050469908863306,293.3134765625,297.1499938964844,293.1499938964844,0.2585696578025818,-3795.16357421875,304.1807556152344,0.8469584584236145,0.3415297269821167,0.2421154975891113,293.2028503417969,297.1499938964844,293.1499938964844,0.2722691297531128,-5361.49951171875,304.1551513671875,0.859273374080658,0.3595393300056457,0.3427213728427887,293.32098388671875,297.1499938964844,293.1499938964844,0.0062739653512835,-2242.6748046875,298.9743347167969,0.4199434816837311,0.050000000745058,0.2394075244665146,291.2168884277344,291.1499938964844,266.0466613769531,264.67724609375,282.2366027832031,293.9900817871094,291.2171936035156,1.0,0.3048507273197174,0.8287369012832642,0.8287369012832642,1.0,1.0,-1.142186999320984,0.4805430173873901,0.6616439819335938,0.2315798550844192,0.0,0.0,0.453246146440506,89.27738189697266,83.0,5.871261119842529,-10336.611328125,258.0446472167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7354431152344,307.32476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18094.998046875,18000.0,0.0,0.0,0.2402013093233108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3850685060024261,0.3850735425949096,-5.0158823796664365e-06,0.0,0.000243773785769,0.0,0.0,19.581647872924805,0.0,0.0,0.0,0.332986056804657,4.0,0.0,1.0
391080,293.1712951660156,297.1499938964844,293.1499938964844,0.0385404787957668,-1204.2353515625,304.15283203125,0.519316554069519,0.0821357443928718,0.0769913643598556,294.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.21649169921875,0.4199434816837311,0.050000000745058,0.050469908863306,293.3134765625,297.1499938964844,293.1499938964844,0.2585696578025818,-3795.16357421875,304.1807556152344,0.8469584584236145,0.3415297269821167,0.2421154975891113,293.2028503417969,297.1499938964844,293.1499938964844,0.2722691297531128,-5361.49951171875,304.1551513671875,0.859273374080658,0.3595393300056457,0.3427213728427887,293.32098388671875,297.1499938964844,293.1499938964844,0.0062739653512835,-2242.6748046875,298.9743347167969,0.4199434816837311,0.050000000745058,0.2394075244665146,291.2168884277344,291.1499938964844,266.0466613769531,264.67724609375,282.2366027832031,293.9900817871094,291.2171936035156,1.0,0.3048507273197174,0.8287369012832642,0.8287369012832642,1.0,1.0,-1.142186999320984,0.4805430173873901,0.6616439819335938,0.2315798550844192,0.0,0.0,0.453246146440506,89.27738189697266,83.0,5.871261119842529,-10336.611328125,258.0446472167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7354431152344,307.32476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18094.998046875,18000.0,0.0,0.0,0.2402013093233108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3850685060024261,0.3850735425949096,-5.0158823796664365e-06,0.0,0.000243773785769,0.0,0.0,19.581647872924805,0.0,0.0,0.0,0.332986056804657,4.0,0.0,1.0
391140,293.1710205078125,297.1499938964844,293.1499938964844,0.0380197800695896,-1195.7537841796875,304.1527404785156,0.5194775462150574,0.0816486701369285,0.0764450505375862,294.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.21697998046875,0.4213166236877441,0.050000000745058,0.0504221431910991,293.3252258300781,297.1499938964844,293.1499938964844,0.2517281770706177,-3715.274658203125,304.1817321777344,0.8433271646499634,0.3349717259407043,0.2369887232780456,293.1995544433594,297.1499938964844,293.1499938964844,0.2717277705669403,-5353.3359375,304.15435791015625,0.8610835671424866,0.3588765859603882,0.3421983420848846,293.3229675292969,297.1499938964844,293.1499938964844,0.0062025673687458,-2221.997802734375,298.9097900390625,0.4213166236877441,0.050000000745058,0.2391809374094009,291.2165832519531,291.1499938964844,266.0833435058594,264.7113952636719,282.2929992675781,294.0267639160156,291.2159118652344,1.0,0.3022290766239166,0.8284790515899658,0.8284790515899658,1.0,1.0,-1.1344207525253296,0.476458191871643,0.6579625606536865,0.2312860786914825,0.0,0.0,0.4442927241325378,87.98416900634766,71.0,-2.0485641956329346,-10186.28125,252.6551208496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8660583496094,307.3323059082031,278.1499938964844,0.0,18000.0,313.1499938964844,18089.9296875,18000.0,0.0,0.0,0.236289843916893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723186254501343,0.3723235726356506,-4.959902980772313e-06,0.0,0.0002398041542619,0.0,0.0,18.61375617980957,0.0,0.0,0.0,0.3291580975055694,4.0,0.0,1.0
391200,293.1710205078125,297.1499938964844,293.1499938964844,0.0380197800695896,-1195.7537841796875,304.1527404785156,0.5194775462150574,0.0816486701369285,0.0764450505375862,294.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.21697998046875,0.4213166236877441,0.050000000745058,0.0504221431910991,293.3252258300781,297.1499938964844,293.1499938964844,0.2517281770706177,-3715.274658203125,304.1817321777344,0.8433271646499634,0.3349717259407043,0.2369887232780456,293.1995544433594,297.1499938964844,293.1499938964844,0.2717277705669403,-5353.3359375,304.15435791015625,0.8610835671424866,0.3588765859603882,0.3421983420848846,293.3229675292969,297.1499938964844,293.1499938964844,0.0062025673687458,-2221.997802734375,298.9097900390625,0.4213166236877441,0.050000000745058,0.2391809374094009,291.2165832519531,291.1499938964844,266.0833435058594,264.7113952636719,282.2929992675781,294.0267639160156,291.2159118652344,1.0,0.3022290766239166,0.8284790515899658,0.8284790515899658,1.0,1.0,-1.1344207525253296,0.476458191871643,0.6579625606536865,0.2312860786914825,0.0,0.0,0.4442927241325378,87.98416900634766,71.0,-2.0485641956329346,-10186.28125,252.6551208496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8660583496094,307.3323059082031,278.1499938964844,0.0,18000.0,313.1499938964844,18089.9296875,18000.0,0.0,0.0,0.236289843916893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723186254501343,0.3723235726356506,-4.959902980772313e-06,0.0,0.0002398041542619,0.0,0.0,18.61375617980957,0.0,0.0,0.0,0.3291580975055694,4.0,0.0,1.0
391260,293.1722106933594,297.1499938964844,293.1499938964844,0.0373032800853252,-1184.149658203125,304.1530456542969,0.5236933827400208,0.0808766484260559,0.0756434127688407,294.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.208251953125,0.4269266724586487,0.050000000745058,0.0502419099211692,293.3260803222656,297.1499938964844,293.1499938964844,0.2470255345106125,-3661.00732421875,304.178955078125,0.8475748300552368,0.3303462862968445,0.2334000170230865,293.1983947753906,297.1499938964844,293.1499938964844,0.2708888053894043,-5340.42919921875,304.1543273925781,0.8691000938415527,0.3578580319881439,0.3411139547824859,293.32421875,297.1499938964844,293.1499938964844,0.0061177453026175,-2197.570556640625,298.8428039550781,0.4269266724586487,0.050000000745058,0.2383259981870651,291.20703125,291.1499938964844,266.1199951171875,264.7453918457031,282.3213806152344,294.0167236328125,291.2057189941406,1.0,0.2961078882217407,0.8282593488693237,0.8282593488693237,1.0,1.0,-1.1266071796417236,0.472402960062027,0.6542041897773743,0.2308516353368759,0.0,0.0,0.437262088060379,83.33258819580078,59.0,-11.901588439941406,-10062.158203125,240.8685913085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9811706542969,307.3399353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18070.798828125,18000.0,0.0,0.0,0.2320355325937271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3618953824043274,0.3619002997875213,-4.912385520583484e-06,0.0,0.0002354865573579,0.0,0.0,17.836172103881836,0.0,0.0,0.0,0.3260506689548492,4.0,0.0,1.0
391320,293.1722106933594,297.1499938964844,293.1499938964844,0.0373032800853252,-1184.149658203125,304.1530456542969,0.5236933827400208,0.0808766484260559,0.0756434127688407,294.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.208251953125,0.4269266724586487,0.050000000745058,0.0502419099211692,293.3260803222656,297.1499938964844,293.1499938964844,0.2470255345106125,-3661.00732421875,304.178955078125,0.8475748300552368,0.3303462862968445,0.2334000170230865,293.1983947753906,297.1499938964844,293.1499938964844,0.2708888053894043,-5340.42919921875,304.1543273925781,0.8691000938415527,0.3578580319881439,0.3411139547824859,293.32421875,297.1499938964844,293.1499938964844,0.0061177453026175,-2197.570556640625,298.8428039550781,0.4269266724586487,0.050000000745058,0.2383259981870651,291.20703125,291.1499938964844,266.1199951171875,264.7453918457031,282.3213806152344,294.0167236328125,291.2057189941406,1.0,0.2961078882217407,0.8282593488693237,0.8282593488693237,1.0,1.0,-1.1266071796417236,0.472402960062027,0.6542041897773743,0.2308516353368759,0.0,0.0,0.437262088060379,83.33258819580078,59.0,-11.901588439941406,-10062.158203125,240.8685913085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9811706542969,307.3399353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18070.798828125,18000.0,0.0,0.0,0.2320355325937271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3618953824043274,0.3619002997875213,-4.912385520583484e-06,0.0,0.0002354865573579,0.0,0.0,17.836172103881836,0.0,0.0,0.0,0.3260506689548492,4.0,0.0,1.0
391380,293.17138671875,297.1499938964844,293.1499938964844,0.0366527400910854,-1173.6453857421875,304.1531066894531,0.532029390335083,0.0804766118526458,0.0749068483710289,294.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.19683837890625,0.4365647733211517,0.050000000745058,0.0499790906906127,293.3236083984375,297.1499938964844,293.1499938964844,0.2430999726057052,-3615.718505859375,304.1758728027344,0.8574918508529663,0.3263822495937347,0.2303658276796341,293.1988525390625,297.1499938964844,293.1499938964844,0.2697689235210418,-5322.98388671875,304.1547546386719,0.8823778033256531,0.3565413355827331,0.3396896719932556,293.32440185546875,297.1499938964844,293.1499938964844,0.0060258512385189,-2170.712158203125,298.7774658203125,0.4365647733211517,0.050000000745058,0.2370792925357818,291.1956787109375,291.1499938964844,266.1566772460937,264.7792358398437,282.336181640625,293.98419189453125,291.1944885253906,1.0,0.2874665558338165,0.8280395865440369,0.8280395865440369,1.0,1.0,-1.118559718132019,0.4682912528514862,0.6502684950828552,0.2302292585372924,0.0,0.0,0.4319464564323425,76.58259582519531,47.0,-14.59575653076172,-9960.6337890625,225.1547698974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0657958984375,307.34716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18052.140625,18000.0,0.0,0.0,0.2276844680309295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3541846573352813,0.3541895449161529,-4.877150786342099e-06,0.0,0.0002310707932338,0.0,0.0,17.271984100341797,0.0,0.0,0.0,0.3237684667110443,4.0,0.0,1.0
391440,293.17138671875,297.1499938964844,293.1499938964844,0.0366527400910854,-1173.6453857421875,304.1531066894531,0.532029390335083,0.0804766118526458,0.0749068483710289,294.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.19683837890625,0.4365647733211517,0.050000000745058,0.0499790906906127,293.3236083984375,297.1499938964844,293.1499938964844,0.2430999726057052,-3615.718505859375,304.1758728027344,0.8574918508529663,0.3263822495937347,0.2303658276796341,293.1988525390625,297.1499938964844,293.1499938964844,0.2697689235210418,-5322.98388671875,304.1547546386719,0.8823778033256531,0.3565413355827331,0.3396896719932556,293.32440185546875,297.1499938964844,293.1499938964844,0.0060258512385189,-2170.712158203125,298.7774658203125,0.4365647733211517,0.050000000745058,0.2370792925357818,291.1956787109375,291.1499938964844,266.1566772460937,264.7792358398437,282.336181640625,293.98419189453125,291.1944885253906,1.0,0.2874665558338165,0.8280395865440369,0.8280395865440369,1.0,1.0,-1.118559718132019,0.4682912528514862,0.6502684950828552,0.2302292585372924,0.0,0.0,0.4319464564323425,76.58259582519531,47.0,-14.59575653076172,-9960.6337890625,225.1547698974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0657958984375,307.34716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18052.140625,18000.0,0.0,0.0,0.2276844680309295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3541846573352813,0.3541895449161529,-4.877150786342099e-06,0.0,0.0002310707932338,0.0,0.0,17.271984100341797,0.0,0.0,0.0,0.3237684667110443,4.0,0.0,1.0
391500,293.1702880859375,297.1499938964844,293.1499938964844,0.0364567376673221,-1170.5081787109375,304.15289306640625,0.5381327271461487,0.0804241746664047,0.0746792778372764,294.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19171142578125,0.4431326985359192,0.050000000745058,0.0498262159526348,293.32196044921875,297.1499938964844,293.1499938964844,0.2412419617176056,-3594.1767578125,304.1745300292969,0.8644876480102539,0.3245071768760681,0.2289289236068725,293.1993408203125,297.1499938964844,293.1499938964844,0.2690935730934143,-5312.39599609375,304.1551208496094,0.8910162448883057,0.3558295965194702,0.3388746678829193,293.3240966796875,297.1499938964844,293.1499938964844,0.005978231318295,-2156.575439453125,298.74609375,0.4431326985359192,0.050000000745058,0.2363541275262832,291.190673828125,291.1499938964844,266.17498779296875,264.7961120605469,282.3423767089844,293.9667358398437,291.1896057128906,1.0,0.2824109494686126,0.8279297351837158,0.8279297351837158,1.0,1.0,-1.1145296096801758,0.4662565290927887,0.6482731103897095,0.2298516184091568,0.0,0.0,0.429739773273468,72.66231536865234,47.0,-14.067879676818848,-9913.916015625,216.3403778076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0940856933594,307.3468933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18045.150390625,18000.0,0.0,0.0,0.2255401015281677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3510573208332062,0.3510621786117553,-4.863215508521535e-06,0.0,0.0002288945252075,0.0,0.0,17.047006607055664,0.0,0.0,0.0,0.3228542506694793,4.0,0.0,1.0
