time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
391560,293.1689758300781,297.1499938964844,293.1499938964844,0.0363046377897262,-1168.0828857421875,304.15264892578125,0.5454922318458557,0.0804240480065345,0.0745010823011398,294.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18719482421875,0.4510681629180908,0.050000000745058,0.0496629923582077,293.3202209472656,297.1499938964844,293.1499938964844,0.2394154220819473,-3572.914794921875,304.17340087890625,0.8729346394538879,0.3226720690727234,0.2275185137987136,293.1997375488281,297.1499938964844,293.1499938964844,0.2683859765529632,-5301.29248046875,304.1554870605469,0.901099681854248,0.3551251888275146,0.3380441665649414,293.3235778808594,297.1499938964844,293.1499938964844,0.0059299920685589,-2142.111328125,298.715576171875,0.4510681629180908,0.050000000745058,0.2355798482894897,291.186279296875,291.1499938964844,266.1933288574219,264.8129577636719,282.34869384765625,293.9501037597656,291.18536376953125,1.0,0.2769449353218078,0.8278355598449707,0.8278355598449707,1.0,1.0,-1.110500693321228,0.4642401039600372,0.6462606191635132,0.2294308245182037,0.0,0.0,0.4277629852294922,68.47880554199219,35.0,-12.88926887512207,-9868.3828125,207.0890045166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11285400390625,307.3428649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18039.4609375,18000.0,0.0,0.0,0.2234445512294769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3482967019081116,0.3483015596866607,-4.851130142924376e-06,0.0,0.0002267678210046,0.0,0.0,16.850372314453125,0.0,0.0,0.0,0.322053849697113,4.0,0.0,1.0
391620,293.1661071777344,297.1499938964844,293.1499938964844,0.0360762551426887,-1164.449462890625,304.1521301269531,0.564141571521759,0.0805259123444557,0.0742328241467475,294.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800231933594,0.4708763062953949,0.050000000745058,0.0493144765496254,293.316650390625,297.1499938964844,293.1499938964844,0.235815942287445,-3530.769775390625,304.171630859375,0.8947670459747314,0.3190815448760986,0.2247464805841446,293.2001647949219,297.1499938964844,293.1499938964844,0.2669435143470764,-5278.66064453125,304.1560363769531,0.9283859729766846,0.3537793457508087,0.3364080786705017,293.3220520019531,297.1499938964844,293.1499938964844,0.0058325552381575,-2112.50341796875,298.65679931640625,0.4708763062953949,0.050000000745058,0.2339266538619995,291.1793212890625,291.1499938964844,266.2300109863281,264.8464660644531,282.3625793457031,293.9210205078125,291.1786499023437,1.0,0.2649390399456024,0.8276472687721252,0.8276472687721252,1.0,1.0,-1.102484941482544,0.4602771401405334,0.6422077417373657,0.228463590145111,0.0,0.0,0.4243413507938385,59.55044937133789,25.0,-9.962878227233888,-9778.4365234375,187.73696899414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1229248046875,307.3223571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18031.1328125,18000.0,0.0,0.0,0.2194617688655853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3436112999916076,0.3436161279678345,-4.831148544326425e-06,0.0,0.0002227257937192,0.0,0.0,16.520994186401367,0.0,0.0,0.0,0.3207108378410339,4.0,0.0,1.0
391680,293.1661071777344,297.1499938964844,293.1499938964844,0.0360762551426887,-1164.449462890625,304.1521301269531,0.564141571521759,0.0805259123444557,0.0742328241467475,294.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800231933594,0.4708763062953949,0.050000000745058,0.0493144765496254,293.316650390625,297.1499938964844,293.1499938964844,0.235815942287445,-3530.769775390625,304.171630859375,0.8947670459747314,0.3190815448760986,0.2247464805841446,293.2001647949219,297.1499938964844,293.1499938964844,0.2669435143470764,-5278.66064453125,304.1560363769531,0.9283859729766846,0.3537793457508087,0.3364080786705017,293.3220520019531,297.1499938964844,293.1499938964844,0.0058325552381575,-2112.50341796875,298.65679931640625,0.4708763062953949,0.050000000745058,0.2339266538619995,291.1793212890625,291.1499938964844,266.2300109863281,264.8464660644531,282.3625793457031,293.9210205078125,291.1786499023437,1.0,0.2649390399456024,0.8276472687721252,0.8276472687721252,1.0,1.0,-1.102484941482544,0.4602771401405334,0.6422077417373657,0.228463590145111,0.0,0.0,0.4243413507938385,59.55044937133789,25.0,-9.962878227233888,-9778.4365234375,187.73696899414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1229248046875,307.3223571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18031.1328125,18000.0,0.0,0.0,0.2194617688655853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3436112999916076,0.3436161279678345,-4.831148544326425e-06,0.0,0.0002227257937192,0.0,0.0,16.520994186401367,0.0,0.0,0.0,0.3207108378410339,4.0,0.0,1.0
391740,293.1632080078125,297.1499938964844,293.1499938964844,0.0359227396547794,-1162.0203857421875,304.15167236328125,0.5870724320411682,0.0807047560811042,0.0740503370761871,294.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.174560546875,0.4889509081840515,0.050000000745058,0.0489673502743244,293.3132019042969,297.1499938964844,293.1499938964844,0.2322862148284912,-3489.172607421875,304.1703186035156,0.92443186044693,0.31556037068367,0.2220305353403091,293.2000732421875,297.1499938964844,293.1499938964844,0.2655370235443115,-5256.62744140625,304.1563720703125,0.9625052809715272,0.3525245487689972,0.334859162569046,293.3201599121094,297.1499938964844,293.1499938964844,0.0057376930490136,-2083.305908203125,298.60028076171875,0.4889509081840515,0.050000000745058,0.2322800159454345,291.17401123046875,291.1499938964844,266.26666259765625,264.8798217773437,282.37811279296875,293.8980712890625,291.1734619140625,1.0,0.2524292767047882,0.8274589776992798,0.8274589776992798,1.0,1.0,-1.094753384590149,0.45651575922966,0.6382375955581665,0.2273678481578827,0.0,0.0,0.4215028882026672,50.65674591064453,25.0,-7.762271404266357,-9689.5,168.7998809814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1009826660156,307.2855224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18025.169921875,18000.0,0.0,0.0,0.215825155377388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3397734761238098,0.3397783041000366,-4.815188731299713e-06,0.0,0.0002190350933233,0.0,0.0,16.25494384765625,0.0,0.0,0.0,0.319624662399292,4.0,0.0,1.0
391800,293.1632080078125,297.1499938964844,293.1499938964844,0.0359227396547794,-1162.0203857421875,304.15167236328125,0.5870724320411682,0.0807047560811042,0.0740503370761871,294.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.174560546875,0.4889509081840515,0.050000000745058,0.0489673502743244,293.3132019042969,297.1499938964844,293.1499938964844,0.2322862148284912,-3489.172607421875,304.1703186035156,0.92443186044693,0.31556037068367,0.2220305353403091,293.2000732421875,297.1499938964844,293.1499938964844,0.2655370235443115,-5256.62744140625,304.1563720703125,0.9625052809715272,0.3525245487689972,0.334859162569046,293.3201599121094,297.1499938964844,293.1499938964844,0.0057376930490136,-2083.305908203125,298.60028076171875,0.4889509081840515,0.050000000745058,0.2322800159454345,291.17401123046875,291.1499938964844,266.26666259765625,264.8798217773437,282.37811279296875,293.8980712890625,291.1734619140625,1.0,0.2524292767047882,0.8274589776992798,0.8274589776992798,1.0,1.0,-1.094753384590149,0.45651575922966,0.6382375955581665,0.2273678481578827,0.0,0.0,0.4215028882026672,50.65674591064453,25.0,-7.762271404266357,-9689.5,168.7998809814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1009826660156,307.2855224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18025.169921875,18000.0,0.0,0.0,0.215825155377388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3397734761238098,0.3397783041000366,-4.815188731299713e-06,0.0,0.0002190350933233,0.0,0.0,16.25494384765625,0.0,0.0,0.0,0.319624662399292,4.0,0.0,1.0
391860,293.16064453125,297.1499938964844,293.1499938964844,0.0358810126781463,-1161.43017578125,304.15118408203125,0.6066808700561523,0.0808925256133079,0.0739855989813804,294.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694641113281,0.5037187337875366,0.050000000745058,0.0487176701426506,293.3100280761719,297.1499938964844,293.1499938964844,0.2289053797721862,-3449.162841796875,304.169189453125,0.9518480896949768,0.3120684921741485,0.2194148600101471,293.19970703125,297.1499938964844,293.1499938964844,0.2642773687839508,-5236.99267578125,304.1563415527344,0.98789244890213,0.3513295352458954,0.3334744274616241,293.31817626953125,297.1499938964844,293.1499938964844,0.0056575550697743,-2058.619384765625,298.544677734375,0.5037187337875366,0.050000000745058,0.2310956418514251,291.1688537597656,291.1499938964844,266.3033447265625,264.9129333496094,282.3941345214844,293.8814697265625,291.16815185546875,1.0,0.2431427836418151,0.82729572057724,0.82729572057724,1.0,1.0,-1.0881518125534058,0.4533610045909881,0.6347907781600952,0.2262816280126571,0.0,0.0,0.4193205237388611,44.24196243286133,28.0,-7.696216106414795,-9606.6552734375,155.0164031982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0523986816406,307.23370361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.443359375,18000.0,0.0,0.0,0.2125966101884842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3367367386817932,0.3367415368556976,-4.802468083653366e-06,0.0,0.0002157585404347,0.0,0.0,16.04570770263672,0.0,0.0,0.0,0.3187698125839233,4.0,0.0,1.0
391920,293.16064453125,297.1499938964844,293.1499938964844,0.0358810126781463,-1161.43017578125,304.15118408203125,0.6066808700561523,0.0808925256133079,0.0739855989813804,294.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694641113281,0.5037187337875366,0.050000000745058,0.0487176701426506,293.3100280761719,297.1499938964844,293.1499938964844,0.2289053797721862,-3449.162841796875,304.169189453125,0.9518480896949768,0.3120684921741485,0.2194148600101471,293.19970703125,297.1499938964844,293.1499938964844,0.2642773687839508,-5236.99267578125,304.1563415527344,0.98789244890213,0.3513295352458954,0.3334744274616241,293.31817626953125,297.1499938964844,293.1499938964844,0.0056575550697743,-2058.619384765625,298.544677734375,0.5037187337875366,0.050000000745058,0.2310956418514251,291.1688537597656,291.1499938964844,266.3033447265625,264.9129333496094,282.3941345214844,293.8814697265625,291.16815185546875,1.0,0.2431427836418151,0.82729572057724,0.82729572057724,1.0,1.0,-1.0881518125534058,0.4533610045909881,0.6347907781600952,0.2262816280126571,0.0,0.0,0.4193205237388611,44.24196243286133,28.0,-7.696216106414795,-9606.6552734375,155.0164031982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0523986816406,307.23370361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.443359375,18000.0,0.0,0.0,0.2125966101884842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3367367386817932,0.3367415368556976,-4.802468083653366e-06,0.0,0.0002157585404347,0.0,0.0,16.04570770263672,0.0,0.0,0.0,0.3187698125839233,4.0,0.0,1.0
391980,293.1585998535156,297.1499938964844,293.1499938964844,0.0359045527875423,-1161.9061279296875,304.1507568359375,0.6189576387405396,0.0810354650020599,0.0739896297454834,294.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.5142561793327332,0.050000000745058,0.048575360327959,293.3072814941406,297.1499938964844,293.1499938964844,0.2256429344415664,-3410.38671875,304.1682434082031,0.967511773109436,0.308574914932251,0.2168797552585601,293.19873046875,297.1499938964844,293.1499938964844,0.2612619698047638,-5187.736328125,304.15966796875,0.9990000128746032,0.3502643704414367,0.3300586938858032,293.3163146972656,297.1499938964844,293.1499938964844,0.0055927219800651,-2038.7127685546875,298.48931884765625,0.5142561793327332,0.050000000745058,0.2304206043481826,291.16363525390625,291.1499938964844,266.3399963378906,264.94580078125,282.41363525390625,293.8697204589844,291.1634216308594,1.0,0.2371462434530258,0.827132523059845,0.827132523059845,1.0,1.0,-1.0801633596420288,0.4495646953582763,0.6305987238883972,0.2249282896518707,0.0,0.0,0.4178780913352966,40.52605819702149,31.0,-4.971536636352539,-9523.1748046875,145.97024536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9819641113281,307.179443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.04296875,18000.0,0.0,0.0,0.2098264396190643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3347045481204986,0.3347093462944031,-4.793440439243568e-06,0.0,0.0002129471540683,0.0,0.0,15.904892921447754,0.0,0.0,0.0,0.3181897401809692,4.0,0.0,1.0
392040,293.1585998535156,297.1499938964844,293.1499938964844,0.0359045527875423,-1161.9061279296875,304.1507568359375,0.6189576387405396,0.0810354650020599,0.0739896297454834,294.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.5142561793327332,0.050000000745058,0.048575360327959,293.3072814941406,297.1499938964844,293.1499938964844,0.2256429344415664,-3410.38671875,304.1682434082031,0.967511773109436,0.308574914932251,0.2168797552585601,293.19873046875,297.1499938964844,293.1499938964844,0.2612619698047638,-5187.736328125,304.15966796875,0.9990000128746032,0.3502643704414367,0.3300586938858032,293.3163146972656,297.1499938964844,293.1499938964844,0.0055927219800651,-2038.7127685546875,298.48931884765625,0.5142561793327332,0.050000000745058,0.2304206043481826,291.16363525390625,291.1499938964844,266.3399963378906,264.94580078125,282.41363525390625,293.8697204589844,291.1634216308594,1.0,0.2371462434530258,0.827132523059845,0.827132523059845,1.0,1.0,-1.0801633596420288,0.4495646953582763,0.6305987238883972,0.2249282896518707,0.0,0.0,0.4178780913352966,40.52605819702149,31.0,-4.971536636352539,-9523.1748046875,145.97024536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9819641113281,307.179443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.04296875,18000.0,0.0,0.0,0.2098264396190643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3347045481204986,0.3347093462944031,-4.793440439243568e-06,0.0,0.0002129471540683,0.0,0.0,15.904892921447754,0.0,0.0,0.0,0.3181897401809692,4.0,0.0,1.0
392100,293.1577453613281,297.1499938964844,293.1499938964844,0.0359093360602855,-1161.9403076171875,304.1506042480469,0.6219452023506165,0.0810951516032219,0.0740149319171905,294.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1657409667969,0.5170407295227051,0.050000000745058,0.048542097210884,293.3060607910156,297.1499938964844,293.1499938964844,0.2239297479391098,-3389.819091796875,304.16802978515625,0.9703616499900818,0.3068242967128753,0.2156399339437484,293.19512939453125,297.1499938964844,293.1499938964844,0.2565865516662597,-5112.65625,304.1663513183594,0.9990000128746032,0.3503473401069641,0.3252726197242737,293.3154296875,297.1499938964844,293.1499938964844,0.0055639841593801,-2029.4512939453125,298.4642333984375,0.5170407295227051,0.050000000745058,0.2302628010511398,291.166748046875,291.1499938964844,266.3583374023437,264.962158203125,282.426025390625,293.85809326171875,291.1683654785156,1.0,0.2349936217069625,0.8270509243011475,0.8270509243011475,1.0,1.0,-1.0726033449172974,0.4459720253944397,0.6266313195228577,0.2236770689487457,0.0,0.0,0.4164930284023285,39.57833480834961,31.0,6.308483123779297,-9464.7431640625,142.24578857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9432067871094,307.160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.60546875,18000.0,0.0,0.0,0.2085892260074615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3335638642311096,0.333568662405014,-4.78978881801595e-06,0.0,0.0002116915420629,0.0,0.0,15.830411911010742,0.0,0.0,0.0,0.3178732097148895,4.0,0.0,1.0
392160,293.1569519042969,297.1499938964844,293.1499938964844,0.0359062440693378,-1161.814208984375,304.1505126953125,0.6242190599441528,0.0811518430709838,0.0740432143211364,294.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.519191563129425,0.050000000745058,0.0485174767673015,293.3049011230469,297.1499938964844,293.1499938964844,0.2221778929233551,-3368.705322265625,304.1679382324219,0.9720540046691896,0.3050708174705505,0.2144016921520233,293.1900329589844,297.1499938964844,293.1499938964844,0.2529959976673126,-5054.7451171875,304.1698608398437,0.9990000128746032,0.3507784008979797,0.3216596841812134,293.3145751953125,297.1499938964844,293.1499938964844,0.0055355108343064,-2020.0931396484373,298.44073486328125,0.519191563129425,0.050000000745058,0.2301460206508636,291.1732788085937,291.1499938964844,266.3766784667969,264.9784240722656,282.4339294433594,293.84375,291.1741943359375,1.0,0.2333517372608184,0.8269858360290527,0.8269858360290527,1.0,1.0,-1.0666438341140747,0.443167895078659,0.6234759092330933,0.22262042760849,0.0,0.0,0.4142719209194183,38.87022018432617,34.0,8.961905479431152,-9400.9443359375,139.39892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90582275390625,307.1248474121094,278.1499938964844,0.0,18000.0,313.1499938964844,18025.916015625,18000.0,0.0,0.0,0.2074150145053863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3313227593898773,0.3313275277614593,-4.783856184076285e-06,0.0,0.0002104998711729,0.0,0.0,15.688300132751465,0.0,0.0,0.0,0.3172962665557861,4.0,0.0,1.0
392220,293.1557922363281,297.1499938964844,293.1499938964844,0.0359684415161609,-1162.8685302734375,304.1502685546875,0.6265420913696289,0.0812437608838081,0.074103906750679,294.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17333984375,0.5213428139686584,0.050000000745058,0.0484937354922294,293.3030700683594,297.1499938964844,293.1499938964844,0.2196353822946548,-3338.220458984375,304.1673583984375,0.9726327061653136,0.3023024499416351,0.2124482840299606,293.1820373535156,297.1499938964844,293.1499938964844,0.2495397925376892,-4999.9677734375,304.17022705078125,0.9990000128746032,0.3515680730342865,0.3181350529193878,293.313232421875,297.1499938964844,293.1499938964844,0.0054948101751506,-2007.4705810546875,298.39862060546875,0.5213428139686584,0.050000000745058,0.2300333976745605,291.1727600097656,291.1499938964844,266.406005859375,265.0043334960937,282.44305419921875,293.82342529296875,291.1718444824219,1.0,0.2316616326570511,0.8268815875053406,0.8268815875053406,1.0,1.0,-1.0599761009216309,0.4400739371776581,0.6199021339416504,0.2213192582130432,0.0,0.0,0.4117664098739624,38.1713981628418,34.0,-1.681572437286377,-9311.6943359375,136.4146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8509826660156,307.0592956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18026.7890625,18000.0,0.0,0.0,0.2056345045566558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3276695013046264,0.3276742696762085,-4.770718987856526e-06,0.0,0.0002086928870994,0.0,0.0,15.447641372680664,0.0,0.0,0.0,0.3163371682167053,4.0,0.0,1.0
392280,293.1555480957031,297.1499938964844,293.1499938964844,0.035991795361042,-1163.27783203125,304.15020751953125,0.626888632774353,0.0812639966607093,0.0741206035017967,294.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.5216460227966309,0.050000000745058,0.0484904572367668,293.3026123046875,297.1499938964844,293.1499938964844,0.2190352529287338,-3331.0390625,304.16717529296875,0.972406566143036,0.3016156256198883,0.2119663804769516,293.1803894042969,297.1499938964844,293.1499938964844,0.2490641325712204,-4992.6669921875,304.1695861816406,0.9990000128746032,0.3517248034477234,0.3176451921463012,293.3128967285156,297.1499938964844,293.1499938964844,0.0054854187183082,-2004.6573486328125,298.387451171875,0.5216460227966309,0.050000000745058,0.2300178557634353,291.171142578125,291.1499938964844,266.413330078125,265.01080322265625,282.4452209472656,293.81964111328125,291.17010498046875,1.0,0.2314014434814453,0.8268555402755737,0.8268555402755737,1.0,1.0,-1.0588067770004272,0.4395398497581482,0.619266927242279,0.2210667878389358,0.0,0.0,0.4113981127738952,38.07069778442383,37.0,-4.105271339416504,-9294.966796875,135.9340057373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8376770019531,307.0450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18024.0625,18000.0,0.0,0.0,0.2052121460437774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3270460665225982,0.3270508348941803,-4.767843620356871e-06,0.0,0.0002082642458844,0.0,0.0,15.404876708984377,0.0,0.0,0.0,0.316162496805191,4.0,0.0,1.0
392340,293.1545715332031,297.1499938964844,293.1499938964844,0.0360974706709384,-1165.147216796875,304.14996337890625,0.6272872090339661,0.0813220888376236,0.0741872042417526,294.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628723144531,0.5218693614006042,0.050000000745058,0.0484880767762661,293.3004150390625,297.1499938964844,293.1499938964844,0.216088593006134,-3295.70654296875,304.1663818359375,0.9692097902297974,0.2981917262077331,0.2095793038606643,293.17535400390625,297.1499938964844,293.1499938964844,0.2486565560102462,-4988.30810546875,304.16363525390625,0.9990000128746032,0.3519857823848724,0.3172855079174042,293.3114624023437,297.1499938964844,293.1499938964844,0.0054408311843872,-1991.3785400390625,298.3308410644531,0.5218693614006042,0.050000000745058,0.2300065606832504,291.1618347167969,291.1499938964844,266.45001220703125,265.0428466796875,282.45782470703125,293.8106994628906,291.1606750488281,1.0,0.2309612184762954,0.8267253041267395,0.8267253041267395,1.0,1.0,-1.055571675300598,0.4381142854690552,0.617457389831543,0.2202127277851104,0.0,0.0,0.4104360342025757,37.95725631713867,40.0,-11.017891883850098,-9236.1533203125,134.90550231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7669982910156,306.97998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.564453125,18000.0,0.0,0.0,0.2033075541257858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252818584442138,0.3252865970134735,-4.758426712214714e-06,0.0,0.0002063313295366,0.0,0.0,15.28041172027588,0.0,0.0,0.0,0.315640926361084,4.0,0.0,1.0
392400,293.1545715332031,297.1499938964844,293.1499938964844,0.0360974706709384,-1165.147216796875,304.14996337890625,0.6272872090339661,0.0813220888376236,0.0741872042417526,294.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628723144531,0.5218693614006042,0.050000000745058,0.0484880767762661,293.3004150390625,297.1499938964844,293.1499938964844,0.216088593006134,-3295.70654296875,304.1663818359375,0.9692097902297974,0.2981917262077331,0.2095793038606643,293.17535400390625,297.1499938964844,293.1499938964844,0.2486565560102462,-4988.30810546875,304.16363525390625,0.9990000128746032,0.3519857823848724,0.3172855079174042,293.3114624023437,297.1499938964844,293.1499938964844,0.0054408311843872,-1991.3785400390625,298.3308410644531,0.5218693614006042,0.050000000745058,0.2300065606832504,291.1618347167969,291.1499938964844,266.45001220703125,265.0428466796875,282.45782470703125,293.8106994628906,291.1606750488281,1.0,0.2309612184762954,0.8267253041267395,0.8267253041267395,1.0,1.0,-1.055571675300598,0.4381142854690552,0.617457389831543,0.2202127277851104,0.0,0.0,0.4104360342025757,37.95725631713867,40.0,-11.017891883850098,-9236.1533203125,134.90550231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7669982910156,306.97998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.564453125,18000.0,0.0,0.0,0.2033075541257858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252818584442138,0.3252865970134735,-4.758426712214714e-06,0.0,0.0002063313295366,0.0,0.0,15.28041172027588,0.0,0.0,0.0,0.315640926361084,4.0,0.0,1.0
392460,293.1645812988281,297.1499938964844,293.1499938964844,0.0347224883735179,-1142.4481201171875,304.1523132324219,0.6210799813270569,0.0791603624820709,0.0726825669407844,294.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543273925781,0.5197007060050964,0.050000000745058,0.0485118776559829,293.3082275390625,297.1499938964844,293.1499938964844,0.2118003070354461,-3243.396728515625,304.1681213378906,0.9601308703422546,0.2927792072296142,0.2060972303152084,293.18865966796875,297.1499938964844,293.1499938964844,0.2518929541110992,-5043.05908203125,304.15362548828125,0.9990000128746032,0.3486545085906982,0.3208182454109192,293.32281494140625,297.1499938964844,293.1499938964844,0.0053641567938029,-1967.8179931640625,298.2396240234375,0.5197007060050964,0.050000000745058,0.230119451880455,291.15362548828125,291.1499938964844,266.4866638183594,265.0747375488281,282.47625732421875,293.8178100585937,291.1529541015625,1.0,0.231704369187355,0.8266005516052246,0.8266005516052246,1.0,1.0,-1.0539900064468384,0.4375039041042328,0.616486132144928,0.2195449918508529,0.0,0.0,0.4105571508407593,38.52724075317383,43.0,-10.139068603515623,-9198.33984375,135.5260009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6853332519531,306.921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0546875,18000.0,0.0,0.0,0.2018160820007324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3251086473464966,0.3251133859157562,-4.755653208121657e-06,0.0,0.0002048176684184,0.0,0.0,15.262771606445312,0.0,0.0,0.0,0.3155562281608581,4.0,0.0,1.0
392520,293.1645812988281,297.1499938964844,293.1499938964844,0.0347224883735179,-1142.4481201171875,304.1523132324219,0.6210799813270569,0.0791603624820709,0.0726825669407844,294.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543273925781,0.5197007060050964,0.050000000745058,0.0485118776559829,293.3082275390625,297.1499938964844,293.1499938964844,0.2118003070354461,-3243.396728515625,304.1681213378906,0.9601308703422546,0.2927792072296142,0.2060972303152084,293.18865966796875,297.1499938964844,293.1499938964844,0.2518929541110992,-5043.05908203125,304.15362548828125,0.9990000128746032,0.3486545085906982,0.3208182454109192,293.32281494140625,297.1499938964844,293.1499938964844,0.0053641567938029,-1967.8179931640625,298.2396240234375,0.5197007060050964,0.050000000745058,0.230119451880455,291.15362548828125,291.1499938964844,266.4866638183594,265.0747375488281,282.47625732421875,293.8178100585937,291.1529541015625,1.0,0.231704369187355,0.8266005516052246,0.8266005516052246,1.0,1.0,-1.0539900064468384,0.4375039041042328,0.616486132144928,0.2195449918508529,0.0,0.0,0.4105571508407593,38.52724075317383,43.0,-10.139068603515623,-9198.33984375,135.5260009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6853332519531,306.921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0546875,18000.0,0.0,0.0,0.2018160820007324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3251086473464966,0.3251133859157562,-4.755653208121657e-06,0.0,0.0002048176684184,0.0,0.0,15.262771606445312,0.0,0.0,0.0,0.3155562281608581,4.0,0.0,1.0
392580,293.1695556640625,297.1499938964844,293.1499938964844,0.0335257910192012,-1122.65283203125,304.15350341796875,0.613789439201355,0.0777757540345192,0.0713668465614318,294.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5162847638130188,0.050000000745058,0.0485511310398578,293.3095703125,297.1499938964844,293.1499938964844,0.207981526851654,-3196.930419921875,304.1683959960937,0.9488179087638856,0.2884893119335174,0.2029971331357956,293.20562744140625,297.1499938964844,293.1499938964844,0.2571447491645813,-5129.4404296875,304.14373779296875,0.9990000128746032,0.3442420959472656,0.3263232409954071,293.3312072753906,297.1499938964844,293.1499938964844,0.0052987574599683,-1947.7484130859373,298.1523132324219,0.5162847638130188,0.050000000745058,0.2303056567907333,291.1447448730469,291.1499938964844,266.5233459472656,265.1065368652344,282.4879150390625,293.82476806640625,291.1434326171875,1.0,0.2334197908639907,0.8264757990837097,0.8264757990837097,1.0,1.0,-1.0555791854858398,0.4384726881980896,0.6171064972877502,0.2191842049360275,0.0,0.0,0.4117863178253174,39.52619934082031,46.0,-13.447591781616213,-9184.2578125,137.72373962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5920715332031,306.85693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.65234375,18000.0,0.0,0.0,0.2007915675640106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.326013445854187,0.326018214225769,-4.757010174216703e-06,0.0,0.0002037779195234,0.0,0.0,15.31623649597168,0.0,0.0,0.0,0.3157741725444793,4.0,0.0,1.0
392640,293.1695556640625,297.1499938964844,293.1499938964844,0.0335257910192012,-1122.65283203125,304.15350341796875,0.613789439201355,0.0777757540345192,0.0713668465614318,294.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5162847638130188,0.050000000745058,0.0485511310398578,293.3095703125,297.1499938964844,293.1499938964844,0.207981526851654,-3196.930419921875,304.1683959960937,0.9488179087638856,0.2884893119335174,0.2029971331357956,293.20562744140625,297.1499938964844,293.1499938964844,0.2571447491645813,-5129.4404296875,304.14373779296875,0.9990000128746032,0.3442420959472656,0.3263232409954071,293.3312072753906,297.1499938964844,293.1499938964844,0.0052987574599683,-1947.7484130859373,298.1523132324219,0.5162847638130188,0.050000000745058,0.2303056567907333,291.1447448730469,291.1499938964844,266.5233459472656,265.1065368652344,282.4879150390625,293.82476806640625,291.1434326171875,1.0,0.2334197908639907,0.8264757990837097,0.8264757990837097,1.0,1.0,-1.0555791854858398,0.4384726881980896,0.6171064972877502,0.2191842049360275,0.0,0.0,0.4117863178253174,39.52619934082031,46.0,-13.447591781616213,-9184.2578125,137.72373962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5920715332031,306.85693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.65234375,18000.0,0.0,0.0,0.2007915675640106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.326013445854187,0.326018214225769,-4.757010174216703e-06,0.0,0.0002037779195234,0.0,0.0,15.31623649597168,0.0,0.0,0.0,0.3157741725444793,4.0,0.0,1.0
392700,293.17138671875,297.1499938964844,293.1499938964844,0.0330439805984497,-1114.643798828125,304.1537475585937,0.6084905862808228,0.0771668851375579,0.0708382278680801,294.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.5130257606506348,0.050000000745058,0.0485908202826976,293.309326171875,297.1499938964844,293.1499938964844,0.2062663435935974,-3176.0537109375,304.16815185546875,0.9402336478233336,0.2865184545516968,0.2016229033470153,293.21368408203125,297.1499938964844,293.1499938964844,0.256353348493576,-5115.9970703125,304.1464233398437,0.9948980212211608,0.341951847076416,0.3253089785575866,293.3345947265625,297.1499938964844,293.1499938964844,0.0052695595659315,-1938.71875,298.1099548339844,0.5130257606506348,0.050000000745058,0.2304939329624176,291.1408386230469,291.1499938964844,266.5416564941406,265.1224060058594,282.4997253417969,293.8299255371094,291.14093017578125,1.0,0.2344764471054077,0.8264134526252747,0.8264134526252747,1.0,1.0,-1.0523515939712524,0.4370525181293487,0.6152991056442261,0.218348890542984,0.0,0.0,0.4128196537494659,40.47906875610352,46.0,-6.49081563949585,-9167.6865234375,138.6023712158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54150390625,306.84100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.13671875,18000.0,0.0,0.0,0.2004646211862564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3272014558315277,0.3272062242031097,-4.760055162478238e-06,0.0,0.0002034461067523,0.0,0.0,15.390304565429688,0.0,0.0,0.0,0.3160690069198608,4.0,0.0,1.0
392760,293.1730041503906,297.1499938964844,293.1499938964844,0.0325567908585071,-1106.3909912109375,304.1539306640625,0.602806568145752,0.0765822976827621,0.0703448131680488,294.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.50954669713974,0.050000000745058,0.0486358404159545,293.3088684082031,297.1499938964844,293.1499938964844,0.2044533044099807,-3153.773681640625,304.16815185546875,0.9310065507888794,0.2845894396305084,0.2002998888492584,293.21881103515625,297.1499938964844,293.1499938964844,0.2545182406902313,-5085.6396484375,304.150390625,0.9884995222091676,0.3401356041431427,0.323432445526123,293.33758544921875,297.1499938964844,293.1499938964844,0.005239438265562,-1928.701416015625,298.072265625,0.50954669713974,0.050000000745058,0.2307074815034866,291.1459045410156,291.1499938964844,266.5599975585937,265.13824462890625,282.5102844238281,293.8299560546875,291.1478576660156,1.0,0.2356138676404953,0.8263159990310669,0.8263159990310669,1.0,1.0,-1.04822039604187,0.4352247416973114,0.6129956245422363,0.2173059433698654,0.0,0.0,0.4126324653625488,41.55286407470703,49.0,7.3000993728637695,-9142.0224609375,139.45823669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49224853515625,306.8251647949219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.234375,18000.0,0.0,0.0,0.2002239972352981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278427124023437,0.3278474807739258,-4.763532615470467e-06,0.0,0.000203201896511,0.0,0.0,15.43580436706543,0.0,0.0,0.0,0.3162372708320617,4.0,0.0,1.0
392820,293.1756286621094,297.1499938964844,293.1499938964844,0.0316469706594944,-1090.9005126953125,304.1541442871094,0.5914663076400757,0.0754663944244384,0.0694159343838691,294.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.5029469728469849,0.050000000745058,0.0487295724451541,293.3082580566406,297.1499938964844,293.1499938964844,0.2008989453315735,-3110.010986328125,304.16802978515625,0.9130407571792604,0.2806909084320068,0.1976844668388366,293.2243957519531,297.1499938964844,293.1499938964844,0.2516457140445709,-5038.51611328125,304.1549377441406,0.975309193134308,0.3372509181499481,0.3205884099006653,293.342529296875,297.1499938964844,293.1499938964844,0.0051795816980302,-1908.7923583984373,297.9988098144531,0.5029469728469849,0.050000000745058,0.2311521023511886,291.1572570800781,291.1499938964844,266.5966796875,265.1698913574219,282.5266418457031,293.8270263671875,291.15771484375,1.0,0.2381542026996612,0.8261212110519409,0.8261212110519409,1.0,1.0,-1.0411980152130127,0.4322082698345184,0.6089897155761719,0.2152896672487259,0.0,0.0,0.410739004611969,43.80777740478516,52.0,9.167162895202637,-9064.1416015625,141.6515655517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4084777832031,306.76275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.001953125,18000.0,0.0,0.0,0.1998693794012069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3260113894939422,0.3260161578655243,-4.761152467835927e-06,0.0,0.0002028419985435,0.0,0.0,15.328365325927734,0.0,0.0,0.0,0.3158240616321563,4.0,0.0,1.0
392880,293.1756286621094,297.1499938964844,293.1499938964844,0.0316469706594944,-1090.9005126953125,304.1541442871094,0.5914663076400757,0.0754663944244384,0.0694159343838691,294.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.5029469728469849,0.050000000745058,0.0487295724451541,293.3082580566406,297.1499938964844,293.1499938964844,0.2008989453315735,-3110.010986328125,304.16802978515625,0.9130407571792604,0.2806909084320068,0.1976844668388366,293.2243957519531,297.1499938964844,293.1499938964844,0.2516457140445709,-5038.51611328125,304.1549377441406,0.975309193134308,0.3372509181499481,0.3205884099006653,293.342529296875,297.1499938964844,293.1499938964844,0.0051795816980302,-1908.7923583984373,297.9988098144531,0.5029469728469849,0.050000000745058,0.2311521023511886,291.1572570800781,291.1499938964844,266.5966796875,265.1698913574219,282.5266418457031,293.8270263671875,291.15771484375,1.0,0.2381542026996612,0.8261212110519409,0.8261212110519409,1.0,1.0,-1.0411980152130127,0.4322082698345184,0.6089897155761719,0.2152896672487259,0.0,0.0,0.410739004611969,43.80777740478516,52.0,9.167162895202637,-9064.1416015625,141.6515655517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4084777832031,306.76275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.001953125,18000.0,0.0,0.0,0.1998693794012069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3260113894939422,0.3260161578655243,-4.761152467835927e-06,0.0,0.0002028419985435,0.0,0.0,15.328365325927734,0.0,0.0,0.0,0.3158240616321563,4.0,0.0,1.0
392940,293.177734375,297.1499938964844,293.1499938964844,0.0308180581778287,-1076.752685546875,304.1541442871094,0.580045223236084,0.0743862614035606,0.0685353502631187,294.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.4966664016246795,0.050000000745058,0.0488299056887626,293.3092346191406,297.1499938964844,293.1499938964844,0.1972468197345733,-3064.9052734375,304.1681213378906,0.8965399861335754,0.2764864861965179,0.1948716342449188,293.2263488769531,297.1499938964844,293.1499938964844,0.2495048344135284,-5003.88427734375,304.1568298339844,0.9613565802574158,0.3349657952785492,0.3184309005737304,293.346435546875,297.1499938964844,293.1499938964844,0.0051234373822808,-1890.4642333984373,297.9230651855469,0.4966664016246795,0.050000000745058,0.2316280454397201,291.1610107421875,291.1499938964844,266.6333312988281,265.20147705078125,282.5438232421875,293.8302307128906,291.1615295410156,1.0,0.2409740537405014,0.8259263634681702,0.8259263634681702,1.0,1.0,-1.034866452217102,0.4295847117900848,0.6052817106246948,0.2132188975811004,0.0,0.0,0.4090264737606048,46.23540878295898,55.0,6.97303581237793,-8994.3251953125,144.29254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3497619628906,306.7150573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.8671875,18000.0,0.0,0.0,0.1995484977960586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3240225911140442,0.3240273296833038,-4.754428118758369e-06,0.0,0.0002025163703365,0.0,0.0,15.199889183044434,0.0,0.0,0.0,0.3153015375137329,4.0,0.0,1.0
393000,293.177734375,297.1499938964844,293.1499938964844,0.0308180581778287,-1076.752685546875,304.1541442871094,0.580045223236084,0.0743862614035606,0.0685353502631187,294.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.4966664016246795,0.050000000745058,0.0488299056887626,293.3092346191406,297.1499938964844,293.1499938964844,0.1972468197345733,-3064.9052734375,304.1681213378906,0.8965399861335754,0.2764864861965179,0.1948716342449188,293.2263488769531,297.1499938964844,293.1499938964844,0.2495048344135284,-5003.88427734375,304.1568298339844,0.9613565802574158,0.3349657952785492,0.3184309005737304,293.346435546875,297.1499938964844,293.1499938964844,0.0051234373822808,-1890.4642333984373,297.9230651855469,0.4966664016246795,0.050000000745058,0.2316280454397201,291.1610107421875,291.1499938964844,266.6333312988281,265.20147705078125,282.5438232421875,293.8302307128906,291.1615295410156,1.0,0.2409740537405014,0.8259263634681702,0.8259263634681702,1.0,1.0,-1.034866452217102,0.4295847117900848,0.6052817106246948,0.2132188975811004,0.0,0.0,0.4090264737606048,46.23540878295898,55.0,6.97303581237793,-8994.3251953125,144.29254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3497619628906,306.7150573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.8671875,18000.0,0.0,0.0,0.1995484977960586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3240225911140442,0.3240273296833038,-4.754428118758369e-06,0.0,0.0002025163703365,0.0,0.0,15.199889183044434,0.0,0.0,0.0,0.3153015375137329,4.0,0.0,1.0
393060,293.1796264648437,297.1499938964844,293.1499938964844,0.0300074331462383,-1062.7813720703125,304.15411376953125,0.5686100125312805,0.0733036920428276,0.0676664039492607,294.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646728515625,0.4906414151191711,0.050000000745058,0.048936404287815,293.31024169921875,297.1499938964844,293.1499938964844,0.1935330033302307,-3018.836181640625,304.16827392578125,0.8808954954147339,0.2722448408603668,0.1919985115528106,293.2271728515625,297.1499938964844,293.1499938964844,0.2475738078355789,-4972.82958984375,304.1577453613281,0.9467169642448424,0.3328608274459839,0.3165284395217895,293.3496398925781,297.1499938964844,293.1499938964844,0.0050685754977166,-1872.4327392578125,297.8480529785156,0.4906414151191711,0.050000000745058,0.2321332246065139,291.1650695800781,291.1499938964844,266.6700134277344,265.2330017089844,282.5613708496094,293.8382263183594,291.1654357910156,1.0,0.243994727730751,0.8258153796195984,0.8258153796195984,1.0,1.0,-1.0288251638412476,0.4271717369556427,0.6016533970832825,0.2110310643911361,0.0,0.0,0.4067349731922149,48.81912612915039,58.0,5.618567943572998,-8925.26171875,147.24484252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3133850097656,306.6776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.658203125,18000.0,0.0,0.0,0.1991925984621048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3214506208896637,0.3214553594589233,-4.746118520415621e-06,0.0,0.0002021551626967,0.0,0.0,15.035639762878418,0.0,0.0,0.0,0.3146316409111023,4.0,0.0,1.0
393120,293.1796264648437,297.1499938964844,293.1499938964844,0.0300074331462383,-1062.7813720703125,304.15411376953125,0.5686100125312805,0.0733036920428276,0.0676664039492607,294.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646728515625,0.4906414151191711,0.050000000745058,0.048936404287815,293.31024169921875,297.1499938964844,293.1499938964844,0.1935330033302307,-3018.836181640625,304.16827392578125,0.8808954954147339,0.2722448408603668,0.1919985115528106,293.2271728515625,297.1499938964844,293.1499938964844,0.2475738078355789,-4972.82958984375,304.1577453613281,0.9467169642448424,0.3328608274459839,0.3165284395217895,293.3496398925781,297.1499938964844,293.1499938964844,0.0050685754977166,-1872.4327392578125,297.8480529785156,0.4906414151191711,0.050000000745058,0.2321332246065139,291.1650695800781,291.1499938964844,266.6700134277344,265.2330017089844,282.5613708496094,293.8382263183594,291.1654357910156,1.0,0.243994727730751,0.8258153796195984,0.8258153796195984,1.0,1.0,-1.0288251638412476,0.4271717369556427,0.6016533970832825,0.2110310643911361,0.0,0.0,0.4067349731922149,48.81912612915039,58.0,5.618567943572998,-8925.26171875,147.24484252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3133850097656,306.6776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.658203125,18000.0,0.0,0.0,0.1991925984621048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3214506208896637,0.3214553594589233,-4.746118520415621e-06,0.0,0.0002021551626967,0.0,0.0,15.035639762878418,0.0,0.0,0.0,0.3146316409111023,4.0,0.0,1.0
393180,293.181396484375,297.1499938964844,293.1499938964844,0.0291278176009655,-1048.96337890625,304.1542358398437,0.5572758913040161,0.0721924751996994,0.0667820572853088,294.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.4847511351108551,0.050000000745058,0.049048226326704,293.3111267089844,297.1499938964844,293.1499938964844,0.1898559182882309,-2973.06005859375,304.1683044433594,0.8659443855285645,0.2680056095123291,0.1891297101974487,293.2276916503906,297.1499938964844,293.1499938964844,0.2457199841737747,-4943.10595703125,304.1582336425781,0.931800901889801,0.3308027684688568,0.3146963119506836,293.3524780273437,297.1499938964844,293.1499938964844,0.0050144447013735,-1854.605224609375,297.77252197265625,0.4847511351108551,0.050000000745058,0.2326636612415313,291.1680908203125,291.1499938964844,266.7066650390625,265.264404296875,282.5792236328125,293.8501892089844,291.1684265136719,1.0,0.2471536695957183,0.8257043957710266,0.8257043957710266,1.0,1.0,-1.0228917598724363,0.4248780012130737,0.5980137586593628,0.2086894512176513,0.0,0.0,0.4041135013103485,51.53519058227539,61.0,4.528494358062744,-8857.4814453125,150.41574096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29815673828125,306.6509704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18019.17578125,18000.0,0.0,0.0,0.1987280398607254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3184412121772766,0.3184459507465362,-4.7360667849716265e-06,0.0,0.0002016837097471,0.0,0.0,14.843587875366213,0.0,0.0,0.0,0.3138472437858581,4.0,0.0,1.0
393240,293.181396484375,297.1499938964844,293.1499938964844,0.0291278176009655,-1048.96337890625,304.1542358398437,0.5572758913040161,0.0721924751996994,0.0667820572853088,294.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.4847511351108551,0.050000000745058,0.049048226326704,293.3111267089844,297.1499938964844,293.1499938964844,0.1898559182882309,-2973.06005859375,304.1683044433594,0.8659443855285645,0.2680056095123291,0.1891297101974487,293.2276916503906,297.1499938964844,293.1499938964844,0.2457199841737747,-4943.10595703125,304.1582336425781,0.931800901889801,0.3308027684688568,0.3146963119506836,293.3524780273437,297.1499938964844,293.1499938964844,0.0050144447013735,-1854.605224609375,297.77252197265625,0.4847511351108551,0.050000000745058,0.2326636612415313,291.1680908203125,291.1499938964844,266.7066650390625,265.264404296875,282.5792236328125,293.8501892089844,291.1684265136719,1.0,0.2471536695957183,0.8257043957710266,0.8257043957710266,1.0,1.0,-1.0228917598724363,0.4248780012130737,0.5980137586593628,0.2086894512176513,0.0,0.0,0.4041135013103485,51.53519058227539,61.0,4.528494358062744,-8857.4814453125,150.41574096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29815673828125,306.6509704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18019.17578125,18000.0,0.0,0.0,0.1987280398607254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3184412121772766,0.3184459507465362,-4.7360667849716265e-06,0.0,0.0002016837097471,0.0,0.0,14.843587875366213,0.0,0.0,0.0,0.3138472437858581,4.0,0.0,1.0
393300,293.1822814941406,297.1499938964844,293.1499938964844,0.0284064225852489,-1041.447021484375,304.1546936035156,0.5516849160194397,0.0716194063425064,0.0663274154067039,294.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16925048828125,0.4817988872528076,0.050000000745058,0.0491058528423309,293.3115539550781,297.1499938964844,293.1499938964844,0.1880242526531219,-2950.187744140625,304.1683044433594,0.8587903380393982,0.2658827304840088,0.1876953691244125,293.2279052734375,297.1499938964844,293.1499938964844,0.2448001056909561,-4928.36376953125,304.1584167480469,0.9244484305381776,0.3297774195671081,0.3137883245944977,293.35382080078125,297.1499938964844,293.1499938964844,0.0049874442629516,-1845.677490234375,297.7345886230469,0.4817988872528076,0.050000000745058,0.2329370230436325,291.1695556640625,291.1499938964844,266.7250061035156,265.28009033203125,282.5882568359375,293.8575134277344,291.1698913574219,1.0,0.2487686276435852,0.8256489038467407,0.8256489038467407,1.0,1.0,-1.019931674003601,0.4237595498561859,0.5961721539497375,0.2074564397335052,0.0,0.0,0.4026596844196319,52.93538284301758,61.0,4.282185077667236,-8823.83203125,152.06016540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29766845703125,306.641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.388671875,18000.0,0.0,0.0,0.1984378397464752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3167858123779297,0.3167905509471893,-4.730547061626567e-06,0.0,0.0002013891789829,0.0,0.0,14.738472938537598,0.0,0.0,0.0,0.3134171366691589,4.0,0.0,1.0
