time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393360,293.18316650390625,297.1499938964844,293.1499938964844,0.0280841570347547,-1034.0137939453125,304.1544494628906,0.5461714267730713,0.0710345953702926,0.0658630281686782,294.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.478804349899292,0.050000000745058,0.0491644591093063,293.3119506835937,297.1499938964844,293.1499938964844,0.1861948817968368,-2927.2958984375,304.1683044433594,0.8518668413162231,0.2637549340724945,0.186258852481842,293.22808837890625,297.1499938964844,293.1499938964844,0.2438816130161285,-4913.64306640625,304.1585693359375,0.9173066020011902,0.3287509083747864,0.312881201505661,293.3551330566406,297.1499938964844,293.1499938964844,0.0049604284577071,-1836.7220458984373,297.69647216796875,0.478804349899292,0.050000000745058,0.2332150340080261,291.17095947265625,291.1499938964844,266.74334716796875,265.2957763671875,282.5972595214844,293.8656005859375,291.1712646484375,1.0,0.2503991425037384,0.8255937099456787,0.8255937099456787,1.0,1.0,-1.0169650316238403,0.422654390335083,0.5943107008934021,0.2061816602945327,0.0,0.0,0.4011139273643493,54.35934448242188,64.0,4.062410831451416,-8790.07421875,153.73287963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3013916015625,306.6337280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18021.5859375,18000.0,0.0,0.0,0.1981016397476196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3150255680084228,0.3150303065776825,-4.724694463220658e-06,0.0,0.0002010479802265,0.0,0.0,14.6271390914917,0.0,0.0,0.0,0.3129614889621734,4.0,0.0,1.0
393420,293.1849975585937,297.1499938964844,293.1499938964844,0.0274353623390197,-1018.69140625,304.154052734375,0.5354520082473755,0.0698247179389,0.0649023205041885,294.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733093261719,0.4725586473941803,0.050000000745058,0.0492841117084026,293.31280517578125,297.1499938964844,293.1499938964844,0.1825395375490188,-2881.4072265625,304.1683044433594,0.838701605796814,0.2594788372516632,0.1833748966455459,293.228515625,297.1499938964844,293.1499938964844,0.2420460432767868,-4884.212890625,304.15875244140625,0.9041449427604676,0.3266890347003937,0.3110629916191101,293.3577575683594,297.1499938964844,293.1499938964844,0.0049061980098485,-1818.6832275390625,297.6195373535156,0.4725586473941803,0.050000000745058,0.2337826043367386,291.1735534667969,291.1499938964844,266.7799987792969,265.3270568847656,282.6151733398437,293.8837280273437,291.173828125,1.0,0.2536870241165161,0.8254833817481995,0.8254833817481995,1.0,1.0,-1.0109925270080566,0.4204722642898559,0.5905202627182007,0.2035105675458908,0.0,0.0,0.3977923095226288,57.26609802246094,52.0,3.593465566635132,-8722.1494140625,157.13482666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193054199219,306.6231994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18023.638671875,18000.0,0.0,0.0,0.1972841173410415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3112462162971496,0.3112509250640869,-4.712141162599437e-06,0.0,0.0002002183027798,0.0,0.0,14.389479637145996,0.0,0.0,0.0,0.3119882345199585,4.0,0.0,1.0
393480,293.1849975585937,297.1499938964844,293.1499938964844,0.0274353623390197,-1018.69140625,304.154052734375,0.5354520082473755,0.0698247179389,0.0649023205041885,294.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733093261719,0.4725586473941803,0.050000000745058,0.0492841117084026,293.31280517578125,297.1499938964844,293.1499938964844,0.1825395375490188,-2881.4072265625,304.1683044433594,0.838701605796814,0.2594788372516632,0.1833748966455459,293.228515625,297.1499938964844,293.1499938964844,0.2420460432767868,-4884.212890625,304.15875244140625,0.9041449427604676,0.3266890347003937,0.3110629916191101,293.3577575683594,297.1499938964844,293.1499938964844,0.0049061980098485,-1818.6832275390625,297.6195373535156,0.4725586473941803,0.050000000745058,0.2337826043367386,291.1735534667969,291.1499938964844,266.7799987792969,265.3270568847656,282.6151733398437,293.8837280273437,291.173828125,1.0,0.2536870241165161,0.8254833817481995,0.8254833817481995,1.0,1.0,-1.0109925270080566,0.4204722642898559,0.5905202627182007,0.2035105675458908,0.0,0.0,0.3977923095226288,57.26609802246094,52.0,3.593465566635132,-8722.1494140625,157.13482666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193054199219,306.6231994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18023.638671875,18000.0,0.0,0.0,0.1972841173410415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3112462162971496,0.3112509250640869,-4.712141162599437e-06,0.0,0.0002002183027798,0.0,0.0,14.389479637145996,0.0,0.0,0.0,0.3119882345199585,4.0,0.0,1.0
393540,293.1867370605469,297.1499938964844,293.1499938964844,0.0265003107488155,-1000.5353393554688,304.154296875,0.5331711173057556,0.0685870125889778,0.0637666806578636,294.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17657470703125,0.4739772379398346,0.050000000745058,0.0492575280368328,293.3136291503906,297.1499938964844,293.1499938964844,0.1787404716014862,-2833.437744140625,304.1685485839844,0.8362588882446289,0.2551916837692261,0.1803693175315857,293.2288513183594,297.1499938964844,293.1499938964844,0.2400513589382171,-4852.09765625,304.1591796875,0.904422402381897,0.324630469083786,0.3090946972370147,293.3603210449219,297.1499938964844,293.1499938964844,0.0048358915373682,-1794.894775390625,297.5423583984375,0.4739772379398346,0.050000000745058,0.233656495809555,291.1770935058594,291.1499938964844,266.8166809082031,265.3582458496094,282.6352233886719,293.9037780761719,291.177734375,1.0,0.251358300447464,0.8253729939460754,0.8253729939460754,1.0,1.0,-1.00347638130188,0.4175980389118194,0.5858783721923828,0.2005167752504348,0.0,0.0,0.3939820230007171,56.44898223876953,40.0,5.798981666564941,-8646.140625,153.70957946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3495788574219,306.6217346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18026.306640625,18000.0,0.0,0.0,0.19624724984169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3070663809776306,0.3070710897445678,-4.698552402260248e-06,0.0,0.0001991660101339,0.0,0.0,14.12958812713623,0.0,0.0,0.0,0.3109212517738342,4.0,0.0,1.0
393600,293.1867370605469,297.1499938964844,293.1499938964844,0.0265003107488155,-1000.5353393554688,304.154296875,0.5331711173057556,0.0685870125889778,0.0637666806578636,294.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17657470703125,0.4739772379398346,0.050000000745058,0.0492575280368328,293.3136291503906,297.1499938964844,293.1499938964844,0.1787404716014862,-2833.437744140625,304.1685485839844,0.8362588882446289,0.2551916837692261,0.1803693175315857,293.2288513183594,297.1499938964844,293.1499938964844,0.2400513589382171,-4852.09765625,304.1591796875,0.904422402381897,0.324630469083786,0.3090946972370147,293.3603210449219,297.1499938964844,293.1499938964844,0.0048358915373682,-1794.894775390625,297.5423583984375,0.4739772379398346,0.050000000745058,0.233656495809555,291.1770935058594,291.1499938964844,266.8166809082031,265.3582458496094,282.6352233886719,293.9037780761719,291.177734375,1.0,0.251358300447464,0.8253729939460754,0.8253729939460754,1.0,1.0,-1.00347638130188,0.4175980389118194,0.5858783721923828,0.2005167752504348,0.0,0.0,0.3939820230007171,56.44898223876953,40.0,5.798981666564941,-8646.140625,153.70957946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3495788574219,306.6217346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18026.306640625,18000.0,0.0,0.0,0.19624724984169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3070663809776306,0.3070710897445678,-4.698552402260248e-06,0.0,0.0001991660101339,0.0,0.0,14.12958812713623,0.0,0.0,0.0,0.3109212517738342,4.0,0.0,1.0
393660,293.18817138671875,297.1499938964844,293.1499938964844,0.0254345890134573,-980.7205200195312,304.1546325683594,0.5378631949424744,0.0673608034849166,0.0625248402357101,294.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18231201171875,0.4814275205135345,0.050000000745058,0.049113355576992,293.31427001953125,297.1499938964844,293.1499938964844,0.1748293936252594,-2783.778564453125,304.1688842773437,0.842536211013794,0.2509151995182037,0.1772827506065368,293.22900390625,297.1499938964844,293.1499938964844,0.2379236668348312,-4817.73291015625,304.15966796875,0.9159393906593324,0.3225991725921631,0.3070314228534698,293.36279296875,297.1499938964844,293.1499938964844,0.0047529148869216,-1766.407958984375,297.4658203125,0.4814275205135345,0.050000000745058,0.2329726070165634,291.18292236328125,291.1499938964844,266.85333251953125,265.389404296875,282.6562805175781,293.9241027832031,291.1835632324219,1.0,0.2451020032167434,0.8252801895141602,0.8252801895141602,1.0,1.0,-0.9948107004165648,0.4142159223556518,0.5805947780609131,0.1972790956497192,0.0,0.0,0.3892021477222442,52.63927459716797,28.0,7.405555725097656,-8556.912109375,144.95724487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3924560546875,306.62127685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.80859375,18000.0,0.0,0.0,0.1949381530284881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3019199967384338,0.3019246757030487,-4.682615781348432e-06,0.0,0.0001978374493774,0.0,0.0,13.814791679382324,0.0,0.0,0.0,0.3096330165863037,4.0,0.0,1.0
393720,293.18817138671875,297.1499938964844,293.1499938964844,0.0254345890134573,-980.7205200195312,304.1546325683594,0.5378631949424744,0.0673608034849166,0.0625248402357101,294.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18231201171875,0.4814275205135345,0.050000000745058,0.049113355576992,293.31427001953125,297.1499938964844,293.1499938964844,0.1748293936252594,-2783.778564453125,304.1688842773437,0.842536211013794,0.2509151995182037,0.1772827506065368,293.22900390625,297.1499938964844,293.1499938964844,0.2379236668348312,-4817.73291015625,304.15966796875,0.9159393906593324,0.3225991725921631,0.3070314228534698,293.36279296875,297.1499938964844,293.1499938964844,0.0047529148869216,-1766.407958984375,297.4658203125,0.4814275205135345,0.050000000745058,0.2329726070165634,291.18292236328125,291.1499938964844,266.85333251953125,265.389404296875,282.6562805175781,293.9241027832031,291.1835632324219,1.0,0.2451020032167434,0.8252801895141602,0.8252801895141602,1.0,1.0,-0.9948107004165648,0.4142159223556518,0.5805947780609131,0.1972790956497192,0.0,0.0,0.3892021477222442,52.63927459716797,28.0,7.405555725097656,-8556.912109375,144.95724487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3924560546875,306.62127685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.80859375,18000.0,0.0,0.0,0.1949381530284881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3019199967384338,0.3019246757030487,-4.682615781348432e-06,0.0,0.0001978374493774,0.0,0.0,13.814791679382324,0.0,0.0,0.0,0.3096330165863037,4.0,0.0,1.0
393780,293.1893920898437,297.1499938964844,293.1499938964844,0.024338211864233,-959.911865234375,304.1549072265625,0.5489903092384338,0.0661465376615524,0.0612203851342201,294.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875,0.4931369721889496,0.050000000745058,0.0488915629684925,293.3147888183594,297.1499938964844,293.1499938964844,0.170887291431427,-2733.5009765625,304.1691589355469,0.8569353222846985,0.2466452270746231,0.1741438657045364,293.2290344238281,297.1499938964844,293.1499938964844,0.2357650250196457,-4782.8525390625,304.1600341796875,0.9387893676757812,0.320595234632492,0.3049165904521942,293.3651123046875,297.1499938964844,293.1499938964844,0.0046627898700535,-1735.2852783203125,297.3884582519531,0.4931369721889496,0.050000000745058,0.231920525431633,291.18798828125,291.1499938964844,266.8900146484375,265.4204406738281,282.677734375,293.9447326660156,291.1885070800781,1.0,0.2358433902263641,0.8251873850822449,0.8251873850822449,1.0,1.0,-0.98540997505188,0.4105148315429687,0.5748951435089111,0.1938814967870712,0.0,0.0,0.3837893009185791,46.85515975952149,25.0,6.891193389892578,-8458.4208984375,132.85020446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44757080078125,306.621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.505859375,18000.0,0.0,0.0,0.1933098137378692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2960356771945953,0.2960403561592102,-4.664200787374284e-06,0.0,0.0001961848902283,0.0,0.0,13.458293914794922,0.0,0.0,0.0,0.3081731498241424,4.0,0.0,1.0
393840,293.1893920898437,297.1499938964844,293.1499938964844,0.024338211864233,-959.911865234375,304.1549072265625,0.5489903092384338,0.0661465376615524,0.0612203851342201,294.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875,0.4931369721889496,0.050000000745058,0.0488915629684925,293.3147888183594,297.1499938964844,293.1499938964844,0.170887291431427,-2733.5009765625,304.1691589355469,0.8569353222846985,0.2466452270746231,0.1741438657045364,293.2290344238281,297.1499938964844,293.1499938964844,0.2357650250196457,-4782.8525390625,304.1600341796875,0.9387893676757812,0.320595234632492,0.3049165904521942,293.3651123046875,297.1499938964844,293.1499938964844,0.0046627898700535,-1735.2852783203125,297.3884582519531,0.4931369721889496,0.050000000745058,0.231920525431633,291.18798828125,291.1499938964844,266.8900146484375,265.4204406738281,282.677734375,293.9447326660156,291.1885070800781,1.0,0.2358433902263641,0.8251873850822449,0.8251873850822449,1.0,1.0,-0.98540997505188,0.4105148315429687,0.5748951435089111,0.1938814967870712,0.0,0.0,0.3837893009185791,46.85515975952149,25.0,6.891193389892578,-8458.4208984375,132.85020446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44757080078125,306.621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.505859375,18000.0,0.0,0.0,0.1933098137378692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2960356771945953,0.2960403561592102,-4.664200787374284e-06,0.0,0.0001961848902283,0.0,0.0,13.458293914794922,0.0,0.0,0.0,0.3081731498241424,4.0,0.0,1.0
393900,293.18994140625,297.1499938964844,293.1499938964844,0.0238114465028047,-949.7244262695312,304.15496826171875,0.5547765493392944,0.0655390843749046,0.0605798698961734,294.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1896667480469,0.4990798830986023,0.050000000745058,0.0487905256450176,293.3150634765625,297.1499938964844,293.1499938964844,0.1689386218786239,-2708.573486328125,304.1692199707031,0.8645270466804504,0.2445079386234283,0.1725818514823913,293.22900390625,297.1499938964844,293.1499938964844,0.2347115129232406,-4765.8408203125,304.1601257324219,0.9502894282341005,0.3195998966693878,0.3038772344589233,293.3662414550781,297.1499938964844,293.1499938964844,0.0046190354041755,-1720.1363525390625,297.349365234375,0.4990798830986023,0.050000000745058,0.231441244482994,291.1900634765625,291.1499938964844,266.9083251953125,265.4359436035156,282.6880798339844,293.9551696777344,291.1904602050781,1.0,0.23167285323143,0.8251409530639648,0.8251409530639648,1.0,1.0,-0.98082172870636,0.4087302386760711,0.5720914602279663,0.192175418138504,0.0,0.0,0.3809055089950561,44.21406555175781,25.0,5.866701602935791,-8408.09375,127.32280731201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4788513183594,306.6217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.708984375,18000.0,0.0,0.0,0.192370668053627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2929096519947052,0.2929143011569977,-4.654413714888506e-06,0.0,0.0001952317688846,0.0,0.0,13.27060604095459,0.0,0.0,0.0,0.3074034452438354,4.0,0.0,1.0
393960,293.19049072265625,297.1499938964844,293.1499938964844,0.0232982784509658,-939.6773681640624,304.1549987792969,0.5603329539299011,0.0649241209030151,0.0599440783262252,294.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.19110107421875,0.5050258040428162,0.050000000745058,0.0486993938684463,293.3153381347656,297.1499938964844,293.1499938964844,0.1670116484165191,-2683.879638671875,304.1692199707031,0.8719416856765747,0.242363229393959,0.1710231006145477,293.2289733886719,297.1499938964844,293.1499938964844,0.2336864918470382,-4749.3056640625,304.16015625,0.960961103439331,0.3186038136482239,0.3028486669063568,293.36737060546875,297.1499938964844,293.1499938964844,0.0045766434632241,-1705.4732666015625,297.3096923828125,0.5050258040428162,0.050000000745058,0.2310089617967605,291.1913452148437,291.1499938964844,266.9266662597656,265.451416015625,282.6981506347656,293.9659118652344,291.19146728515625,1.0,0.2276816219091415,0.8251199722290039,0.8251199722290039,1.0,1.0,-0.9763245582580566,0.4069965183734894,0.5693280696868896,0.1904750615358352,0.0,0.0,0.3780201971530914,41.82506942749024,25.0,4.054991245269775,-8357.7919921875,122.28360748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51177978515625,306.62127685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.091796875,18000.0,0.0,0.0,0.1913506239652633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2897430658340454,0.2897476851940155,-4.644429282052442e-06,0.0,0.0001941965601872,0.0,0.0,13.081497192382812,0.0,0.0,0.0,0.3066278398036957,4.0,0.0,1.0
394020,293.191650390625,297.1499938964844,293.1499938964844,0.0223125908523798,-920.0027465820312,304.15496826171875,0.5688356757164001,0.0636648386716842,0.0586900003254413,294.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19171142578125,0.5155511498451233,0.050000000745058,0.0485606156289577,293.31597900390625,297.1499938964844,293.1499938964844,0.1632178276777267,-2635.12060546875,304.16912841796875,0.8836904764175415,0.2380453795194625,0.1679195910692215,293.2289733886719,297.1499938964844,293.1499938964844,0.2317148447036743,-4717.52978515625,304.1600341796875,0.977136254310608,0.3166026473045349,0.3008290529251098,293.3695678710937,297.1499938964844,293.1499938964844,0.00449677137658,-1677.8721923828125,297.2286376953125,0.5155511498451233,0.050000000745058,0.2303506582975387,291.1916809082031,291.1499938964844,266.9633483886719,265.4823303222656,282.7176513671875,293.9882202148437,291.1915588378906,1.0,0.2213128954172134,0.8250780701637268,0.8250780701637268,1.0,1.0,-0.967712938785553,0.4037254750728607,0.5639874339103699,0.1871090829372406,0.0,0.0,0.3724177181720733,38.15329360961914,25.0,0.6800323128700256,-8260.8486328125,114.2413101196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5791931152344,306.6213684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18035.43359375,18000.0,0.0,0.0,0.1890943646430969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2836129665374756,0.283617615699768,-4.624892426363658e-06,0.0,0.0001919067435665,0.0,0.0,12.718297958374023,0.0,0.0,0.0,0.3051337301731109,4.0,0.0,1.0
394080,293.191650390625,297.1499938964844,293.1499938964844,0.0223125908523798,-920.0027465820312,304.15496826171875,0.5688356757164001,0.0636648386716842,0.0586900003254413,294.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19171142578125,0.5155511498451233,0.050000000745058,0.0485606156289577,293.31597900390625,297.1499938964844,293.1499938964844,0.1632178276777267,-2635.12060546875,304.16912841796875,0.8836904764175415,0.2380453795194625,0.1679195910692215,293.2289733886719,297.1499938964844,293.1499938964844,0.2317148447036743,-4717.52978515625,304.1600341796875,0.977136254310608,0.3166026473045349,0.3008290529251098,293.3695678710937,297.1499938964844,293.1499938964844,0.00449677137658,-1677.8721923828125,297.2286376953125,0.5155511498451233,0.050000000745058,0.2303506582975387,291.1916809082031,291.1499938964844,266.9633483886719,265.4823303222656,282.7176513671875,293.9882202148437,291.1915588378906,1.0,0.2213128954172134,0.8250780701637268,0.8250780701637268,1.0,1.0,-0.967712938785553,0.4037254750728607,0.5639874339103699,0.1871090829372406,0.0,0.0,0.3724177181720733,38.15329360961914,25.0,0.6800323128700256,-8260.8486328125,114.2413101196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5791931152344,306.6213684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18035.43359375,18000.0,0.0,0.0,0.1890943646430969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2836129665374756,0.283617615699768,-4.624892426363658e-06,0.0,0.0001919067435665,0.0,0.0,12.718297958374023,0.0,0.0,0.0,0.3051337301731109,4.0,0.0,1.0
394140,293.19287109375,297.1499938964844,293.1499938964844,0.0213576406240463,-900.3973999023438,304.1549072265625,0.5746381282806396,0.0623637698590755,0.0574342720210552,294.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1907043457031,0.5246362090110779,0.050000000745058,0.0484597608447074,293.3167419433594,297.1499938964844,293.1499938964844,0.1594606339931488,-2586.606201171875,304.16900634765625,0.8921881914138794,0.2336840182542801,0.1648142039775848,293.22906494140625,297.1499938964844,293.1499938964844,0.2297963052988052,-4686.58984375,304.1598815917969,0.9884715676307678,0.3145838677883148,0.2988317012786865,293.371826171875,297.1499938964844,293.1499938964844,0.0044210571795701,-1651.664306640625,297.1459350585937,0.5246362090110779,0.050000000745058,0.229872241616249,291.1905517578125,291.1499938964844,267.0,265.5131225585937,282.7367248535156,294.0112609863281,291.1903381347656,1.0,0.2162458896636963,0.8250361084938049,0.8250361084938049,1.0,1.0,-0.959385335445404,0.4005958139896393,0.5587895512580872,0.1837896555662155,0.0,0.0,0.3670762181282043,35.44668960571289,25.0,-1.3850480318069458,-8167.81884765625,107.96749114990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6431579589844,306.62109375,278.1499938964844,0.0,18000.0,313.1499938964844,18032.830078125,18000.0,0.0,0.0,0.1866074353456497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2778603732585907,0.2778649628162384,-4.606718448485481e-06,0.0,0.0001893828302854,0.0,0.0,12.381954193115234,0.0,0.0,0.0,0.3037472665309906,4.0,0.0,1.0
394200,293.19287109375,297.1499938964844,293.1499938964844,0.0213576406240463,-900.3973999023438,304.1549072265625,0.5746381282806396,0.0623637698590755,0.0574342720210552,294.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1907043457031,0.5246362090110779,0.050000000745058,0.0484597608447074,293.3167419433594,297.1499938964844,293.1499938964844,0.1594606339931488,-2586.606201171875,304.16900634765625,0.8921881914138794,0.2336840182542801,0.1648142039775848,293.22906494140625,297.1499938964844,293.1499938964844,0.2297963052988052,-4686.58984375,304.1598815917969,0.9884715676307678,0.3145838677883148,0.2988317012786865,293.371826171875,297.1499938964844,293.1499938964844,0.0044210571795701,-1651.664306640625,297.1459350585937,0.5246362090110779,0.050000000745058,0.229872241616249,291.1905517578125,291.1499938964844,267.0,265.5131225585937,282.7367248535156,294.0112609863281,291.1903381347656,1.0,0.2162458896636963,0.8250361084938049,0.8250361084938049,1.0,1.0,-0.959385335445404,0.4005958139896393,0.5587895512580872,0.1837896555662155,0.0,0.0,0.3670762181282043,35.44668960571289,25.0,-1.3850480318069458,-8167.81884765625,107.96749114990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6431579589844,306.62109375,278.1499938964844,0.0,18000.0,313.1499938964844,18032.830078125,18000.0,0.0,0.0,0.1866074353456497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2778603732585907,0.2778649628162384,-4.606718448485481e-06,0.0,0.0001893828302854,0.0,0.0,12.381954193115234,0.0,0.0,0.0,0.3037472665309906,4.0,0.0,1.0
394260,293.1939697265625,297.1499938964844,293.1499938964844,0.0204350594431161,-880.8771362304688,304.1548156738281,0.5781629681587219,0.0610523149371147,0.0561805255711078,294.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1888427734375,0.5322596430778503,0.050000000745058,0.0483856052160263,293.3175964355469,297.1499938964844,293.1499938964844,0.1557231694459915,-2538.104736328125,304.1689147949219,0.8977839350700378,0.2292841225862503,0.1616991758346557,293.22918701171875,297.1499938964844,293.1499938964844,0.2279122322797775,-4656.166015625,304.15972900390625,0.996325671672821,0.3125559091567993,0.2968477606773376,293.3740539550781,297.1499938964844,293.1499938964844,0.0043480433523654,-1626.3193359375,297.06201171875,0.5322596430778503,0.050000000745058,0.2295204848051071,291.1885986328125,291.1499938964844,267.0366516113281,265.5438842773437,282.7525329589844,294.02947998046875,291.1882019042969,1.0,0.2121644169092178,0.8250100612640381,0.8250100612640381,1.0,1.0,-0.951248824596405,0.3975518047809601,0.5536969900131226,0.1805367469787597,0.0,0.0,0.3620508909225464,33.42068099975586,25.0,-3.104746103286743,-8078.5498046875,102.93447875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69873046875,306.6169128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18030.03125,18000.0,0.0,0.0,0.1839636117219925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2725145220756531,0.2725191116333008,-4.590083335642703e-06,0.0,0.000186699675396,0.0,0.0,12.073516845703123,0.0,0.0,0.0,0.3024754822254181,4.0,0.0,1.0
394320,293.1939697265625,297.1499938964844,293.1499938964844,0.0204350594431161,-880.8771362304688,304.1548156738281,0.5781629681587219,0.0610523149371147,0.0561805255711078,294.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1888427734375,0.5322596430778503,0.050000000745058,0.0483856052160263,293.3175964355469,297.1499938964844,293.1499938964844,0.1557231694459915,-2538.104736328125,304.1689147949219,0.8977839350700378,0.2292841225862503,0.1616991758346557,293.22918701171875,297.1499938964844,293.1499938964844,0.2279122322797775,-4656.166015625,304.15972900390625,0.996325671672821,0.3125559091567993,0.2968477606773376,293.3740539550781,297.1499938964844,293.1499938964844,0.0043480433523654,-1626.3193359375,297.06201171875,0.5322596430778503,0.050000000745058,0.2295204848051071,291.1885986328125,291.1499938964844,267.0366516113281,265.5438842773437,282.7525329589844,294.02947998046875,291.1882019042969,1.0,0.2121644169092178,0.8250100612640381,0.8250100612640381,1.0,1.0,-0.951248824596405,0.3975518047809601,0.5536969900131226,0.1805367469787597,0.0,0.0,0.3620508909225464,33.42068099975586,25.0,-3.104746103286743,-8078.5498046875,102.93447875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69873046875,306.6169128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18030.03125,18000.0,0.0,0.0,0.1839636117219925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2725145220756531,0.2725191116333008,-4.590083335642703e-06,0.0,0.000186699675396,0.0,0.0,12.073516845703123,0.0,0.0,0.0,0.3024754822254181,4.0,0.0,1.0
394380,293.19439697265625,297.1499938964844,293.1499938964844,0.0196127220988273,-862.957275390625,304.1545715332031,0.5796117782592773,0.0598543733358383,0.0550245158374309,294.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1855163574219,0.5379655361175537,0.050000000745058,0.048335175961256,293.3183288574219,297.1499938964844,293.1499938964844,0.1520333290100097,-2489.991455078125,304.16876220703125,0.9001539945602417,0.2248886823654174,0.1585948020219802,293.2284240722656,297.1499938964844,293.1499938964844,0.2246964126825332,-4603.25830078125,304.1620483398437,0.9990000128746032,0.3106994032859802,0.2933401465415954,293.3759460449219,297.1499938964844,293.1499938964844,0.0042787380516529,-1602.2249755859375,296.9774475097656,0.5379655361175537,0.050000000745058,0.2292812615633011,291.1852111816406,291.1499938964844,267.0733337402344,265.5745544433594,282.76220703125,294.03240966796875,291.1849975585937,1.0,0.2087888568639755,0.8249840140342712,0.8249840140342712,1.0,1.0,-0.94158536195755,0.3937507271766662,0.5478346347808838,0.1771897971630096,0.0,0.0,0.3575890362262726,31.98175048828125,25.0,-3.1206307411193848,-7989.5341796875,98.60616302490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7420654296875,306.61328125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.109375,18000.0,0.0,0.0,0.1812438666820526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2677871286869049,0.2677917182445526,-4.575314051180612e-06,0.0,0.0001839394972193,0.0,0.0,11.803378105163574,0.0,0.0,0.0,0.3013597428798675,4.0,0.0,1.0
394440,293.19439697265625,297.1499938964844,293.1499938964844,0.0196127220988273,-862.957275390625,304.1545715332031,0.5796117782592773,0.0598543733358383,0.0550245158374309,294.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1855163574219,0.5379655361175537,0.050000000745058,0.048335175961256,293.3183288574219,297.1499938964844,293.1499938964844,0.1520333290100097,-2489.991455078125,304.16876220703125,0.9001539945602417,0.2248886823654174,0.1585948020219802,293.2284240722656,297.1499938964844,293.1499938964844,0.2246964126825332,-4603.25830078125,304.1620483398437,0.9990000128746032,0.3106994032859802,0.2933401465415954,293.3759460449219,297.1499938964844,293.1499938964844,0.0042787380516529,-1602.2249755859375,296.9774475097656,0.5379655361175537,0.050000000745058,0.2292812615633011,291.1852111816406,291.1499938964844,267.0733337402344,265.5745544433594,282.76220703125,294.03240966796875,291.1849975585937,1.0,0.2087888568639755,0.8249840140342712,0.8249840140342712,1.0,1.0,-0.94158536195755,0.3937507271766662,0.5478346347808838,0.1771897971630096,0.0,0.0,0.3575890362262726,31.98175048828125,25.0,-3.1206307411193848,-7989.5341796875,98.60616302490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7420654296875,306.61328125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.109375,18000.0,0.0,0.0,0.1812438666820526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2677871286869049,0.2677917182445526,-4.575314051180612e-06,0.0,0.0001839394972193,0.0,0.0,11.803378105163574,0.0,0.0,0.0,0.3013597428798675,4.0,0.0,1.0
394500,293.1943359375,297.1499938964844,293.1499938964844,0.0192412696778774,-854.6456298828125,304.1544189453125,0.5796093344688416,0.0593002289533615,0.0544980727136135,294.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854858398437,0.540021538734436,0.050000000745058,0.0483179427683353,293.318603515625,297.1499938964844,293.1499938964844,0.15018130838871,-2465.709716796875,304.168701171875,0.9001103639602661,0.2227052450180053,0.1570569723844528,293.22662353515625,297.1499938964844,293.1499938964844,0.222134530544281,-4560.8798828125,304.1644897460937,0.9990000128746032,0.3100605309009552,0.2906034886837005,293.376708984375,297.1499938964844,293.1499938964844,0.0042447242885828,-1590.21923828125,296.9366149902344,0.540021538734436,0.050000000745058,0.2291995137929916,291.1856689453125,291.1499938964844,267.0916748046875,265.58984375,282.7658996582031,294.02801513671875,291.1859741210937,1.0,0.2072832435369491,0.8249710202217102,0.8249710202217102,1.0,1.0,-0.9356977939605712,0.3913359940052032,0.5443618297576904,0.1754232048988342,0.0,0.0,0.3551781177520752,31.45390510559082,25.0,0.1828330606222152,-7941.0634765625,96.56340789794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75927734375,306.6125793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18025.94921875,18000.0,0.0,0.0,0.1798691898584365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2654839158058166,0.2654884755611419,-4.5686042540182825e-06,0.0,0.0001825443614507,0.0,0.0,11.673868179321287,0.0,0.0,0.0,0.3008237481117248,4.0,0.0,1.0
394560,293.1941833496094,297.1499938964844,293.1499938964844,0.0188897438347339,-846.6585083007812,304.1542663574219,0.5794869065284729,0.0587671026587486,0.0539946146309375,294.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.5419080853462219,0.050000000745058,0.04830252379179,293.3188171386719,297.1499938964844,293.1499938964844,0.1483357399702072,-2441.44091796875,304.1686706542969,0.8997885584831238,0.2205302268266677,0.1555265933275222,293.2241516113281,297.1499938964844,293.1499938964844,0.2197379469871521,-4521.283203125,304.16619873046875,0.9990000128746032,0.3095723986625671,0.2880713641643524,293.3773193359375,297.1499938964844,293.1499938964844,0.0042109941132366,-1578.2530517578125,296.896484375,0.5419080853462219,0.050000000745058,0.229126363992691,291.1869506835937,291.1499938964844,267.1099853515625,265.6051330566406,282.7680969238281,294.0216369628906,291.1871337890625,1.0,0.2058866918087005,0.8249762654304504,0.8249762654304504,1.0,1.0,-0.9301101565361024,0.389060765504837,0.5410493612289429,0.1737166792154312,0.0,0.0,0.3525787889957428,30.97640037536621,25.0,1.0567041635513306,-7890.455078125,94.68128204345705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7741394042969,306.6055603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18027.2421875,18000.0,0.0,0.0,0.1784863173961639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2629688382148742,0.2629733979701996,-4.561677087622229e-06,0.0,0.0001811409310903,0.0,0.0,11.534067153930664,0.0,0.0,0.0,0.3002511262893677,4.0,0.0,1.0
394620,293.19366455078125,297.1499938964844,293.1499938964844,0.0182462129741907,-831.7955932617188,304.1539001464844,0.578927755355835,0.0577519573271274,0.0530418045818805,294.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1860656738281,0.5452517867088318,0.050000000745058,0.0482760667800903,293.3190612792969,297.1499938964844,293.1499938964844,0.1447338610887527,-2393.95458984375,304.16845703125,0.8984416127204895,0.2162042707204818,0.1524859517812729,293.2187194824219,297.1499938964844,293.1499938964844,0.2156038433313369,-4453.25927734375,304.1676330566406,0.9990000128746032,0.3087959587574005,0.2836732566356659,293.3782043457031,297.1499938964844,293.1499938964844,0.0041453531011939,-1555.1165771484375,296.8147277832031,0.5452517867088318,0.050000000745058,0.2290008813142776,291.1857604980469,291.1499938964844,267.14666748046875,265.6356201171875,282.7710876464844,294.0081787109375,291.1852722167969,1.0,0.2033840417861938,0.8249867558479309,0.8249867558479309,1.0,1.0,-0.9198551774024964,0.3849281966686249,0.5349270105361938,0.1704966574907302,0.0,0.0,0.3478361666202545,30.145727157592773,25.0,-2.528665781021118,-7792.74755859375,91.34771728515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7972412109375,306.5832824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18025.876953125,18000.0,0.0,0.0,0.1757090240716934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.258090078830719,0.2580946087837219,-4.5475603656086605e-06,0.0,0.000178322326974,0.0,0.0,11.263222694396973,0.0,0.0,0.0,0.2991425693035126,4.0,0.0,1.0
394680,293.19366455078125,297.1499938964844,293.1499938964844,0.0182462129741907,-831.7955932617188,304.1539001464844,0.578927755355835,0.0577519573271274,0.0530418045818805,294.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1860656738281,0.5452517867088318,0.050000000745058,0.0482760667800903,293.3190612792969,297.1499938964844,293.1499938964844,0.1447338610887527,-2393.95458984375,304.16845703125,0.8984416127204895,0.2162042707204818,0.1524859517812729,293.2187194824219,297.1499938964844,293.1499938964844,0.2156038433313369,-4453.25927734375,304.1676330566406,0.9990000128746032,0.3087959587574005,0.2836732566356659,293.3782043457031,297.1499938964844,293.1499938964844,0.0041453531011939,-1555.1165771484375,296.8147277832031,0.5452517867088318,0.050000000745058,0.2290008813142776,291.1857604980469,291.1499938964844,267.14666748046875,265.6356201171875,282.7710876464844,294.0081787109375,291.1852722167969,1.0,0.2033840417861938,0.8249867558479309,0.8249867558479309,1.0,1.0,-0.9198551774024964,0.3849281966686249,0.5349270105361938,0.1704966574907302,0.0,0.0,0.3478361666202545,30.145727157592773,25.0,-2.528665781021118,-7792.74755859375,91.34771728515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7972412109375,306.5832824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18025.876953125,18000.0,0.0,0.0,0.1757090240716934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.258090078830719,0.2580946087837219,-4.5475603656086605e-06,0.0,0.000178322326974,0.0,0.0,11.263222694396973,0.0,0.0,0.0,0.2991425693035126,4.0,0.0,1.0
394740,293.1929626464844,297.1499938964844,293.1499938964844,0.0176619812846183,-817.9812622070312,304.1535949707031,0.5779679417610168,0.0567915067076683,0.052146628499031,294.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.548073410987854,0.050000000745058,0.048254556953907,293.31890869140625,297.1499938964844,293.1499938964844,0.1412177234888076,-2347.3857421875,304.16815185546875,0.8962682485580444,0.2119476646184921,0.1494784951210022,293.2136535644531,297.1499938964844,293.1499938964844,0.2121964991092682,-4397.41650390625,304.1674194335937,0.9990000128746032,0.3080875873565674,0.2800381481647491,293.3787536621094,297.1499938964844,293.1499938964844,0.0040814182721078,-1532.611328125,296.732177734375,0.548073410987854,0.050000000745058,0.2288988530635833,291.1819763183594,291.1499938964844,267.1833190917969,265.6660461425781,282.7742614746094,293.99639892578125,291.181396484375,1.0,0.2012172192335128,0.8249971866607666,0.8249971866607666,1.0,1.0,-0.9106592535972596,0.381261944770813,0.5293972492218018,0.1675329953432083,0.0,0.0,0.343826025724411,29.45633316040039,25.0,-4.775314807891846,-7706.142578125,88.4970474243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8087158203125,306.5595397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18021.78125,18000.0,0.0,0.0,0.1729781627655029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2540033757686615,0.2540079057216644,-4.535267180472147e-06,0.0,0.0001755508419591,0.0,0.0,11.037261962890623,0.0,0.0,0.0,0.2982093095779419,4.0,0.0,1.0
394800,293.1929626464844,297.1499938964844,293.1499938964844,0.0176619812846183,-817.9812622070312,304.1535949707031,0.5779679417610168,0.0567915067076683,0.052146628499031,294.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.548073410987854,0.050000000745058,0.048254556953907,293.31890869140625,297.1499938964844,293.1499938964844,0.1412177234888076,-2347.3857421875,304.16815185546875,0.8962682485580444,0.2119476646184921,0.1494784951210022,293.2136535644531,297.1499938964844,293.1499938964844,0.2121964991092682,-4397.41650390625,304.1674194335937,0.9990000128746032,0.3080875873565674,0.2800381481647491,293.3787536621094,297.1499938964844,293.1499938964844,0.0040814182721078,-1532.611328125,296.732177734375,0.548073410987854,0.050000000745058,0.2288988530635833,291.1819763183594,291.1499938964844,267.1833190917969,265.6660461425781,282.7742614746094,293.99639892578125,291.181396484375,1.0,0.2012172192335128,0.8249971866607666,0.8249971866607666,1.0,1.0,-0.9106592535972596,0.381261944770813,0.5293972492218018,0.1675329953432083,0.0,0.0,0.343826025724411,29.45633316040039,25.0,-4.775314807891846,-7706.142578125,88.4970474243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8087158203125,306.5595397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18021.78125,18000.0,0.0,0.0,0.1729781627655029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2540033757686615,0.2540079057216644,-4.535267180472147e-06,0.0,0.0001755508419591,0.0,0.0,11.037261962890623,0.0,0.0,0.0,0.2982093095779419,4.0,0.0,1.0
394860,293.1921081542969,297.1499938964844,293.1499938964844,0.0171223506331443,-804.9217529296875,304.1532897949219,0.5767158269882202,0.0558723770081996,0.0512944050133228,294.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775207519531,0.5505156517028809,0.050000000745058,0.0482365004718303,293.31591796875,297.1499938964844,293.1499938964844,0.138091892004013,-2305.88232421875,304.16729736328125,0.8940833210945129,0.2082711309194564,0.1467862278223037,293.20928955078125,297.1499938964844,293.1499938964844,0.2092979252338409,-4350.0009765625,304.1664123535156,0.9990000128746032,0.3073590397834778,0.2769275903701782,293.3789978027344,297.1499938964844,293.1499938964844,0.0040188124403357,-1510.554931640625,296.6494140625,0.5505156517028809,0.050000000745058,0.2288131862878799,291.1769104003906,291.1499938964844,267.2200012207031,265.6964111328125,282.771240234375,293.97509765625,291.17596435546875,1.0,0.1993330717086792,0.8250424861907959,0.8250424861907959,1.0,1.0,-0.9025464653968812,0.3780649304389953,0.5244815349578857,0.1648513674736023,0.0,0.0,0.3405496180057525,28.87077140808105,25.0,-7.655625820159912,-7630.65625,86.0566177368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8056640625,306.5297241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.650390625,18000.0,0.0,0.0,0.1703753769397735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2506137192249298,0.2506182491779327,-4.52503991255071e-06,0.0,0.0001729093492031,0.0,0.0,10.851168632507324,0.0,0.0,0.0,0.297440767288208,4.0,0.0,1.0
394920,293.1921081542969,297.1499938964844,293.1499938964844,0.0171223506331443,-804.9217529296875,304.1532897949219,0.5767158269882202,0.0558723770081996,0.0512944050133228,294.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775207519531,0.5505156517028809,0.050000000745058,0.0482365004718303,293.31591796875,297.1499938964844,293.1499938964844,0.138091892004013,-2305.88232421875,304.16729736328125,0.8940833210945129,0.2082711309194564,0.1467862278223037,293.20928955078125,297.1499938964844,293.1499938964844,0.2092979252338409,-4350.0009765625,304.1664123535156,0.9990000128746032,0.3073590397834778,0.2769275903701782,293.3789978027344,297.1499938964844,293.1499938964844,0.0040188124403357,-1510.554931640625,296.6494140625,0.5505156517028809,0.050000000745058,0.2288131862878799,291.1769104003906,291.1499938964844,267.2200012207031,265.6964111328125,282.771240234375,293.97509765625,291.17596435546875,1.0,0.1993330717086792,0.8250424861907959,0.8250424861907959,1.0,1.0,-0.9025464653968812,0.3780649304389953,0.5244815349578857,0.1648513674736023,0.0,0.0,0.3405496180057525,28.87077140808105,25.0,-7.655625820159912,-7630.65625,86.0566177368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8056640625,306.5297241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.650390625,18000.0,0.0,0.0,0.1703753769397735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2506137192249298,0.2506182491779327,-4.52503991255071e-06,0.0,0.0001729093492031,0.0,0.0,10.851168632507324,0.0,0.0,0.0,0.297440767288208,4.0,0.0,1.0
394980,293.19122314453125,297.1499938964844,293.1499938964844,0.0166205000132322,-792.50390625,304.15301513671875,0.5751895904541016,0.0549887120723724,0.0504780374467372,294.4895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708679199219,0.5526124835014343,0.050000000745058,0.0482213869690895,293.3122863769531,297.1499938964844,293.1499938964844,0.1352860033512115,-2268.5068359375,304.1662292480469,0.8918406367301941,0.2048067599534988,0.1443445682525634,293.2056579589844,297.1499938964844,293.1499938964844,0.2068504393100738,-4310.03564453125,304.1650390625,0.9990000128746032,0.3065952658653259,0.2742718458175659,293.3790588378906,297.1499938964844,293.1499938964844,0.0039574117399752,-1488.9097900390625,296.566162109375,0.5526124835014343,0.050000000745058,0.2287414968013763,291.17022705078125,291.1499938964844,267.25665283203125,265.7266540527344,282.7679443359375,293.95294189453125,291.1694030761719,1.0,0.1976920366287231,0.8250877261161804,0.8250877261161804,1.0,1.0,-0.8953440189361572,0.3752422034740448,0.52010178565979,0.1624487191438675,0.0,0.0,0.3383113145828247,28.374481201171875,25.0,-8.483624458312988,-7567.86962890625,83.9563980102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78582763671875,306.4991760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18012.36328125,18000.0,0.0,0.0,0.1679859012365341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2482236176729202,0.2482281327247619,-4.517365141509799e-06,0.0,0.0001704843307379,0.0,0.0,10.719660758972168,0.0,0.0,0.0,0.2968928217887878,4.0,0.0,1.0
395040,293.19122314453125,297.1499938964844,293.1499938964844,0.0166205000132322,-792.50390625,304.15301513671875,0.5751895904541016,0.0549887120723724,0.0504780374467372,294.4895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708679199219,0.5526124835014343,0.050000000745058,0.0482213869690895,293.3122863769531,297.1499938964844,293.1499938964844,0.1352860033512115,-2268.5068359375,304.1662292480469,0.8918406367301941,0.2048067599534988,0.1443445682525634,293.2056579589844,297.1499938964844,293.1499938964844,0.2068504393100738,-4310.03564453125,304.1650390625,0.9990000128746032,0.3065952658653259,0.2742718458175659,293.3790588378906,297.1499938964844,293.1499938964844,0.0039574117399752,-1488.9097900390625,296.566162109375,0.5526124835014343,0.050000000745058,0.2287414968013763,291.17022705078125,291.1499938964844,267.25665283203125,265.7266540527344,282.7679443359375,293.95294189453125,291.1694030761719,1.0,0.1976920366287231,0.8250877261161804,0.8250877261161804,1.0,1.0,-0.8953440189361572,0.3752422034740448,0.52010178565979,0.1624487191438675,0.0,0.0,0.3383113145828247,28.374481201171875,25.0,-8.483624458312988,-7567.86962890625,83.9563980102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78582763671875,306.4991760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18012.36328125,18000.0,0.0,0.0,0.1679859012365341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2482236176729202,0.2482281327247619,-4.517365141509799e-06,0.0,0.0001704843307379,0.0,0.0,10.719660758972168,0.0,0.0,0.0,0.2968928217887878,4.0,0.0,1.0
395100,293.1907653808594,297.1499938964844,293.1499938964844,0.0163798201829195,-786.4307861328125,304.1529235839844,0.5743157267570496,0.0545580573379993,0.0500816330313682,294.4930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1680908203125,0.5535277724266052,0.050000000745058,0.0482149012386798,293.3105773925781,297.1499938964844,293.1499938964844,0.1338975578546524,-2249.922607421875,304.1658020019531,0.890532910823822,0.2030861228704452,0.1431380659341812,293.2041320800781,297.1499938964844,293.1499938964844,0.2057738900184631,-4292.45556640625,304.16424560546875,0.9990000128746032,0.3061921894550323,0.2731148600578308,293.3790283203125,297.1499938964844,293.1499938964844,0.0039269146509468,-1478.0831298828125,296.5250244140625,0.5535277724266052,0.050000000745058,0.228710725903511,291.1675720214844,291.1499938964844,267.2749938964844,265.74176025390625,282.7675476074219,293.9435119628906,291.1669311523437,1.0,0.1969499140977859,0.8251103758811951,0.8251103758811951,1.0,1.0,-0.891986608505249,0.3739223480224609,0.5180642604827881,0.161344826221466,0.0,0.0,0.3374117314815521,28.15788459777832,25.0,-7.553846836090088,-7539.3388671875,83.00932312011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7694702148437,306.4830627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.46484375,18000.0,0.0,0.0,0.1668946743011474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2473087459802627,0.2473132610321045,-4.514471584116109e-06,0.0,0.0001693768717814,0.0,0.0,10.669593811035156,0.0,0.0,0.0,0.2966834008693695,4.0,0.0,1.0
