time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395160,293.1902770996094,297.1499938964844,293.1499938964844,0.0161448661237955,-780.4243774414062,304.1528015136719,0.5733721256256104,0.0541334711015224,0.0496916398406028,294.4963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.5543631911277771,0.050000000745058,0.0482090339064598,293.3089599609375,297.1499938964844,293.1499938964844,0.1325118839740753,-2231.31640625,304.1654357910156,0.8891037702560425,0.2013707756996154,0.141935646533966,293.2027893066406,297.1499938964844,293.1499938964844,0.2047838717699051,-4276.2841796875,304.1634521484375,0.9990000128746032,0.30577152967453,0.2720593512058258,293.37896728515625,297.1499938964844,293.1499938964844,0.0038964627310633,-1467.220703125,296.4842529296875,0.5543631911277771,0.050000000745058,0.2286829054355621,291.1654968261719,291.1499938964844,267.2933349609375,265.7568359375,282.7679748535156,293.9350891113281,291.1649475097656,1.0,0.1962535977363586,0.8251323699951172,0.8251323699951172,1.0,1.0,-0.8887678980827332,0.3726510405540466,0.5161168575286865,0.1603051126003265,0.0,0.0,0.3365941643714905,27.959794998168945,25.0,-6.425252914428711,-7511.54736328125,82.12136840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74920654296875,306.4653625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18009.1484375,18000.0,0.0,0.0,0.1658788621425628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2464923560619354,0.2464968562126159,-4.511982751864707e-06,0.0,0.0001683459558989,0.0,0.0,10.625201225280762,0.0,0.0,0.0,0.2964986264705658,4.0,0.0,1.0
395220,293.1893615722656,297.1499938964844,293.1499938964844,0.0156905055046081,-768.5888061523438,304.15264892578125,0.5712922811508179,0.0532986298203468,0.0489273369312286,294.5028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.5558232665061951,0.050000000745058,0.0481989122927188,293.3059387207031,297.1499938964844,293.1499938964844,0.1297548562288284,-2194.133544921875,304.1648864746094,0.8859277963638306,0.1979582607746124,0.1395438611507415,293.2006225585937,297.1499938964844,293.1499938964844,0.2030383795499801,-4247.76318359375,304.1618957519531,0.9990000128746032,0.30487260222435,0.2702148854732513,293.3788757324219,297.1499938964844,293.1499938964844,0.0038357162848114,-1445.4281005859375,296.4034423828125,0.5558232665061951,0.050000000745058,0.2286348938941955,291.1624450683594,291.1499938964844,267.3299865722656,265.7869567871094,282.7713317871094,293.9208068847656,291.1620788574219,1.0,0.1949818134307861,0.8251763582229614,0.8251763582229614,1.0,1.0,-0.8826960325241089,0.3702272772789001,0.5124687552452087,0.1584179401397705,0.0,0.0,0.3351533412933349,27.612041473388672,25.0,-4.295583724975586,-7457.48828125,80.4996566772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6994934082031,306.42578125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.396484375,18000.0,0.0,0.0,0.1640761345624923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2450725883245468,0.2450771033763885,-4.5077918002789374e-06,0.0,0.0001665164163568,0.0,0.0,10.548479080200195,0.0,0.0,0.0,0.2961808741092682,4.0,0.0,1.0
395280,293.1893615722656,297.1499938964844,293.1499938964844,0.0156905055046081,-768.5888061523438,304.15264892578125,0.5712922811508179,0.0532986298203468,0.0489273369312286,294.5028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.5558232665061951,0.050000000745058,0.0481989122927188,293.3059387207031,297.1499938964844,293.1499938964844,0.1297548562288284,-2194.133544921875,304.1648864746094,0.8859277963638306,0.1979582607746124,0.1395438611507415,293.2006225585937,297.1499938964844,293.1499938964844,0.2030383795499801,-4247.76318359375,304.1618957519531,0.9990000128746032,0.30487260222435,0.2702148854732513,293.3788757324219,297.1499938964844,293.1499938964844,0.0038357162848114,-1445.4281005859375,296.4034423828125,0.5558232665061951,0.050000000745058,0.2286348938941955,291.1624450683594,291.1499938964844,267.3299865722656,265.7869567871094,282.7713317871094,293.9208068847656,291.1620788574219,1.0,0.1949818134307861,0.8251763582229614,0.8251763582229614,1.0,1.0,-0.8826960325241089,0.3702272772789001,0.5124687552452087,0.1584179401397705,0.0,0.0,0.3351533412933349,27.612041473388672,25.0,-4.295583724975586,-7457.48828125,80.4996566772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6994934082031,306.42578125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.396484375,18000.0,0.0,0.0,0.1640761345624923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2450725883245468,0.2450771033763885,-4.5077918002789374e-06,0.0,0.0001665164163568,0.0,0.0,10.548479080200195,0.0,0.0,0.0,0.2961808741092682,4.0,0.0,1.0
395340,293.1885070800781,297.1499938964844,293.1499938964844,0.0152541976422071,-756.9393920898438,304.1524963378906,0.5689734816551208,0.0524791665375232,0.0481796897947788,294.5092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607666015625,0.557034969329834,0.050000000745058,0.0481906309723854,293.3031311035156,297.1499938964844,293.1499938964844,0.1270239502191543,-2157.09765625,304.1644897460937,0.8823913931846619,0.1945779919624328,0.1371739208698272,293.1991577148437,297.1499938964844,293.1499938964844,0.2015711963176727,-4223.775390625,304.1603698730469,0.9990000128746032,0.3038911819458008,0.2686833143234253,293.3787536621094,297.1499938964844,293.1499938964844,0.0037751849740743,-1423.5650634765625,296.3233642578125,0.557034969329834,0.050000000745058,0.2285955995321273,291.1606140136719,291.1499938964844,267.3666687011719,265.81695556640625,282.7778625488281,293.9092712402344,291.1604309082031,1.0,0.1938528716564178,0.8252204060554504,0.8252204060554504,1.0,1.0,-0.8770586848258972,0.367932379245758,0.5091263055801392,0.1567897498607635,0.0,0.0,0.3338702023029327,27.32074928283692,25.0,-2.482871532440185,-7404.93994140625,79.05744171142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6410827636719,306.3820495605469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.421875,18000.0,0.0,0.0,0.1625792235136032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2438443303108215,0.243848830461502,-4.504305252339691e-06,0.0,0.0001649972400628,0.0,0.0,10.482586860656738,0.0,0.0,0.0,0.29590904712677,4.0,0.0,1.0
395400,293.1885070800781,297.1499938964844,293.1499938964844,0.0152541976422071,-756.9393920898438,304.1524963378906,0.5689734816551208,0.0524791665375232,0.0481796897947788,294.5092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607666015625,0.557034969329834,0.050000000745058,0.0481906309723854,293.3031311035156,297.1499938964844,293.1499938964844,0.1270239502191543,-2157.09765625,304.1644897460937,0.8823913931846619,0.1945779919624328,0.1371739208698272,293.1991577148437,297.1499938964844,293.1499938964844,0.2015711963176727,-4223.775390625,304.1603698730469,0.9990000128746032,0.3038911819458008,0.2686833143234253,293.3787536621094,297.1499938964844,293.1499938964844,0.0037751849740743,-1423.5650634765625,296.3233642578125,0.557034969329834,0.050000000745058,0.2285955995321273,291.1606140136719,291.1499938964844,267.3666687011719,265.81695556640625,282.7778625488281,293.9092712402344,291.1604309082031,1.0,0.1938528716564178,0.8252204060554504,0.8252204060554504,1.0,1.0,-0.8770586848258972,0.367932379245758,0.5091263055801392,0.1567897498607635,0.0,0.0,0.3338702023029327,27.32074928283692,25.0,-2.482871532440185,-7404.93994140625,79.05744171142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6410827636719,306.3820495605469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.421875,18000.0,0.0,0.0,0.1625792235136032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2438443303108215,0.243848830461502,-4.504305252339691e-06,0.0,0.0001649972400628,0.0,0.0,10.482586860656738,0.0,0.0,0.0,0.29590904712677,4.0,0.0,1.0
395460,293.18768310546875,297.1499938964844,293.1499938964844,0.0148334419354796,-745.4298095703125,304.15234375,0.5664497017860413,0.051671378314495,0.0474446155130863,294.51544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5580459833145142,0.050000000745058,0.0481838025152683,293.3004455566406,297.1499938964844,293.1499938964844,0.1243299767374992,-2120.3701171875,304.1641540527344,0.8785865902900696,0.1912420690059662,0.1348334997892379,293.1982421875,297.1499938964844,293.1499938964844,0.2003309726715088,-4203.4794921875,304.15899658203125,0.9990000128746032,0.3028275072574615,0.2674041986465454,293.3786926269531,297.1499938964844,293.1499938964844,0.0037147847469896,-1401.62109375,296.2438659667969,0.5580459833145142,0.050000000745058,0.2285632193088531,291.1598205566406,291.1499938964844,267.4033203125,265.8468933105469,282.7873840332031,293.89971923828125,291.1597595214844,1.0,0.1928421109914779,0.8252636194229126,0.8252636194229126,1.0,1.0,-0.8717849254608154,0.3657274842262268,0.5060574412345886,0.1554225385189056,0.0,0.0,0.3326230347156524,27.07542991638184,25.0,-1.0471755266189575,-7353.21923828125,77.7621841430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5790405273437,306.3362121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.060546875,18000.0,0.0,0.0,0.1613600701093673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2426845133304596,0.2426890134811401,-4.501154307945399e-06,0.0,0.0001637599489185,0.0,0.0,10.420822143554688,0.0,0.0,0.0,0.2956554591655731,4.0,0.0,1.0
395520,293.18768310546875,297.1499938964844,293.1499938964844,0.0148334419354796,-745.4298095703125,304.15234375,0.5664497017860413,0.051671378314495,0.0474446155130863,294.51544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5580459833145142,0.050000000745058,0.0481838025152683,293.3004455566406,297.1499938964844,293.1499938964844,0.1243299767374992,-2120.3701171875,304.1641540527344,0.8785865902900696,0.1912420690059662,0.1348334997892379,293.1982421875,297.1499938964844,293.1499938964844,0.2003309726715088,-4203.4794921875,304.15899658203125,0.9990000128746032,0.3028275072574615,0.2674041986465454,293.3786926269531,297.1499938964844,293.1499938964844,0.0037147847469896,-1401.62109375,296.2438659667969,0.5580459833145142,0.050000000745058,0.2285632193088531,291.1598205566406,291.1499938964844,267.4033203125,265.8468933105469,282.7873840332031,293.89971923828125,291.1597595214844,1.0,0.1928421109914779,0.8252636194229126,0.8252636194229126,1.0,1.0,-0.8717849254608154,0.3657274842262268,0.5060574412345886,0.1554225385189056,0.0,0.0,0.3326230347156524,27.07542991638184,25.0,-1.0471755266189575,-7353.21923828125,77.7621841430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5790405273437,306.3362121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.060546875,18000.0,0.0,0.0,0.1613600701093673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2426845133304596,0.2426890134811401,-4.501154307945399e-06,0.0,0.0001637599489185,0.0,0.0,10.420822143554688,0.0,0.0,0.0,0.2956554591655731,4.0,0.0,1.0
395580,293.1868896484375,297.1499938964844,293.1499938964844,0.0144267464056611,-734.0361938476562,304.1522521972656,0.5637498497962952,0.050873264670372,0.0467197299003601,294.5214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5588920712471008,0.050000000745058,0.0481781437993049,293.2978210449219,297.1499938964844,293.1499938964844,0.1216849163174629,-2084.127197265625,304.1638488769531,0.8745926022529602,0.1879641413688659,0.1325316876173019,293.1978759765625,297.1499938964844,293.1499938964844,0.1992790251970291,-4186.2421875,304.1577453613281,0.9990000128746032,0.3016831576824188,0.2663324177265167,293.3786315917969,297.1499938964844,293.1499938964844,0.0036545402836054,-1379.6209716796875,296.164794921875,0.5588920712471008,0.050000000745058,0.2285363674163818,291.1597900390625,291.1499938964844,267.44000244140625,265.8767395019531,282.7997741699219,293.8915100097656,291.1598205566406,1.0,0.1919320970773697,0.8253068923950195,0.8253068923950195,1.0,1.0,-0.8668267130851746,0.3635843396186828,0.5032423734664917,0.1543222814798355,0.0,0.0,0.3313243091106415,26.8685302734375,25.0,0.0850262194871902,-7302.02783203125,76.5909652709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5177001953125,306.290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.162109375,18000.0,0.0,0.0,0.1603816151618957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2415056824684143,0.2415101826190948,-4.49807203040109e-06,0.0,0.0001627669553272,0.0,0.0,10.358449935913086,0.0,0.0,0.0,0.295400470495224,4.0,0.0,1.0
395640,293.1868896484375,297.1499938964844,293.1499938964844,0.0144267464056611,-734.0361938476562,304.1522521972656,0.5637498497962952,0.050873264670372,0.0467197299003601,294.5214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5588920712471008,0.050000000745058,0.0481781437993049,293.2978210449219,297.1499938964844,293.1499938964844,0.1216849163174629,-2084.127197265625,304.1638488769531,0.8745926022529602,0.1879641413688659,0.1325316876173019,293.1978759765625,297.1499938964844,293.1499938964844,0.1992790251970291,-4186.2421875,304.1577453613281,0.9990000128746032,0.3016831576824188,0.2663324177265167,293.3786315917969,297.1499938964844,293.1499938964844,0.0036545402836054,-1379.6209716796875,296.164794921875,0.5588920712471008,0.050000000745058,0.2285363674163818,291.1597900390625,291.1499938964844,267.44000244140625,265.8767395019531,282.7997741699219,293.8915100097656,291.1598205566406,1.0,0.1919320970773697,0.8253068923950195,0.8253068923950195,1.0,1.0,-0.8668267130851746,0.3635843396186828,0.5032423734664917,0.1543222814798355,0.0,0.0,0.3313243091106415,26.8685302734375,25.0,0.0850262194871902,-7302.02783203125,76.5909652709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5177001953125,306.290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.162109375,18000.0,0.0,0.0,0.1603816151618957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2415056824684143,0.2415101826190948,-4.49807203040109e-06,0.0,0.0001627669553272,0.0,0.0,10.358449935913086,0.0,0.0,0.0,0.295400470495224,4.0,0.0,1.0
395700,293.1865234375,297.1499938964844,293.1499938964844,0.0142283998429775,-728.3798828125,304.1521911621094,0.5623433589935303,0.0504777431488037,0.04636075720191,294.5244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600036621094,0.5592631101608276,0.050000000745058,0.0481756776571273,293.2964782714844,297.1499938964844,293.1499938964844,0.1203849911689758,-2066.249755859375,304.1636962890625,0.8725490570068359,0.1863534599542617,0.1313988417387008,293.1978454589844,297.1499938964844,293.1499938964844,0.1988127380609512,-4178.591796875,304.1571960449219,0.9990000128746032,0.3010817170143127,0.2658620178699493,293.37860107421875,297.1499938964844,293.1499938964844,0.0036244585644453,-1368.5968017578125,296.1253662109375,0.5592631101608276,0.050000000745058,0.2285246849060058,291.1600341796875,291.1499938964844,267.4583435058594,265.89166259765625,282.8070373535156,293.8877258300781,291.1601257324219,1.0,0.1915104240179062,0.825328528881073,0.825328528881073,1.0,1.0,-0.8644546270370483,0.3625286221504211,0.5019260048866272,0.1538751721382141,0.0,0.0,0.3306298553943634,26.77754211425781,25.0,0.5671206116676331,-7276.56494140625,76.04618072509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4885559082031,306.2679138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.365234375,18000.0,0.0,0.0,0.1599688231945037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2408850640058517,0.2408895641565323,-4.496489054872654e-06,0.0,0.0001623480202397,0.0,0.0,10.325754165649414,0.0,0.0,0.0,0.2952671349048614,4.0,0.0,1.0
395760,293.1861572265625,297.1499938964844,293.1499938964844,0.0140341892838478,-722.77685546875,304.15216064453125,0.5609169006347656,0.0500890053808689,0.0460055954754352,294.5270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16033935546875,0.5596088171005249,0.050000000745058,0.0481733903288841,293.29498291015625,297.1499938964844,293.1499938964844,0.1191116496920585,-2048.698486328125,304.1635131835937,0.8705112338066101,0.1847910583019256,0.1302881687879562,293.1979064941406,297.1499938964844,293.1499938964844,0.198376178741455,-4171.4189453125,304.1566772460937,0.9990000128746032,0.3004664182662964,0.2654235064983368,293.37860107421875,297.1499938964844,293.1499938964844,0.0035944115370512,-1357.562744140625,296.0860595703125,0.5596088171005249,0.050000000745058,0.2285138219594955,291.1604309082031,291.1499938964844,267.4766540527344,265.9065246582031,282.814453125,293.8831481933594,291.1605224609375,1.0,0.1911081671714782,0.8253556489944458,0.8253556489944458,1.0,1.0,-0.862153172492981,0.3614822924137115,0.500670850276947,0.1534997075796127,0.0,0.0,0.3298966884613037,26.693239212036133,25.0,0.90250825881958,-7251.32666015625,75.52572631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4609375,306.2460021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.6484375,18000.0,0.0,0.0,0.159596562385559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2402331978082656,0.240237683057785,-4.494845597946551e-06,0.0,0.0001619702234165,0.0,0.0,10.291495323181152,0.0,0.0,0.0,0.2951276302337646,4.0,0.0,1.0
395820,293.18560791015625,297.1499938964844,293.1499938964844,0.013858956284821,-717.92431640625,304.1419677734375,0.5603624582290649,0.050000000745058,0.0457411371171474,294.5312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609191894531,0.5603662133216858,0.050000000745058,0.0481683947145938,293.2915954589844,297.1499938964844,293.1499938964844,0.1166973486542701,-2015.3299560546875,304.1630249023437,0.8667346239089966,0.1818074285984039,0.128174677491188,293.1980285644531,297.1499938964844,293.1499938964844,0.1974437683820724,-4155.97509765625,304.1560363769531,0.9990000128746032,0.2992259860038757,0.2644617855548858,293.3785400390625,297.1499938964844,293.1499938964844,0.0035345221403986,-1335.5391845703125,296.00732421875,0.5603662133216858,0.050000000745058,0.2284901291131973,291.1609191894531,291.1499938964844,267.5133361816406,265.93621826171875,282.82940673828125,293.8714294433594,291.160888671875,1.0,0.190364807844162,0.8254099488258362,0.8254099488258362,1.0,1.0,-0.858110249042511,0.3595755398273468,0.4985346794128418,0.1530177742242813,0.0,0.0,0.3283967673778534,26.524587631225582,25.0,0.423636794090271,-7203.333984375,74.58679962158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41143798828125,306.2035522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.99609375,18000.0,0.0,0.0,0.1589510589838028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2388670593500137,0.238871544599533,-4.491361323744059e-06,0.0,0.0001613151252968,0.0,0.0,10.21974754333496,0.0,0.0,0.0,0.2948358654975891,4.0,0.0,1.0
395880,293.18560791015625,297.1499938964844,293.1499938964844,0.013858956284821,-717.92431640625,304.1419677734375,0.5603624582290649,0.050000000745058,0.0457411371171474,294.5312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609191894531,0.5603662133216858,0.050000000745058,0.0481683947145938,293.2915954589844,297.1499938964844,293.1499938964844,0.1166973486542701,-2015.3299560546875,304.1630249023437,0.8667346239089966,0.1818074285984039,0.128174677491188,293.1980285644531,297.1499938964844,293.1499938964844,0.1974437683820724,-4155.97509765625,304.1560363769531,0.9990000128746032,0.2992259860038757,0.2644617855548858,293.3785400390625,297.1499938964844,293.1499938964844,0.0035345221403986,-1335.5391845703125,296.00732421875,0.5603662133216858,0.050000000745058,0.2284901291131973,291.1609191894531,291.1499938964844,267.5133361816406,265.93621826171875,282.82940673828125,293.8714294433594,291.160888671875,1.0,0.190364807844162,0.8254099488258362,0.8254099488258362,1.0,1.0,-0.858110249042511,0.3595755398273468,0.4985346794128418,0.1530177742242813,0.0,0.0,0.3283967673778534,26.524587631225582,25.0,0.423636794090271,-7203.333984375,74.58679962158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41143798828125,306.2035522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.99609375,18000.0,0.0,0.0,0.1589510589838028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2388670593500137,0.238871544599533,-4.491361323744059e-06,0.0,0.0001613151252968,0.0,0.0,10.21974754333496,0.0,0.0,0.0,0.2948358654975891,4.0,0.0,1.0
395940,293.185791015625,297.1499938964844,293.1499938964844,0.013821561820805,-717.11083984375,304.1286315917969,0.5611004829406738,0.050000000745058,0.0457373335957527,294.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610107421875,0.5611003041267395,0.050000000745058,0.0481635853648185,293.28814697265625,297.1499938964844,293.1499938964844,0.1143848896026611,-1983.23193359375,304.1625366210937,0.8630679845809937,0.1789185106754303,0.1261389702558517,293.1981201171875,297.1499938964844,293.1499938964844,0.1965485513210296,-4141.10791015625,304.155517578125,0.9990000128746032,0.2979916036128998,0.2635282576084137,293.3784484863281,297.1499938964844,293.1499938964844,0.0034751640632748,-1313.6640625,295.92852783203125,0.5611003041267395,0.050000000745058,0.2284673154354095,291.1610412597656,291.1499938964844,267.54998779296875,265.9658203125,282.84820556640625,293.86163330078125,291.1611328125,1.0,0.1896968334913253,0.8254641890525818,0.8254641890525818,1.0,1.0,-0.8545088171958923,0.3577644824981689,0.4967443645000458,0.152876079082489,0.0,0.0,0.3269243836402893,26.371782302856445,25.0,0.6870007514953613,-7158.45556640625,73.75260162353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3700561523437,306.16705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.865234375,18000.0,0.0,0.0,0.1584048271179199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2375362068414688,0.2375406920909881,-4.48787886853097e-06,0.0,0.0001607607555342,0.0,0.0,10.149839401245115,0.0,0.0,0.0,0.2945501804351806,4.0,0.0,1.0
396000,293.185791015625,297.1499938964844,293.1499938964844,0.013821561820805,-717.11083984375,304.1286315917969,0.5611004829406738,0.050000000745058,0.0457373335957527,294.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610107421875,0.5611003041267395,0.050000000745058,0.0481635853648185,293.28814697265625,297.1499938964844,293.1499938964844,0.1143848896026611,-1983.23193359375,304.1625366210937,0.8630679845809937,0.1789185106754303,0.1261389702558517,293.1981201171875,297.1499938964844,293.1499938964844,0.1965485513210296,-4141.10791015625,304.155517578125,0.9990000128746032,0.2979916036128998,0.2635282576084137,293.3784484863281,297.1499938964844,293.1499938964844,0.0034751640632748,-1313.6640625,295.92852783203125,0.5611003041267395,0.050000000745058,0.2284673154354095,291.1610412597656,291.1499938964844,267.54998779296875,265.9658203125,282.84820556640625,293.86163330078125,291.1611328125,1.0,0.1896968334913253,0.8254641890525818,0.8254641890525818,1.0,1.0,-0.8545088171958923,0.3577644824981689,0.4967443645000458,0.152876079082489,0.0,0.0,0.3269243836402893,26.371782302856445,25.0,0.6870007514953613,-7158.45556640625,73.75260162353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3700561523437,306.16705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.865234375,18000.0,0.0,0.0,0.1584048271179199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2375362068414688,0.2375406920909881,-4.48787886853097e-06,0.0,0.0001607607555342,0.0,0.0,10.149839401245115,0.0,0.0,0.0,0.2945501804351806,4.0,0.0,1.0
396060,293.18621826171875,297.1499938964844,293.1499938964844,0.0137811731547117,-716.1946411132812,304.1146850585937,0.5617477297782898,0.050000000745058,0.0457333028316497,294.5384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.5617477297782898,0.050000000745058,0.048159372061491,293.2847595214844,297.1499938964844,293.1499938964844,0.1121396943926811,-1951.910888671875,304.162109375,0.8593990802764893,0.1761091351509094,0.1241644695401191,293.19830322265625,297.1499938964844,293.1499938964844,0.1957345157861709,-4127.5537109375,304.155029296875,0.9990000128746032,0.296733558177948,0.2627038061618805,293.3782958984375,297.1499938964844,293.1499938964844,0.0034156797919422,-1291.62255859375,295.8506774902344,0.5617477297782898,0.050000000745058,0.2284473180770874,291.16241455078125,291.1499938964844,267.5882873535156,265.9967956542969,282.8714904785156,293.8536682128906,291.1626892089844,1.0,0.1890922784805297,0.8255254626274109,0.8255254626274109,1.0,1.0,-0.8511156439781189,0.3559511303901672,0.495164543390274,0.1530154347419738,0.0,0.0,0.325187087059021,26.242015838623047,25.0,2.1011722087860107,-7113.32763671875,72.9923324584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.337646484375,306.13543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.76171875,18000.0,0.0,0.0,0.1579175889492035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360511422157287,0.2360556125640869,-4.484249529923545e-06,0.0,0.0001602662669029,0.0,0.0,10.072587966918944,0.0,0.0,0.0,0.2942359447479248,4.0,0.0,1.0
396120,293.18621826171875,297.1499938964844,293.1499938964844,0.0137811731547117,-716.1946411132812,304.1146850585937,0.5617477297782898,0.050000000745058,0.0457333028316497,294.5384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.5617477297782898,0.050000000745058,0.048159372061491,293.2847595214844,297.1499938964844,293.1499938964844,0.1121396943926811,-1951.910888671875,304.162109375,0.8593990802764893,0.1761091351509094,0.1241644695401191,293.19830322265625,297.1499938964844,293.1499938964844,0.1957345157861709,-4127.5537109375,304.155029296875,0.9990000128746032,0.296733558177948,0.2627038061618805,293.3782958984375,297.1499938964844,293.1499938964844,0.0034156797919422,-1291.62255859375,295.8506774902344,0.5617477297782898,0.050000000745058,0.2284473180770874,291.16241455078125,291.1499938964844,267.5882873535156,265.9967956542969,282.8714904785156,293.8536682128906,291.1626892089844,1.0,0.1890922784805297,0.8255254626274109,0.8255254626274109,1.0,1.0,-0.8511156439781189,0.3559511303901672,0.495164543390274,0.1530154347419738,0.0,0.0,0.325187087059021,26.242015838623047,25.0,2.1011722087860107,-7113.32763671875,72.9923324584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.337646484375,306.13543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.76171875,18000.0,0.0,0.0,0.1579175889492035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360511422157287,0.2360556125640869,-4.484249529923545e-06,0.0,0.0001602662669029,0.0,0.0,10.072587966918944,0.0,0.0,0.0,0.2942359447479248,4.0,0.0,1.0
396180,293.186767578125,297.1499938964844,293.1499938964844,0.0137393502518534,-715.2203979492188,304.1004638671875,0.5623128414154053,0.050000000745058,0.0457298271358013,294.5419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16455078125,0.5623128414154053,0.050000000745058,0.0481557101011276,293.2816772460937,297.1499938964844,293.1499938964844,0.1099234893918037,-1920.837158203125,304.1617736816406,0.855654239654541,0.1733187139034271,0.1222133859992027,293.1986694335937,297.1499938964844,293.1499938964844,0.1950020939111709,-4115.33251953125,304.1545715332031,0.9990000128746032,0.295435220003128,0.2619832456111908,293.378173828125,297.1499938964844,293.1499938964844,0.0033564704935997,-1269.58447265625,295.7735290527344,0.5623128414154053,0.050000000745058,0.2284299582242965,291.1648254394531,291.1499938964844,267.6296691894531,266.030517578125,282.9000244140625,293.8483581542969,291.16522216796875,1.0,0.1885411739349365,0.82558673620224,0.82558673620224,1.0,1.0,-0.8478798866271973,0.3541295528411865,0.4937503337860107,0.1533813625574112,0.0,0.0,0.3230552673339844,26.132678985595703,25.0,3.388014316558838,-7065.57568359375,72.2925796508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3153991699219,306.1069030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.337890625,18000.0,0.0,0.0,0.1574382036924362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2342440485954284,0.2342485338449478,-4.479973995330511e-06,0.0,0.0001597797672729,0.0,0.0,9.979167938232422,0.0,0.0,0.0,0.2938579618930816,4.0,0.0,1.0
396240,293.186767578125,297.1499938964844,293.1499938964844,0.0137393502518534,-715.2203979492188,304.1004638671875,0.5623128414154053,0.050000000745058,0.0457298271358013,294.5419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16455078125,0.5623128414154053,0.050000000745058,0.0481557101011276,293.2816772460937,297.1499938964844,293.1499938964844,0.1099234893918037,-1920.837158203125,304.1617736816406,0.855654239654541,0.1733187139034271,0.1222133859992027,293.1986694335937,297.1499938964844,293.1499938964844,0.1950020939111709,-4115.33251953125,304.1545715332031,0.9990000128746032,0.295435220003128,0.2619832456111908,293.378173828125,297.1499938964844,293.1499938964844,0.0033564704935997,-1269.58447265625,295.7735290527344,0.5623128414154053,0.050000000745058,0.2284299582242965,291.1648254394531,291.1499938964844,267.6296691894531,266.030517578125,282.9000244140625,293.8483581542969,291.16522216796875,1.0,0.1885411739349365,0.82558673620224,0.82558673620224,1.0,1.0,-0.8478798866271973,0.3541295528411865,0.4937503337860107,0.1533813625574112,0.0,0.0,0.3230552673339844,26.132678985595703,25.0,3.388014316558838,-7065.57568359375,72.2925796508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3153991699219,306.1069030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.337890625,18000.0,0.0,0.0,0.1574382036924362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2342440485954284,0.2342485338449478,-4.479973995330511e-06,0.0,0.0001597797672729,0.0,0.0,9.979167938232422,0.0,0.0,0.0,0.2938579618930816,4.0,0.0,1.0
396300,293.1870422363281,297.1499938964844,293.1499938964844,0.0137180080637335,-714.7161254882812,304.0932922363281,0.562567949295044,0.050000000745058,0.0457282662391662,294.5436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.562567949295044,0.050000000745058,0.048154067248106,293.2803039550781,297.1499938964844,293.1499938964844,0.1088183894753456,-1905.2841796875,304.1616516113281,0.8537411689758301,0.1719232201576233,0.1212386861443519,293.1989440917969,297.1499938964844,293.1499938964844,0.1946641653776168,-4109.685546875,304.15435791015625,0.9990000128746032,0.2947683036327362,0.2616576254367828,293.37811279296875,297.1499938964844,293.1499938964844,0.0033268865663558,-1258.5423583984375,295.73516845703125,0.562567949295044,0.050000000745058,0.228422150015831,291.1662902832031,291.1499938964844,267.6514892578125,266.0483703613281,282.916259765625,293.8467712402344,291.166748046875,1.0,0.188282698392868,0.8256173729896545,0.8256173729896545,1.0,1.0,-0.8463060855865479,0.3532084822654724,0.4930976033210754,0.1536475121974945,0.0,0.0,0.3218201696872711,26.084875106811523,25.0,3.921955585479736,-7040.46240234375,71.96150207519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30841064453125,306.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.25,18000.0,0.0,0.0,0.1571850627660751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2332020848989486,0.233206570148468,-4.477523816603934e-06,0.0,0.0001595228532096,0.0,0.0,9.925474166870115,0.0,0.0,0.0,0.2936409413814544,4.0,0.0,1.0
396360,293.18731689453125,297.1499938964844,293.1499938964844,0.0136964386329054,-714.202880859375,304.0860290527344,0.5628068447113037,0.050000000745058,0.0457268059253692,294.54541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675720214844,0.5628068447113037,0.050000000745058,0.0481525287032127,293.27899169921875,297.1499938964844,293.1499938964844,0.107714258134365,-1889.706787109375,304.1615295410156,0.8518012166023254,0.1705261170864105,0.1202632039785385,293.1992492675781,297.1499938964844,293.1499938964844,0.19434355199337,-4104.322265625,304.1541442871094,0.9990000128746032,0.294088751077652,0.2613524794578552,293.3780517578125,297.1499938964844,293.1499938964844,0.0032973221968859,-1247.490478515625,295.6968994140625,0.5628068447113037,0.050000000745058,0.2284148633480072,291.1679077148437,291.1499938964844,267.6739807128906,266.0668029785156,282.93377685546875,293.8458251953125,291.1683959960937,1.0,0.1880343407392501,0.8256529569625854,0.8256529569625854,1.0,1.0,-0.8447567820549011,0.352278470993042,0.4924783408641815,0.1539688110351562,0.0,0.0,0.3204633295536041,26.041221618652344,25.0,4.33829402923584,-7014.40283203125,71.64141082763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30426025390625,306.0811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.216796875,18000.0,0.0,0.0,0.1569144576787948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2320590913295745,0.2320635616779327,-4.474841716728406e-06,0.0,0.0001592482294654,0.0,0.0,9.866701126098633,0.0,0.0,0.0,0.2934035062789917,4.0,0.0,1.0
396420,293.1879577636719,297.1499938964844,293.1499938964844,0.0136528015136718,-713.15869140625,304.0713195800781,0.5632425546646118,0.050000000745058,0.0457241497933864,294.5488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.5632425546646118,0.050000000745058,0.0481497310101985,293.2767333984375,297.1499938964844,293.1499938964844,0.105507805943489,-1858.4661865234373,304.161376953125,0.8478439450263977,0.1677228808403015,0.1183072254061698,293.1999816894531,297.1499938964844,293.1499938964844,0.1937504112720489,-4094.38818359375,304.1537475585937,0.9990000128746032,0.2926909923553467,0.2607955932617187,293.3779296875,297.1499938964844,293.1499938964844,0.0032382586505264,-1225.37060546875,295.6204833984375,0.5632425546646118,0.050000000745058,0.2284015864133834,291.1713256835937,291.1499938964844,267.72100830078125,266.10546875,282.9726257324219,293.8458251953125,291.1718444824219,1.0,0.1875643730163574,0.8257240653038025,0.8257240653038025,1.0,1.0,-0.8417186141014099,0.3503846228122711,0.4913339912891388,0.1547738015651703,0.0,0.0,0.3173868060111999,25.9651107788086,25.0,4.797696590423584,-6959.345703125,71.02993774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3045349121094,306.05792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.1640625,18000.0,0.0,0.0,0.1562973856925964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2294697314500808,0.229474201798439,-4.468757197173545e-06,0.0,0.0001586219877935,0.0,0.0,9.733990669250488,0.0,0.0,0.0,0.2928676009178161,4.0,0.0,1.0
396480,293.1879577636719,297.1499938964844,293.1499938964844,0.0136528015136718,-713.15869140625,304.0713195800781,0.5632425546646118,0.050000000745058,0.0457241497933864,294.5488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.5632425546646118,0.050000000745058,0.0481497310101985,293.2767333984375,297.1499938964844,293.1499938964844,0.105507805943489,-1858.4661865234373,304.161376953125,0.8478439450263977,0.1677228808403015,0.1183072254061698,293.1999816894531,297.1499938964844,293.1499938964844,0.1937504112720489,-4094.38818359375,304.1537475585937,0.9990000128746032,0.2926909923553467,0.2607955932617187,293.3779296875,297.1499938964844,293.1499938964844,0.0032382586505264,-1225.37060546875,295.6204833984375,0.5632425546646118,0.050000000745058,0.2284015864133834,291.1713256835937,291.1499938964844,267.72100830078125,266.10546875,282.9726257324219,293.8458251953125,291.1718444824219,1.0,0.1875643730163574,0.8257240653038025,0.8257240653038025,1.0,1.0,-0.8417186141014099,0.3503846228122711,0.4913339912891388,0.1547738015651703,0.0,0.0,0.3173868060111999,25.9651107788086,25.0,4.797696590423584,-6959.345703125,71.02993774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3045349121094,306.05792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.1640625,18000.0,0.0,0.0,0.1562973856925964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2294697314500808,0.229474201798439,-4.468757197173545e-06,0.0,0.0001586219877935,0.0,0.0,9.733990669250488,0.0,0.0,0.0,0.2928676009178161,4.0,0.0,1.0
396540,293.1885986328125,297.1499938964844,293.1499938964844,0.0136087210848927,-712.1011352539062,304.0563049316406,0.5636297464370728,0.050000000745058,0.0457217954099178,294.55224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744689941406,0.5636297464370728,0.050000000745058,0.0481472499668598,293.2748107910156,297.1499938964844,293.1499938964844,0.103300392627716,-1827.065185546875,304.1612548828125,0.8437828421592712,0.1649010628461837,0.1163397133350372,293.2008972167969,297.1499938964844,293.1499938964844,0.1932161152362823,-4085.42724609375,304.1534118652344,0.9990000128746032,0.2912405729293823,0.2603002190589905,293.3778686523437,297.1499938964844,293.1499938964844,0.0031793259549885,-1203.2587890625,295.5440979003906,0.5636297464370728,0.050000000745058,0.2283898293972015,291.1748046875,291.1499938964844,267.7705383300781,266.1463623046875,283.01641845703125,293.84820556640625,291.1753234863281,1.0,0.1871253550052642,0.8257951736450195,0.8257951736450195,1.0,1.0,-0.8387429714202881,0.3484378755092621,0.490305095911026,0.1557903587818145,0.0,0.0,0.3138341307640075,25.9023380279541,25.0,4.853417873382568,-6900.33544921875,70.45116424560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3160095214844,306.03692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.970703125,18000.0,0.0,0.0,0.155543565750122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2264895886182785,0.2264940440654754,-4.4617386265599634e-06,0.0,0.0001578569354023,0.0,0.0,9.581987380981444,0.0,0.0,0.0,0.2922539114952087,4.0,0.0,1.0
396600,293.1885986328125,297.1499938964844,293.1499938964844,0.0136087210848927,-712.1011352539062,304.0563049316406,0.5636297464370728,0.050000000745058,0.0457217954099178,294.55224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744689941406,0.5636297464370728,0.050000000745058,0.0481472499668598,293.2748107910156,297.1499938964844,293.1499938964844,0.103300392627716,-1827.065185546875,304.1612548828125,0.8437828421592712,0.1649010628461837,0.1163397133350372,293.2008972167969,297.1499938964844,293.1499938964844,0.1932161152362823,-4085.42724609375,304.1534118652344,0.9990000128746032,0.2912405729293823,0.2603002190589905,293.3778686523437,297.1499938964844,293.1499938964844,0.0031793259549885,-1203.2587890625,295.5440979003906,0.5636297464370728,0.050000000745058,0.2283898293972015,291.1748046875,291.1499938964844,267.7705383300781,266.1463623046875,283.01641845703125,293.84820556640625,291.1753234863281,1.0,0.1871253550052642,0.8257951736450195,0.8257951736450195,1.0,1.0,-0.8387429714202881,0.3484378755092621,0.490305095911026,0.1557903587818145,0.0,0.0,0.3138341307640075,25.9023380279541,25.0,4.853417873382568,-6900.33544921875,70.45116424560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3160095214844,306.03692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.970703125,18000.0,0.0,0.0,0.155543565750122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2264895886182785,0.2264940440654754,-4.4617386265599634e-06,0.0,0.0001578569354023,0.0,0.0,9.581987380981444,0.0,0.0,0.0,0.2922539114952087,4.0,0.0,1.0
396660,293.1893005371094,297.1499938964844,293.1499938964844,0.0135643612593412,-711.03759765625,304.0409851074219,0.5639792084693909,0.050000000745058,0.045719675719738,294.5556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778564453125,0.5639792084693909,0.050000000745058,0.048145018517971,293.27325439453125,297.1499938964844,293.1499938964844,0.1010878160595893,-1795.443603515625,304.16119384765625,0.8396182060241699,0.1620529890060424,0.1143554896116256,293.2019348144531,297.1499938964844,293.1499938964844,0.1927306950092315,-4077.275390625,304.153076171875,0.9990000128746032,0.2897398173809051,0.259852647781372,293.3778076171875,297.1499938964844,293.1499938964844,0.0031205124687403,-1181.1612548828125,295.4676208496094,0.5639792084693909,0.050000000745058,0.2283792495727539,291.1781616210937,291.1499938964844,267.8223876953125,266.1892395019531,283.0649108886719,293.8526916503906,291.1786499023437,1.0,0.1867108792066574,0.8258796334266663,0.8258796334266663,1.0,1.0,-0.8358067274093628,0.3464304804801941,0.4893762469291687,0.1570094972848892,0.0,0.0,0.309850662946701,25.850685119628903,25.0,4.67372465133667,-6837.556640625,69.89774322509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3372497558594,306.0177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.544921875,18000.0,0.0,0.0,0.1546266078948974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2231699973344802,0.2231744527816772,-4.453924702829681e-06,0.0,0.0001569263404235,0.0,0.0,9.413640022277832,0.0,0.0,0.0,0.2915743589401245,4.0,0.0,1.0
396720,293.1893005371094,297.1499938964844,293.1499938964844,0.0135643612593412,-711.03759765625,304.0409851074219,0.5639792084693909,0.050000000745058,0.045719675719738,294.5556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778564453125,0.5639792084693909,0.050000000745058,0.048145018517971,293.27325439453125,297.1499938964844,293.1499938964844,0.1010878160595893,-1795.443603515625,304.16119384765625,0.8396182060241699,0.1620529890060424,0.1143554896116256,293.2019348144531,297.1499938964844,293.1499938964844,0.1927306950092315,-4077.275390625,304.153076171875,0.9990000128746032,0.2897398173809051,0.259852647781372,293.3778076171875,297.1499938964844,293.1499938964844,0.0031205124687403,-1181.1612548828125,295.4676208496094,0.5639792084693909,0.050000000745058,0.2283792495727539,291.1781616210937,291.1499938964844,267.8223876953125,266.1892395019531,283.0649108886719,293.8526916503906,291.1786499023437,1.0,0.1867108792066574,0.8258796334266663,0.8258796334266663,1.0,1.0,-0.8358067274093628,0.3464304804801941,0.4893762469291687,0.1570094972848892,0.0,0.0,0.309850662946701,25.850685119628903,25.0,4.67372465133667,-6837.556640625,69.89774322509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3372497558594,306.0177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.544921875,18000.0,0.0,0.0,0.1546266078948974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2231699973344802,0.2231744527816772,-4.453924702829681e-06,0.0,0.0001569263404235,0.0,0.0,9.413640022277832,0.0,0.0,0.0,0.2915743589401245,4.0,0.0,1.0
396780,293.1900634765625,297.1499938964844,293.1499938964844,0.0135198310017585,-709.97314453125,304.0253601074219,0.5642967820167542,0.050000000745058,0.045717753469944,294.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809997558594,0.5642967820167542,0.050000000745058,0.0481429956853389,293.2720642089844,297.1499938964844,293.1499938964844,0.0988652110099792,-1763.530029296875,304.1611633300781,0.835340142250061,0.1591716557741165,0.1123491451144218,293.2030944824219,297.1499938964844,293.1499938964844,0.1922890692949295,-4069.851806640625,304.1528015136719,0.9990000128746032,0.2881889343261719,0.2594455480575561,293.3778076171875,297.1499938964844,293.1499938964844,0.0030618384480476,-1159.0933837890625,295.3909912109375,0.5642967820167542,0.050000000745058,0.228369653224945,291.1812744140625,291.1499938964844,267.8763427734375,266.2340087890625,283.11785888671875,293.85919189453125,291.18170166015625,1.0,0.1863167434930801,0.825964093208313,0.825964093208313,1.0,1.0,-0.8328941464424133,0.344358891248703,0.4885352849960327,0.1584157943725586,0.0,0.0,0.3054679036140442,25.808717727661133,25.0,4.307084560394287,-6771.048828125,69.36483764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36688232421875,305.9995422363281,278.1499938964844,0.0,18000.0,313.1499938964844,18017.853515625,18000.0,0.0,0.0,0.1535234302282333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.219549760222435,0.2195542156696319,-4.445430931809824e-06,0.0,0.0001558067742735,0.0,0.0,9.23124885559082,0.0,0.0,0.0,0.2908385694026947,4.0,0.0,1.0
396840,293.1900634765625,297.1499938964844,293.1499938964844,0.0135198310017585,-709.97314453125,304.0253601074219,0.5642967820167542,0.050000000745058,0.045717753469944,294.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809997558594,0.5642967820167542,0.050000000745058,0.0481429956853389,293.2720642089844,297.1499938964844,293.1499938964844,0.0988652110099792,-1763.530029296875,304.1611633300781,0.835340142250061,0.1591716557741165,0.1123491451144218,293.2030944824219,297.1499938964844,293.1499938964844,0.1922890692949295,-4069.851806640625,304.1528015136719,0.9990000128746032,0.2881889343261719,0.2594455480575561,293.3778076171875,297.1499938964844,293.1499938964844,0.0030618384480476,-1159.0933837890625,295.3909912109375,0.5642967820167542,0.050000000745058,0.228369653224945,291.1812744140625,291.1499938964844,267.8763427734375,266.2340087890625,283.11785888671875,293.85919189453125,291.18170166015625,1.0,0.1863167434930801,0.825964093208313,0.825964093208313,1.0,1.0,-0.8328941464424133,0.344358891248703,0.4885352849960327,0.1584157943725586,0.0,0.0,0.3054679036140442,25.808717727661133,25.0,4.307084560394287,-6771.048828125,69.36483764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36688232421875,305.9995422363281,278.1499938964844,0.0,18000.0,313.1499938964844,18017.853515625,18000.0,0.0,0.0,0.1535234302282333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.219549760222435,0.2195542156696319,-4.445430931809824e-06,0.0,0.0001558067742735,0.0,0.0,9.23124885559082,0.0,0.0,0.0,0.2908385694026947,4.0,0.0,1.0
396900,293.1904296875,297.1499938964844,293.1499938964844,0.0134975342079997,-709.4421997070312,304.01739501953125,0.5644451975822449,0.050000000745058,0.045716855674982,294.5604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18243408203125,0.5644451975822449,0.050000000745058,0.0481420531868934,293.2716064453125,297.1499938964844,293.1499938964844,0.0977487042546272,-1747.4473876953125,304.1611633300781,0.8331546187400818,0.1577166765928268,0.1113363727927208,293.2037048339844,297.1499938964844,293.1499938964844,0.192083403468132,-4066.39306640625,304.15264892578125,0.9990000128746032,0.2873948812484741,0.2592552006244659,293.3778076171875,297.1499938964844,293.1499938964844,0.0030325334519147,-1148.065185546875,295.3525695800781,0.5644451975822449,0.050000000745058,0.2283651679754257,291.1827087402344,291.1499938964844,267.9040832519531,266.25701904296875,283.1459045410156,293.8631286621094,291.18310546875,1.0,0.1861261129379272,0.8260063529014587,0.8260063529014587,1.0,1.0,-0.8314427733421326,0.3432993590831756,0.4881434440612793,0.1591828018426895,0.0,0.0,0.3031420707702636,25.79093360900879,25.0,4.065110683441162,-6736.45703125,69.10474395751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38427734375,305.9906005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.384765625,18000.0,0.0,0.0,0.1528978645801544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2176433652639389,0.2176478058099746,-4.440973043529084e-06,0.0,0.0001551719033159,0.0,0.0,9.135708808898926,0.0,0.0,0.0,0.2904533743858337,4.0,0.0,1.0
