time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
396960,293.1907958984375,297.1499938964844,293.1499938964844,0.013475458137691,-708.9180297851562,304.0093994140625,0.5645875334739685,0.050000000745058,0.0457159988582134,294.561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18377685546875,0.5645875334739685,0.050000000745058,0.0481411479413509,293.271240234375,297.1499938964844,293.1499938964844,0.0966281071305275,-1731.27783203125,304.1611633300781,0.830936074256897,0.1562527567148208,0.1103168427944183,293.204345703125,297.1499938964844,293.1499938964844,0.1918871998786926,-4063.092529296875,304.15252685546875,0.9990001916885376,0.2865898311138153,0.2590725719928741,293.3777770996094,297.1499938964844,293.1499938964844,0.003003284567967,-1137.05517578125,295.3140869140625,0.5645875334739685,0.050000000745058,0.2283608764410019,291.1840209960937,291.1499938964844,267.9322509765625,266.2803955078125,283.1744079589844,293.8668212890625,291.18438720703125,1.0,0.1859391033649444,0.8260589241981506,0.8260589241981506,1.0,1.0,-0.8299928307533264,0.3422253727912903,0.4877674877643585,0.1599884331226349,0.0,0.0,0.3007386326789856,25.7750244140625,25.0,3.728888511657715,-6701.18603515625,68.84822082519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40301513671875,305.98150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.83203125,18000.0,0.0,0.0,0.1522227972745895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2156842648983001,0.2156887054443359,-4.43640556113678e-06,0.0,0.0001544867991469,0.0,0.0,9.037894248962402,0.0,0.0,0.0,0.2900591790676117,4.0,0.0,1.0
397020,293.19097900390625,297.1499938964844,293.1499938964844,0.0134377088397741,-708.0460815429688,303.9947509765625,0.564862072467804,0.050000000745058,0.0457143411040306,294.5530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18536376953125,0.564862072467804,0.050000000745058,0.0481394045054912,293.2704162597656,297.1499938964844,293.1499938964844,0.0944053679704666,-1699.159912109375,304.1611633300781,0.8264512419700623,0.1533471792936325,0.1082796528935432,293.2054138183594,297.1499938964844,293.1499938964844,0.191532090306282,-4057.143310546875,304.1522827148437,0.9990059733390808,0.2849960327148437,0.2587200701236725,293.3775329589844,297.1499938964844,293.1499938964844,0.0029455758631229,-1115.36962890625,295.2369384765625,0.564862072467804,0.050000000745058,0.2283526062965393,291.1853942871094,291.1499938964844,267.9898681640625,266.32830810546875,283.2253723144531,293.8609313964844,291.1853332519531,1.0,0.1855748295783996,0.8261640071868896,0.8261640071868896,1.0,1.0,-0.8271111249923706,0.3400452136993408,0.4870659112930298,0.1616993844509124,0.0,0.0,0.2958980202674866,25.747318267822266,25.0,1.0621498823165894,-6631.3349609375,68.34586334228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4429931640625,305.9613342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18018.978515625,18000.0,0.0,0.0,0.1507303416728973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2117110043764114,0.211715430021286,-4.427080511959503e-06,0.0,0.0001529721339466,0.0,0.0,8.840448379516602,0.0,0.0,0.0,0.2892638146877289,4.0,0.0,1.0
397080,293.19097900390625,297.1499938964844,293.1499938964844,0.0134377088397741,-708.0460815429688,303.9947509765625,0.564862072467804,0.050000000745058,0.0457143411040306,294.5530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18536376953125,0.564862072467804,0.050000000745058,0.0481394045054912,293.2704162597656,297.1499938964844,293.1499938964844,0.0944053679704666,-1699.159912109375,304.1611633300781,0.8264512419700623,0.1533471792936325,0.1082796528935432,293.2054138183594,297.1499938964844,293.1499938964844,0.191532090306282,-4057.143310546875,304.1522827148437,0.9990059733390808,0.2849960327148437,0.2587200701236725,293.3775329589844,297.1499938964844,293.1499938964844,0.0029455758631229,-1115.36962890625,295.2369384765625,0.564862072467804,0.050000000745058,0.2283526062965393,291.1853942871094,291.1499938964844,267.9898681640625,266.32830810546875,283.2253723144531,293.8609313964844,291.1853332519531,1.0,0.1855748295783996,0.8261640071868896,0.8261640071868896,1.0,1.0,-0.8271111249923706,0.3400452136993408,0.4870659112930298,0.1616993844509124,0.0,0.0,0.2958980202674866,25.747318267822266,25.0,1.0621498823165894,-6631.3349609375,68.34586334228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4429931640625,305.9613342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18018.978515625,18000.0,0.0,0.0,0.1507303416728973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2117110043764114,0.211715430021286,-4.427080511959503e-06,0.0,0.0001529721339466,0.0,0.0,8.840448379516602,0.0,0.0,0.0,0.2892638146877289,4.0,0.0,1.0
397140,293.1900329589844,297.1499938964844,293.1499938964844,0.0134112909436225,-707.4921875,303.983154296875,0.5651354789733887,0.050000000745058,0.0457126945257186,294.5373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842346191406,0.5651354789733887,0.050000000745058,0.0481376685202121,293.2693176269531,297.1499938964844,293.1499938964844,0.0922555178403854,-1668.0804443359375,304.1610107421875,0.8219991326332092,0.1505149006843567,0.1062875390052795,293.2059326171875,297.1499938964844,293.1499938964844,0.1912248730659485,-4052.042724609375,304.15203857421875,0.9990081787109376,0.2834832966327667,0.2583687603473663,293.376708984375,297.1499938964844,293.1499938964844,0.0028897223528474,-1094.4609375,295.15966796875,0.5651354789733887,0.050000000745058,0.2283443808555603,291.1840515136719,291.1499938964844,268.0490417480469,266.3775329589844,283.2719116210937,293.84405517578125,291.1837463378906,1.0,0.1852225661277771,0.8262691497802734,0.8262691497802734,1.0,1.0,-0.8242850303649902,0.3378498256206512,0.4864351749420166,0.1635142564773559,0.0,0.0,0.2914350032806396,25.72270774841309,25.0,-1.7048916816711426,-6565.96484375,67.85931396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4828491210937,305.9431457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18017.400390625,18000.0,0.0,0.0,0.1490768790245056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080216854810714,0.208026111125946,-4.418164735398023e-06,0.0,0.000151294079842,0.0,0.0,8.657880783081055,0.0,0.0,0.0,0.2885256707668304,4.0,0.0,1.0
397200,293.1900329589844,297.1499938964844,293.1499938964844,0.0134112909436225,-707.4921875,303.983154296875,0.5651354789733887,0.050000000745058,0.0457126945257186,294.5373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842346191406,0.5651354789733887,0.050000000745058,0.0481376685202121,293.2693176269531,297.1499938964844,293.1499938964844,0.0922555178403854,-1668.0804443359375,304.1610107421875,0.8219991326332092,0.1505149006843567,0.1062875390052795,293.2059326171875,297.1499938964844,293.1499938964844,0.1912248730659485,-4052.042724609375,304.15203857421875,0.9990081787109376,0.2834832966327667,0.2583687603473663,293.376708984375,297.1499938964844,293.1499938964844,0.0028897223528474,-1094.4609375,295.15966796875,0.5651354789733887,0.050000000745058,0.2283443808555603,291.1840515136719,291.1499938964844,268.0490417480469,266.3775329589844,283.2719116210937,293.84405517578125,291.1837463378906,1.0,0.1852225661277771,0.8262691497802734,0.8262691497802734,1.0,1.0,-0.8242850303649902,0.3378498256206512,0.4864351749420166,0.1635142564773559,0.0,0.0,0.2914350032806396,25.72270774841309,25.0,-1.7048916816711426,-6565.96484375,67.85931396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4828491210937,305.9431457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18017.400390625,18000.0,0.0,0.0,0.1490768790245056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080216854810714,0.208026111125946,-4.418164735398023e-06,0.0,0.000151294079842,0.0,0.0,8.657880783081055,0.0,0.0,0.0,0.2885256707668304,4.0,0.0,1.0
397260,293.18817138671875,297.1499938964844,293.1499938964844,0.0133923571556806,-707.1141357421875,303.974365234375,0.565407395362854,0.050000000745058,0.0457110628485679,294.51824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1823425292969,0.565407395362854,0.050000000745058,0.0481359511613845,293.26806640625,297.1499938964844,293.1499938964844,0.0901626348495483,-1637.8118896484375,304.16082763671875,0.8175631761550903,0.1477502733469009,0.1043445914983749,293.2059631347656,297.1499938964844,293.1499938964844,0.1909285485744476,-4047.11474609375,304.15185546875,0.99899560213089,0.2820625007152557,0.2580190896987915,293.375244140625,297.1499938964844,293.1499938964844,0.0028354085516184,-1074.1201171875,295.0840148925781,0.565407395362854,0.050000000745058,0.228336215019226,291.1821594238281,291.1499938964844,268.1095275878906,266.4278869628906,283.3175964355469,293.82373046875,291.181884765625,1.0,0.1848811358213424,0.8263895511627197,0.8263895511627197,1.0,1.0,-0.8215199708938599,0.3356621861457824,0.4858578145503998,0.1653858721256256,0.0,0.0,0.2872775197029114,25.70022964477539,25.0,-2.450567483901977,-6504.36181640625,67.38790893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5181884765625,305.9264831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18015.77734375,18000.0,0.0,0.0,0.1473185420036316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.204668253660202,0.2046726495027542,-4.410125711729052e-06,0.0,0.0001495095930295,0.0,0.0,8.493109703063965,0.0,0.0,0.0,0.2878588736057281,4.0,0.0,1.0
397320,293.18817138671875,297.1499938964844,293.1499938964844,0.0133923571556806,-707.1141357421875,303.974365234375,0.565407395362854,0.050000000745058,0.0457110628485679,294.51824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1823425292969,0.565407395362854,0.050000000745058,0.0481359511613845,293.26806640625,297.1499938964844,293.1499938964844,0.0901626348495483,-1637.8118896484375,304.16082763671875,0.8175631761550903,0.1477502733469009,0.1043445914983749,293.2059631347656,297.1499938964844,293.1499938964844,0.1909285485744476,-4047.11474609375,304.15185546875,0.99899560213089,0.2820625007152557,0.2580190896987915,293.375244140625,297.1499938964844,293.1499938964844,0.0028354085516184,-1074.1201171875,295.0840148925781,0.565407395362854,0.050000000745058,0.228336215019226,291.1821594238281,291.1499938964844,268.1095275878906,266.4278869628906,283.3175964355469,293.82373046875,291.181884765625,1.0,0.1848811358213424,0.8263895511627197,0.8263895511627197,1.0,1.0,-0.8215199708938599,0.3356621861457824,0.4858578145503998,0.1653858721256256,0.0,0.0,0.2872775197029114,25.70022964477539,25.0,-2.450567483901977,-6504.36181640625,67.38790893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5181884765625,305.9264831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18015.77734375,18000.0,0.0,0.0,0.1473185420036316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.204668253660202,0.2046726495027542,-4.410125711729052e-06,0.0,0.0001495095930295,0.0,0.0,8.493109703063965,0.0,0.0,0.0,0.2878588736057281,4.0,0.0,1.0
397380,293.1856689453125,297.1499938964844,293.1499938964844,0.0133792115375399,-706.8602905273438,303.9680480957031,0.5656722187995911,0.050000000745058,0.0457094758749008,294.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806030273437,0.5656722187995911,0.050000000745058,0.0481342785060405,293.26666259765625,297.1499938964844,293.1499938964844,0.0881118476390838,-1608.15771484375,304.16064453125,0.8130841851234436,0.1450414955615997,0.1024426519870758,293.20556640625,297.1499938964844,293.1499938964844,0.1906392872333526,-4042.28955078125,304.1517028808594,0.998965859413147,0.2807252109050751,0.257678359746933,293.3732604980469,297.1499938964844,293.1499938964844,0.0027825986035168,-1054.3143310546875,295.0103759765625,0.5656722187995911,0.050000000745058,0.2283282876014709,291.1804504394531,291.1499938964844,268.171142578125,266.47918701171875,283.3632507324219,293.8026428222656,291.18017578125,1.0,0.1845497637987136,0.826509952545166,0.826509952545166,1.0,1.0,-0.818815290927887,0.3335039913654327,0.4853112995624542,0.1672562658786773,0.0,0.0,0.2833330631256103,25.67949485778809,25.0,-2.5576627254486084,-6443.90234375,66.93080139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54644775390625,305.9083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.576171875,18000.0,0.0,0.0,0.1455042213201522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2015417665243148,0.201546162366867,-4.4027920012013055e-06,0.0,0.0001476682955399,0.0,0.0,8.340676307678223,0.0,0.0,0.0,0.2872437536716461,4.0,0.0,1.0
397440,293.1856689453125,297.1499938964844,293.1499938964844,0.0133792115375399,-706.8602905273438,303.9680480957031,0.5656722187995911,0.050000000745058,0.0457094758749008,294.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806030273437,0.5656722187995911,0.050000000745058,0.0481342785060405,293.26666259765625,297.1499938964844,293.1499938964844,0.0881118476390838,-1608.15771484375,304.16064453125,0.8130841851234436,0.1450414955615997,0.1024426519870758,293.20556640625,297.1499938964844,293.1499938964844,0.1906392872333526,-4042.28955078125,304.1517028808594,0.998965859413147,0.2807252109050751,0.257678359746933,293.3732604980469,297.1499938964844,293.1499938964844,0.0027825986035168,-1054.3143310546875,295.0103759765625,0.5656722187995911,0.050000000745058,0.2283282876014709,291.1804504394531,291.1499938964844,268.171142578125,266.47918701171875,283.3632507324219,293.8026428222656,291.18017578125,1.0,0.1845497637987136,0.826509952545166,0.826509952545166,1.0,1.0,-0.818815290927887,0.3335039913654327,0.4853112995624542,0.1672562658786773,0.0,0.0,0.2833330631256103,25.67949485778809,25.0,-2.5576627254486084,-6443.90234375,66.93080139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54644775390625,305.9083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.576171875,18000.0,0.0,0.0,0.1455042213201522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2015417665243148,0.201546162366867,-4.4027920012013055e-06,0.0,0.0001476682955399,0.0,0.0,8.340676307678223,0.0,0.0,0.0,0.2872437536716461,4.0,0.0,1.0
397500,293.1842346191406,297.1499938964844,293.1499938964844,0.013374431990087,-706.7689208984375,303.9657287597656,0.5657998919487,0.050000000745058,0.0457087084650993,294.4864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1798095703125,0.5657998919487,0.050000000745058,0.0481334738433361,293.26593017578125,297.1499938964844,293.1499938964844,0.0870988145470619,-1593.517333984375,304.1605529785156,0.8108081817626953,0.1437054425477981,0.1015050336718559,293.2052307128906,297.1499938964844,293.1499938964844,0.1904977113008499,-4039.92138671875,304.15167236328125,0.998946726322174,0.2800841927528381,0.2575139701366424,293.3721008300781,297.1499938964844,293.1499938964844,0.0027567341458052,-1044.600341796875,294.97430419921875,0.5657998919487,0.050000000745058,0.2283244729042053,291.1796875,291.1499938964844,268.20233154296875,266.5051574707031,283.3860168457031,293.7922058105469,291.1795654296875,1.0,0.1843876838684082,0.8265701532363892,0.8265701532363892,1.0,1.0,-0.8174864053726196,0.3324447274208069,0.4850416779518127,0.1681703925132751,0.0,0.0,0.2814316153526306,25.66964530944824,25.0,-1.6599750518798828,-6417.6142578125,66.7074966430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5572814941406,305.8945617675781,278.1499938964844,0.0,18000.0,313.1499938964844,18014.025390625,18000.0,0.0,0.0,0.1445911824703216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2000595033168792,0.2000638991594314,-4.399350473249797e-06,0.0,0.0001467416732339,0.0,0.0,8.268767356872559,0.0,0.0,0.0,0.286953866481781,4.0,0.0,1.0
397560,293.1827087402344,297.1499938964844,293.1499938964844,0.0133694969117641,-706.64501953125,303.9638977050781,0.5659233331680298,0.050000000745058,0.0457079708576202,294.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.5659233331680298,0.050000000745058,0.0481326952576637,293.26519775390625,297.1499938964844,293.1499938964844,0.086085520684719,-1578.8701171875,304.16046142578125,0.8084961175918579,0.1423807293176651,0.1005755215883255,293.2048645019531,297.1499938964844,293.1499938964844,0.1903430670499801,-4037.303955078125,304.1516418457031,0.9989268183708192,0.2794593274593353,0.2573550045490265,293.3708801269531,297.1499938964844,293.1499938964844,0.00273113604635,-1034.9393310546875,294.9393310546875,0.5659233331680298,0.050000000745058,0.2283207923173904,291.179931640625,291.1499938964844,268.23370361328125,266.5312805175781,283.4085693359375,293.78192138671875,291.1802062988281,1.0,0.1842279583215713,0.8266392350196838,0.8266392350196838,1.0,1.0,-0.8161739706993103,0.3314042389392853,0.484769731760025,0.1690597087144851,0.0,0.0,0.2794168293476105,25.660064697265625,25.0,0.5115599632263184,-6392.7353515625,66.4876937866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5651550292969,305.87506103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.974609375,18000.0,0.0,0.0,0.1436889618635177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1985665410757064,0.1985709369182586,-4.396017175167799e-06,0.0,0.000145826023072,0.0,0.0,8.196769714355469,0.0,0.0,0.0,0.2866640985012054,4.0,0.0,1.0
397620,293.179443359375,297.1499938964844,293.1499938964844,0.0133614754304289,-706.4114379882812,303.96160888671875,0.5661542415618896,0.050000000745058,0.0457065925002098,294.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817626953125,0.5661542415618896,0.050000000745058,0.0481312461197376,293.26373291015625,297.1499938964844,293.1499938964844,0.0840719565749168,-1549.795654296875,304.16033935546875,0.8037374019622803,0.139761283993721,0.0987382233142852,293.2039794921875,297.1499938964844,293.1499938964844,0.1900344640016555,-4032.062255859375,304.151611328125,0.9988923668861388,0.278248518705368,0.2570574283599853,293.3682556152344,297.1499938964844,293.1499938964844,0.0026801219210028,-1015.6355590820312,294.8716125488281,0.5661542415618896,0.050000000745058,0.2283139079809188,291.1819152832031,291.1499938964844,268.2970275878906,266.583984375,283.45281982421875,293.76202392578125,291.18194580078125,1.0,0.1839152127504348,0.8267773389816284,0.8267773389816284,1.0,1.0,-0.8136003613471985,0.3293937146663666,0.4842066764831543,0.1707268208265304,0.0,0.0,0.2750163376331329,25.641407012939453,25.0,0.8244288563728333,-6331.587890625,66.05838012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5729675292969,305.8278503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18015.04296875,18000.0,0.0,0.0,0.1419315487146377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953091770410537,0.1953135728836059,-4.389078640087973e-06,0.0,0.000144042467582,0.0,0.0,8.040921211242676,0.0,0.0,0.0,0.2860427796840668,4.0,0.0,1.0
397680,293.179443359375,297.1499938964844,293.1499938964844,0.0133614754304289,-706.4114379882812,303.96160888671875,0.5661542415618896,0.050000000745058,0.0457065925002098,294.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817626953125,0.5661542415618896,0.050000000745058,0.0481312461197376,293.26373291015625,297.1499938964844,293.1499938964844,0.0840719565749168,-1549.795654296875,304.16033935546875,0.8037374019622803,0.139761283993721,0.0987382233142852,293.2039794921875,297.1499938964844,293.1499938964844,0.1900344640016555,-4032.062255859375,304.151611328125,0.9988923668861388,0.278248518705368,0.2570574283599853,293.3682556152344,297.1499938964844,293.1499938964844,0.0026801219210028,-1015.6355590820312,294.8716125488281,0.5661542415618896,0.050000000745058,0.2283139079809188,291.1819152832031,291.1499938964844,268.2970275878906,266.583984375,283.45281982421875,293.76202392578125,291.18194580078125,1.0,0.1839152127504348,0.8267773389816284,0.8267773389816284,1.0,1.0,-0.8136003613471985,0.3293937146663666,0.4842066764831543,0.1707268208265304,0.0,0.0,0.2750163376331329,25.641407012939453,25.0,0.8244288563728333,-6331.587890625,66.05838012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5729675292969,305.8278503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18015.04296875,18000.0,0.0,0.0,0.1419315487146377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953091770410537,0.1953135728836059,-4.389078640087973e-06,0.0,0.000144042467582,0.0,0.0,8.040921211242676,0.0,0.0,0.0,0.2860427796840668,4.0,0.0,1.0
397740,293.1760559082031,297.1499938964844,293.1499938964844,0.0133668417111039,-706.6773681640625,303.9607238769531,0.5663588047027588,0.050000000745058,0.0457053780555725,294.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776123046875,0.5663588047027588,0.050000000745058,0.0481299646198749,293.2622375488281,297.1499938964844,293.1499938964844,0.0821391642093658,-1522.0506591796875,304.1601257324219,0.7989084720611572,0.1371824890375137,0.0969288945198059,293.2030029296875,297.1499938964844,293.1499938964844,0.1898811757564544,-4029.63916015625,304.1513061523437,0.9988641142845154,0.277079164981842,0.2567936778068542,293.3654479980469,297.1499938964844,293.1499938964844,0.0026311089750379,-997.3568115234376,294.8002014160156,0.5663588047027588,0.050000000745058,0.2283078283071518,291.17681884765625,291.1499938964844,268.3608703613281,266.6371154785156,283.495361328125,293.7435607910156,291.17547607421875,1.0,0.1836113631725311,0.826915442943573,0.826915442943573,1.0,1.0,-0.8111022710800171,0.3275040984153747,0.4835982024669647,0.1721887290477752,0.0,0.0,0.2716681361198425,25.62297439575196,25.0,-8.011326789855957,-6261.2744140625,65.64314270019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57672119140625,305.80303955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.12109375,18000.0,0.0,0.0,0.1401939839124679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192470371723175,0.192474752664566,-4.382234692457132e-06,0.0,0.0001422790810465,0.0,0.0,7.904412269592285,0.0,0.0,0.0,0.2854947447776794,4.0,0.0,1.0
397800,293.1760559082031,297.1499938964844,293.1499938964844,0.0133668417111039,-706.6773681640625,303.9607238769531,0.5663588047027588,0.050000000745058,0.0457053780555725,294.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776123046875,0.5663588047027588,0.050000000745058,0.0481299646198749,293.2622375488281,297.1499938964844,293.1499938964844,0.0821391642093658,-1522.0506591796875,304.1601257324219,0.7989084720611572,0.1371824890375137,0.0969288945198059,293.2030029296875,297.1499938964844,293.1499938964844,0.1898811757564544,-4029.63916015625,304.1513061523437,0.9988641142845154,0.277079164981842,0.2567936778068542,293.3654479980469,297.1499938964844,293.1499938964844,0.0026311089750379,-997.3568115234376,294.8002014160156,0.5663588047027588,0.050000000745058,0.2283078283071518,291.17681884765625,291.1499938964844,268.3608703613281,266.6371154785156,283.495361328125,293.7435607910156,291.17547607421875,1.0,0.1836113631725311,0.826915442943573,0.826915442943573,1.0,1.0,-0.8111022710800171,0.3275040984153747,0.4835982024669647,0.1721887290477752,0.0,0.0,0.2716681361198425,25.62297439575196,25.0,-8.011326789855957,-6261.2744140625,65.64314270019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57672119140625,305.80303955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.12109375,18000.0,0.0,0.0,0.1401939839124679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192470371723175,0.192474752664566,-4.382234692457132e-06,0.0,0.0001422790810465,0.0,0.0,7.904412269592285,0.0,0.0,0.0,0.2854947447776794,4.0,0.0,1.0
397860,293.1725769042969,297.1499938964844,293.1499938964844,0.0133758466690778,-707.03125,303.9611511230469,0.5665324330329895,0.050000000745058,0.0457043461501598,294.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708679199219,0.5665324330329895,0.050000000745058,0.0481288768351078,293.2607116699219,297.1499938964844,293.1499938964844,0.0802357718348503,-1494.8138427734375,304.159912109375,0.7940599322319031,0.1346509009599685,0.0951514914631843,293.2019958496094,297.1499938964844,293.1499938964844,0.1897703558206558,-4027.923583984375,304.15106201171875,0.998839795589447,0.2759390771389007,0.2565697431564331,293.362548828125,297.1499938964844,293.1499938964844,0.0025833605322986,-979.5439453125,294.7291259765625,0.5665324330329895,0.050000000745058,0.2283026725053787,291.17047119140625,291.1499938964844,268.4250793457031,266.69049072265625,283.5354919433594,293.7268371582031,291.1700134277344,1.0,0.1833166480064392,0.827061116695404,0.827061116695404,1.0,1.0,-0.8086917996406555,0.3257666826248169,0.4829251170158386,0.1733870506286621,0.0,0.0,0.2694299519062042,25.604209899902344,25.0,-6.258672714233398,-6213.36376953125,65.24293518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5745544433594,305.7886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.171875,18000.0,0.0,0.0,0.1385099291801452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1907108575105667,0.1907152235507965,-4.377544428280089e-06,0.0,0.0001405699731549,0.0,0.0,7.819374084472656,0.0,0.0,0.0,0.2851423919200897,4.0,0.0,1.0
397920,293.1725769042969,297.1499938964844,293.1499938964844,0.0133758466690778,-707.03125,303.9611511230469,0.5665324330329895,0.050000000745058,0.0457043461501598,294.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708679199219,0.5665324330329895,0.050000000745058,0.0481288768351078,293.2607116699219,297.1499938964844,293.1499938964844,0.0802357718348503,-1494.8138427734375,304.159912109375,0.7940599322319031,0.1346509009599685,0.0951514914631843,293.2019958496094,297.1499938964844,293.1499938964844,0.1897703558206558,-4027.923583984375,304.15106201171875,0.998839795589447,0.2759390771389007,0.2565697431564331,293.362548828125,297.1499938964844,293.1499938964844,0.0025833605322986,-979.5439453125,294.7291259765625,0.5665324330329895,0.050000000745058,0.2283026725053787,291.17047119140625,291.1499938964844,268.4250793457031,266.69049072265625,283.5354919433594,293.7268371582031,291.1700134277344,1.0,0.1833166480064392,0.827061116695404,0.827061116695404,1.0,1.0,-0.8086917996406555,0.3257666826248169,0.4829251170158386,0.1733870506286621,0.0,0.0,0.2694299519062042,25.604209899902344,25.0,-6.258672714233398,-6213.36376953125,65.24293518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5745544433594,305.7886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.171875,18000.0,0.0,0.0,0.1385099291801452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1907108575105667,0.1907152235507965,-4.377544428280089e-06,0.0,0.0001405699731549,0.0,0.0,7.819374084472656,0.0,0.0,0.0,0.2851423919200897,4.0,0.0,1.0
397980,293.169189453125,297.1499938964844,293.1499938964844,0.0133815091103315,-707.18896484375,303.96270751953125,0.5666718482971191,0.050000000745058,0.0457035228610038,294.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.5666718482971191,0.050000000745058,0.0481280088424682,293.25909423828125,297.1499938964844,293.1499938964844,0.0783302336931228,-1467.594482421875,304.1597900390625,0.789209246635437,0.1321718245744705,0.0934099107980728,293.2010803222656,297.1499938964844,293.1499938964844,0.1896237730979919,-4025.48974609375,304.1509704589844,0.9988200068473816,0.2748113572597503,0.2563897669315338,293.359619140625,297.1499938964844,293.1499938964844,0.0025358314160257,-961.6292114257812,294.66259765625,0.5666718482971191,0.050000000745058,0.2282985597848892,291.16900634765625,291.1499938964844,268.4894104003906,266.7439880371094,283.572509765625,293.7118225097656,291.1688842773437,1.0,0.1830314695835113,0.8272067904472351,0.8272067904472351,1.0,1.0,-0.8063787817955017,0.3242025971412658,0.4821761846542358,0.1742826849222183,0.0,0.0,0.2670173346996307,25.58477020263672,25.0,-2.6020193099975586,-6168.52001953125,64.85861206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5616455078125,305.7617492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.9453125,18000.0,0.0,0.0,0.1369643956422805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889833062887191,0.1889876872301101,-4.37379003415117e-06,0.0,0.0001390014513162,0.0,0.0,7.737610340118408,0.0,0.0,0.0,0.2848142087459564,4.0,0.0,1.0
398040,293.169189453125,297.1499938964844,293.1499938964844,0.0133815091103315,-707.18896484375,303.96270751953125,0.5666718482971191,0.050000000745058,0.0457035228610038,294.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.5666718482971191,0.050000000745058,0.0481280088424682,293.25909423828125,297.1499938964844,293.1499938964844,0.0783302336931228,-1467.594482421875,304.1597900390625,0.789209246635437,0.1321718245744705,0.0934099107980728,293.2010803222656,297.1499938964844,293.1499938964844,0.1896237730979919,-4025.48974609375,304.1509704589844,0.9988200068473816,0.2748113572597503,0.2563897669315338,293.359619140625,297.1499938964844,293.1499938964844,0.0025358314160257,-961.6292114257812,294.66259765625,0.5666718482971191,0.050000000745058,0.2282985597848892,291.16900634765625,291.1499938964844,268.4894104003906,266.7439880371094,283.572509765625,293.7118225097656,291.1688842773437,1.0,0.1830314695835113,0.8272067904472351,0.8272067904472351,1.0,1.0,-0.8063787817955017,0.3242025971412658,0.4821761846542358,0.1742826849222183,0.0,0.0,0.2670173346996307,25.58477020263672,25.0,-2.6020193099975586,-6168.52001953125,64.85861206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5616455078125,305.7617492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.9453125,18000.0,0.0,0.0,0.1369643956422805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889833062887191,0.1889876872301101,-4.37379003415117e-06,0.0,0.0001390014513162,0.0,0.0,7.737610340118408,0.0,0.0,0.0,0.2848142087459564,4.0,0.0,1.0
398100,293.16754150390625,297.1499938964844,293.1499938964844,0.013384741730988,-707.2703857421875,303.9638061523437,0.5667285323143005,0.050000000745058,0.045703187584877,294.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.168701171875,0.5667285323143005,0.050000000745058,0.0481276586651802,293.2582702636719,297.1499938964844,293.1499938964844,0.0773892253637313,-1454.194091796875,304.15972900390625,0.7867915630340576,0.1309548020362854,0.0925544053316116,293.2006530761719,297.1499938964844,293.1499938964844,0.189561516046524,-4024.4560546875,304.1509094238281,0.9988119602203368,0.2742470204830169,0.256316602230072,293.3581848144531,297.1499938964844,293.1499938964844,0.0025122694205492,-952.7352905273438,294.6298828125,0.5667285323143005,0.050000000745058,0.2282968908548355,291.1686096191406,291.1499938964844,268.5215759277344,266.77069091796875,283.5897521972656,293.7049560546875,291.1684875488281,1.0,0.1828926801681518,0.8272796273231506,0.8272796273231506,1.0,1.0,-0.805261492729187,0.3234884440898895,0.4817730188369751,0.174613744020462,0.0,0.0,0.2658159732818603,25.57477188110352,25.0,-1.9332809448242188,-6145.853515625,64.6727294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5516357421875,305.7439270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.92578125,18000.0,0.0,0.0,0.1362523138523101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1881032288074493,0.1881075948476791,-4.371908744360553e-06,0.0,0.0001382787741022,0.0,0.0,7.696102619171143,0.0,0.0,0.0,0.2846489548683166,4.0,0.0,1.0
398160,293.1659545898437,297.1499938964844,293.1499938964844,0.0133885750547051,-707.370361328125,303.96502685546875,0.5667774081230164,0.050000000745058,0.045702900737524,294.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681823730469,0.5667774081230164,0.050000000745058,0.048127356916666,293.2574157714844,297.1499938964844,293.1499938964844,0.0764585882425308,-1440.974609375,304.1596374511719,0.7843822836875916,0.1297532320022583,0.0917092114686966,293.20025634765625,297.1499938964844,293.1499938964844,0.1895124465227127,-4023.65185546875,304.1508178710937,0.9988059997558594,0.2736803889274597,0.256254643201828,293.3567810058594,297.1499938964844,293.1499938964844,0.0024887789040803,-943.8724365234376,294.59722900390625,0.5667774081230164,0.050000000745058,0.2282954603433609,291.1680908203125,291.1499938964844,268.5537109375,266.79736328125,283.606201171875,293.698486328125,291.1678466796875,1.0,0.1827563345432281,0.827353835105896,0.827353835105896,1.0,1.0,-0.8041703701019287,0.3228182196617126,0.481352150440216,0.1748707741498947,0.0,0.0,0.2646656930446625,25.564529418945312,25.0,-1.926625370979309,-6123.205078125,64.49092102050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5399780273437,305.7254333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.7265625,18000.0,0.0,0.0,0.1355781108140945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1872505992650985,0.1872549653053283,-4.370051556179533e-06,0.0,0.0001375945430481,0.0,0.0,7.655890464782715,0.0,0.0,0.0,0.2844885289669037,4.0,0.0,1.0
398220,293.1629638671875,297.1499938964844,293.1499938964844,0.0133979767560958,-707.6268310546875,303.96783447265625,0.5668636560440063,0.050000000745058,0.0457023978233337,294.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664733886719,0.5668636560440063,0.050000000745058,0.0481268242001533,293.25555419921875,297.1499938964844,293.1499938964844,0.0746345445513725,-1415.16943359375,304.1594543457031,0.7796235084533691,0.1274057179689407,0.090054839849472,293.1996459960937,297.1499938964844,293.1499938964844,0.1894689798355102,-4022.994140625,304.150634765625,0.9988266229629515,0.2725335955619812,0.2561790943145752,293.35406494140625,297.1499938964844,293.1499938964844,0.0024422723799943,-926.3424682617188,294.5318603515625,0.5668636560440063,0.050000000745058,0.2282929420471191,291.1662902832031,291.1499938964844,268.6177673339844,266.8504638671875,283.6367492675781,293.6865234375,291.1659545898437,1.0,0.1824917048215866,0.8275021910667419,0.8275021910667419,1.0,1.0,-0.8020898699760437,0.3216071426868438,0.4804826974868774,0.1751981675624847,0.0,0.0,0.2626078426837921,25.542409896850582,25.0,-2.503939628601074,-6080.47021484375,64.14176177978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5125427246094,305.6876525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.82421875,18000.0,0.0,0.0,0.1343464404344558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1857069879770279,0.1857113540172577,-4.36658228863962e-06,0.0,0.0001363445626338,0.0,0.0,7.583058834075928,0.0,0.0,0.0,0.2841966450214386,4.0,0.0,1.0
398280,293.1629638671875,297.1499938964844,293.1499938964844,0.0133979767560958,-707.6268310546875,303.96783447265625,0.5668636560440063,0.050000000745058,0.0457023978233337,294.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664733886719,0.5668636560440063,0.050000000745058,0.0481268242001533,293.25555419921875,297.1499938964844,293.1499938964844,0.0746345445513725,-1415.16943359375,304.1594543457031,0.7796235084533691,0.1274057179689407,0.090054839849472,293.1996459960937,297.1499938964844,293.1499938964844,0.1894689798355102,-4022.994140625,304.150634765625,0.9988266229629515,0.2725335955619812,0.2561790943145752,293.35406494140625,297.1499938964844,293.1499938964844,0.0024422723799943,-926.3424682617188,294.5318603515625,0.5668636560440063,0.050000000745058,0.2282929420471191,291.1662902832031,291.1499938964844,268.6177673339844,266.8504638671875,283.6367492675781,293.6865234375,291.1659545898437,1.0,0.1824917048215866,0.8275021910667419,0.8275021910667419,1.0,1.0,-0.8020898699760437,0.3216071426868438,0.4804826974868774,0.1751981675624847,0.0,0.0,0.2626078426837921,25.542409896850582,25.0,-2.503939628601074,-6080.47021484375,64.14176177978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5125427246094,305.6876525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.82421875,18000.0,0.0,0.0,0.1343464404344558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1857069879770279,0.1857113540172577,-4.36658228863962e-06,0.0,0.0001363445626338,0.0,0.0,7.583058834075928,0.0,0.0,0.0,0.2841966450214386,4.0,0.0,1.0
398340,293.1601257324219,297.1499938964844,293.1499938964844,0.0134092727676033,-707.9332275390625,303.9711608886719,0.5669448971748352,0.050000000745058,0.0457019247114658,294.34375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.5669448971748352,0.050000000745058,0.0481263250112533,293.2532043457031,297.1499938964844,293.1499938964844,0.072898082435131,-1390.741455078125,304.1592102050781,0.7750800848007202,0.1252073347568512,0.0884871557354927,293.1991882324219,297.1499938964844,293.1499938964844,0.1894582659006118,-4022.8896484375,304.1504211425781,0.9988687038421632,0.2713706493377685,0.2561324536800384,293.3514709472656,297.1499938964844,293.1499938964844,0.0023961926344782,-908.974609375,294.466796875,0.5669448971748352,0.050000000745058,0.2282905727624893,291.1641540527344,291.1499938964844,268.681396484375,266.90313720703125,283.6639404296875,293.6737365722656,291.163818359375,1.0,0.1822389662265777,0.8276506066322327,0.8276506066322327,1.0,1.0,-0.8001481890678406,0.3205331265926361,0.4796150624752044,0.1753678321838379,0.0,0.0,0.2608666718006134,25.518573760986328,25.0,-2.88735580444336,-6041.87744140625,63.81278610229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48065185546875,305.650146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.775390625,18000.0,0.0,0.0,0.1332802921533584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1844048798084259,0.1844092458486557,-4.363605512480717e-06,0.0,0.000135262554977,0.0,0.0,7.5216898918151855,0.0,0.0,0.0,0.2839497625827789,4.0,0.0,1.0
398400,293.1601257324219,297.1499938964844,293.1499938964844,0.0134092727676033,-707.9332275390625,303.9711608886719,0.5669448971748352,0.050000000745058,0.0457019247114658,294.34375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.5669448971748352,0.050000000745058,0.0481263250112533,293.2532043457031,297.1499938964844,293.1499938964844,0.072898082435131,-1390.741455078125,304.1592102050781,0.7750800848007202,0.1252073347568512,0.0884871557354927,293.1991882324219,297.1499938964844,293.1499938964844,0.1894582659006118,-4022.8896484375,304.1504211425781,0.9988687038421632,0.2713706493377685,0.2561324536800384,293.3514709472656,297.1499938964844,293.1499938964844,0.0023961926344782,-908.974609375,294.466796875,0.5669448971748352,0.050000000745058,0.2282905727624893,291.1641540527344,291.1499938964844,268.681396484375,266.90313720703125,283.6639404296875,293.6737365722656,291.163818359375,1.0,0.1822389662265777,0.8276506066322327,0.8276506066322327,1.0,1.0,-0.8001481890678406,0.3205331265926361,0.4796150624752044,0.1753678321838379,0.0,0.0,0.2608666718006134,25.518573760986328,25.0,-2.88735580444336,-6041.87744140625,63.81278610229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48065185546875,305.650146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.775390625,18000.0,0.0,0.0,0.1332802921533584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1844048798084259,0.1844092458486557,-4.363605512480717e-06,0.0,0.000135262554977,0.0,0.0,7.5216898918151855,0.0,0.0,0.0,0.2839497625827789,4.0,0.0,1.0
398460,293.1573486328125,297.1499938964844,293.1499938964844,0.0134226270020008,-708.2850952148438,303.9753112792969,0.5669839978218079,0.050000000745058,0.0457017011940479,294.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.5669839978218079,0.050000000745058,0.0481260903179645,293.2503356933594,297.1499938964844,293.1499938964844,0.0712859854102134,-1368.192626953125,304.1588134765625,0.7708224654197693,0.1231744661927223,0.087040476500988,293.1986999511719,297.1499938964844,293.1499938964844,0.1893432438373565,-4020.955810546875,304.1504821777344,0.9987549781799316,0.2702220678329468,0.2559650540351867,293.3489685058594,297.1499938964844,293.1499938964844,0.0023507191799581,-891.825927734375,294.4023742675781,0.5669839978218079,0.050000000745058,0.2282894551753997,291.1620483398437,291.1499938964844,268.744384765625,266.9552001953125,283.6884155273437,293.6585998535156,291.1617431640625,1.0,0.1819957941770553,0.8277959227561951,0.8277959227561951,1.0,1.0,-0.7982094287872314,0.3194903135299682,0.4787191450595855,0.175464242696762,0.0,0.0,0.259411871433258,25.499740600585938,25.0,-2.744030714035034,-6006.79638671875,63.4921989440918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4457397460937,305.6142272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.798828125,18000.0,0.0,0.0,0.1323785781860351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183320552110672,0.1833249032497406,-4.361114406492561e-06,0.0,0.0001343474141322,0.0,0.0,7.4706711769104,0.0,0.0,0.0,0.2837442755699157,4.0,0.0,1.0
398520,293.1573486328125,297.1499938964844,293.1499938964844,0.0134226270020008,-708.2850952148438,303.9753112792969,0.5669839978218079,0.050000000745058,0.0457017011940479,294.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.5669839978218079,0.050000000745058,0.0481260903179645,293.2503356933594,297.1499938964844,293.1499938964844,0.0712859854102134,-1368.192626953125,304.1588134765625,0.7708224654197693,0.1231744661927223,0.087040476500988,293.1986999511719,297.1499938964844,293.1499938964844,0.1893432438373565,-4020.955810546875,304.1504821777344,0.9987549781799316,0.2702220678329468,0.2559650540351867,293.3489685058594,297.1499938964844,293.1499938964844,0.0023507191799581,-891.825927734375,294.4023742675781,0.5669839978218079,0.050000000745058,0.2282894551753997,291.1620483398437,291.1499938964844,268.744384765625,266.9552001953125,283.6884155273437,293.6585998535156,291.1617431640625,1.0,0.1819957941770553,0.8277959227561951,0.8277959227561951,1.0,1.0,-0.7982094287872314,0.3194903135299682,0.4787191450595855,0.175464242696762,0.0,0.0,0.259411871433258,25.499740600585938,25.0,-2.744030714035034,-6006.79638671875,63.4921989440918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4457397460937,305.6142272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.798828125,18000.0,0.0,0.0,0.1323785781860351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183320552110672,0.1833249032497406,-4.361114406492561e-06,0.0,0.0001343474141322,0.0,0.0,7.4706711769104,0.0,0.0,0.0,0.2837442755699157,4.0,0.0,1.0
398580,293.1546325683594,297.1499938964844,293.1499938964844,0.0134373819455504,-708.6480102539062,303.9802551269531,0.5668721199035645,0.050000000745058,0.045702364295721,294.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16082763671875,0.5668721199035645,0.050000000745058,0.0481267906725406,293.24713134765625,297.1499938964844,293.1499938964844,0.0697721764445304,-1347.1248779296875,304.1584167480469,0.7666780352592468,0.1212864965200424,0.0856945216655731,293.1979064941406,297.1499938964844,293.1499938964844,0.1888819336891174,-4013.01416015625,304.151123046875,0.9981322884559632,0.2691495716571808,0.2554222047328949,293.3465270996094,297.1499938964844,293.1499938964844,0.0023057518992573,-874.8320922851562,294.3393249511719,0.5668721199035645,0.050000000745058,0.228292778134346,291.1607360839844,291.1499938964844,268.8065185546875,267.0064697265625,283.7111511230469,293.6413879394531,291.16064453125,1.0,0.181752935051918,0.8279412388801575,0.8279412388801575,1.0,1.0,-0.7959471344947815,0.3183214366436004,0.4776257276535034,0.1754550039768219,0.0,0.0,0.2580823600292206,25.499755859375,25.0,-1.493237853050232,-5973.17236328125,63.14945983886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4095458984375,305.5810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.25390625,18000.0,0.0,0.0,0.1316323727369308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182370901107788,0.1823752522468567,-4.35901074524736e-06,0.0,0.0001335901324637,0.0,0.0,7.426197052001953,0.0,0.0,0.0,0.2835656404495239,4.0,0.0,1.0
398640,293.1546325683594,297.1499938964844,293.1499938964844,0.0134373819455504,-708.6480102539062,303.9802551269531,0.5668721199035645,0.050000000745058,0.045702364295721,294.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16082763671875,0.5668721199035645,0.050000000745058,0.0481267906725406,293.24713134765625,297.1499938964844,293.1499938964844,0.0697721764445304,-1347.1248779296875,304.1584167480469,0.7666780352592468,0.1212864965200424,0.0856945216655731,293.1979064941406,297.1499938964844,293.1499938964844,0.1888819336891174,-4013.01416015625,304.151123046875,0.9981322884559632,0.2691495716571808,0.2554222047328949,293.3465270996094,297.1499938964844,293.1499938964844,0.0023057518992573,-874.8320922851562,294.3393249511719,0.5668721199035645,0.050000000745058,0.228292778134346,291.1607360839844,291.1499938964844,268.8065185546875,267.0064697265625,283.7111511230469,293.6413879394531,291.16064453125,1.0,0.181752935051918,0.8279412388801575,0.8279412388801575,1.0,1.0,-0.7959471344947815,0.3183214366436004,0.4776257276535034,0.1754550039768219,0.0,0.0,0.2580823600292206,25.499755859375,25.0,-1.493237853050232,-5973.17236328125,63.14945983886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4095458984375,305.5810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.25390625,18000.0,0.0,0.0,0.1316323727369308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182370901107788,0.1823752522468567,-4.35901074524736e-06,0.0,0.0001335901324637,0.0,0.0,7.426197052001953,0.0,0.0,0.0,0.2835656404495239,4.0,0.0,1.0
398700,293.1532897949219,297.1499938964844,293.1499938964844,0.0134450895711779,-708.8245849609375,303.9830627441406,0.5667625069618225,0.050000000745058,0.0457030162215232,294.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.5667625069618225,0.050000000745058,0.0481274761259555,293.2453308105469,297.1499938964844,293.1499938964844,0.069060318171978,-1337.25390625,304.1581726074219,0.7646795511245728,0.1204118654131889,0.0850672721862793,293.197265625,297.1499938964844,293.1499938964844,0.1884936541318893,-4006.306884765625,304.151611328125,0.9976025819778442,0.2686702609062195,0.2549820244312286,293.3453063964844,297.1499938964844,293.1499938964844,0.0022834616247564,-866.3898315429688,294.3084716796875,0.5667625069618225,0.050000000745058,0.2282960265874862,291.1605834960937,291.1499938964844,268.83721923828125,267.03173828125,283.7216491699219,293.6314697265625,291.1605834960937,1.0,0.1816285699605941,0.8280138969421387,0.8280138969421387,1.0,1.0,-0.794673502445221,0.3176784515380859,0.476995050907135,0.1754112988710403,0.0,0.0,0.2573921680450439,25.50625228881836,25.0,-0.7095796465873718,-5956.23193359375,62.9656867980957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3917236328125,305.56512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2421875,18000.0,0.0,0.0,0.1313120424747467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1818958818912506,0.1819002330303192,-4.35802030551713e-06,0.0,0.0001332650281256,0.0,0.0,7.404080867767334,0.0,0.0,0.0,0.2834775149822235,4.0,0.0,1.0
