time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
398760,293.1519775390625,297.1499938964844,293.1499938964844,0.0134530616924166,-709.001953125,303.986083984375,0.5666736960411072,0.050000000745058,0.0457035452127456,294.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16064453125,0.5666736960411072,0.050000000745058,0.04812803119421,293.243408203125,297.1499938964844,293.1499938964844,0.0683820694684982,-1327.873046875,304.1579284667969,0.7628011703491211,0.1195833459496498,0.0844723880290985,293.19647216796875,297.1499938964844,293.1499938964844,0.1881022453308105,-3999.581298828125,304.1520080566406,0.9970955848693848,0.2682258486747741,0.254547119140625,293.3440856933594,297.1499938964844,293.1499938964844,0.0022612938191741,-857.9874267578125,294.2779541015625,0.5666736960411072,0.050000000745058,0.2282986640930175,291.16064453125,291.1499938964844,268.8676452636719,267.0567626953125,283.7315368652344,293.62091064453125,291.1606750488281,1.0,0.1815036237239837,0.828090250492096,0.828090250492096,1.0,1.0,-0.7934412360191345,0.3170556128025055,0.4763855934143066,0.1753720343112945,0.0,0.0,0.2566766738891601,25.509912490844727,25.0,-0.2353187799453735,-5939.39990234375,62.78493881225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3744812011719,305.54901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.330078125,18000.0,0.0,0.0,0.1310205161571502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814039349555969,0.1814083009958267,-4.357018951850478e-06,0.0,0.000132969173137,0.0,0.0,7.381234645843506,0.0,0.0,0.0,0.2833869457244873,4.0,0.0,1.0
398820,293.1493225097656,297.1499938964844,293.1499938964844,0.0134706404060125,-709.396728515625,303.9927673339844,0.5665751695632935,0.050000000745058,0.0457041338086128,294.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.5665751695632935,0.050000000745058,0.0481286533176898,293.2392272949219,297.1499938964844,293.1499938964844,0.0671266466379165,-1310.5794677734375,304.1573791503906,0.759408175945282,0.1180595606565475,0.0833747163414955,293.1947326660156,297.1499938964844,293.1499938964844,0.1873809993267059,-3987.23486328125,304.15252685546875,0.9962236285209656,0.2673978805541992,0.2537479996681213,293.3416442871094,297.1499938964844,293.1499938964844,0.0022173717152327,-841.3441772460938,294.2174377441406,0.5665751695632935,0.050000000745058,0.2283016145229339,291.1605834960937,291.1499938964844,268.9275207519531,267.10595703125,283.7502136230469,293.5989685058594,291.1605224609375,1.0,0.1812558025121688,0.8282430768013,0.8282430768013,1.0,1.0,-0.7911697030067444,0.3158948123455047,0.4752748608589172,0.1753329783678054,0.0,0.0,0.255264937877655,25.50717163085937,25.0,-0.2860315442085266,-5906.923828125,62.43991088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3425598144531,305.5172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.35546875,18000.0,0.0,0.0,0.1305073350667953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804115027189254,0.1804158687591552,-4.354970769782085e-06,0.0,0.0001324483455391,0.0,0.0,7.33515739440918,0.0,0.0,0.0,0.2832044064998626,4.0,0.0,1.0
398880,293.1493225097656,297.1499938964844,293.1499938964844,0.0134706404060125,-709.396728515625,303.9927673339844,0.5665751695632935,0.050000000745058,0.0457041338086128,294.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.5665751695632935,0.050000000745058,0.0481286533176898,293.2392272949219,297.1499938964844,293.1499938964844,0.0671266466379165,-1310.5794677734375,304.1573791503906,0.759408175945282,0.1180595606565475,0.0833747163414955,293.1947326660156,297.1499938964844,293.1499938964844,0.1873809993267059,-3987.23486328125,304.15252685546875,0.9962236285209656,0.2673978805541992,0.2537479996681213,293.3416442871094,297.1499938964844,293.1499938964844,0.0022173717152327,-841.3441772460938,294.2174377441406,0.5665751695632935,0.050000000745058,0.2283016145229339,291.1605834960937,291.1499938964844,268.9275207519531,267.10595703125,283.7502136230469,293.5989685058594,291.1605224609375,1.0,0.1812558025121688,0.8282430768013,0.8282430768013,1.0,1.0,-0.7911697030067444,0.3158948123455047,0.4752748608589172,0.1753329783678054,0.0,0.0,0.255264937877655,25.50717163085937,25.0,-0.2860315442085266,-5906.923828125,62.43991088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3425598144531,305.5172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.35546875,18000.0,0.0,0.0,0.1305073350667953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804115027189254,0.1804158687591552,-4.354970769782085e-06,0.0,0.0001324483455391,0.0,0.0,7.33515739440918,0.0,0.0,0.0,0.2832044064998626,4.0,0.0,1.0
398940,293.14666748046875,297.1499938964844,293.1499938964844,0.0134906573221087,-709.8521728515625,304.0002746582031,0.5665611028671265,0.050000000745058,0.0457042232155799,294.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5665611028671265,0.050000000745058,0.0481287464499473,293.2345886230469,297.1499938964844,293.1499938964844,0.0660268664360046,-1295.5108642578125,304.15673828125,0.7565256357192993,0.1167433187365531,0.0824166536331176,293.1929626464844,297.1499938964844,293.1499938964844,0.1867123246192932,-3975.839599609375,304.1528015136719,0.9954888224601746,0.266624242067337,0.2530072033405304,293.3392028808594,297.1499938964844,293.1499938964844,0.0021740936208516,-824.9528198242188,294.1574401855469,0.5665611028671265,0.050000000745058,0.2283020615577697,291.1601257324219,291.1499938964844,268.9859924316406,267.1538391113281,283.76776123046875,293.57623291015625,291.1600341796875,1.0,0.1810144484043121,0.8283958435058594,0.8283958435058594,1.0,1.0,-0.7891314625740051,0.3148293197154999,0.4743021726608276,0.1753591001033783,0.0,0.0,0.2539452910423279,25.494409561157227,25.0,-0.5601058602333069,-5877.162109375,62.1176872253418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3147277832031,305.4884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.09375,18000.0,0.0,0.0,0.13007253408432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794781386852264,0.179482489824295,-4.352986707090167e-06,0.0,0.0001320070878136,0.0,0.0,7.2917985916137695,0.0,0.0,0.0,0.2830318212509155,4.0,0.0,1.0
399000,293.14666748046875,297.1499938964844,293.1499938964844,0.0134906573221087,-709.8521728515625,304.0002746582031,0.5665611028671265,0.050000000745058,0.0457042232155799,294.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5665611028671265,0.050000000745058,0.0481287464499473,293.2345886230469,297.1499938964844,293.1499938964844,0.0660268664360046,-1295.5108642578125,304.15673828125,0.7565256357192993,0.1167433187365531,0.0824166536331176,293.1929626464844,297.1499938964844,293.1499938964844,0.1867123246192932,-3975.839599609375,304.1528015136719,0.9954888224601746,0.266624242067337,0.2530072033405304,293.3392028808594,297.1499938964844,293.1499938964844,0.0021740936208516,-824.9528198242188,294.1574401855469,0.5665611028671265,0.050000000745058,0.2283020615577697,291.1601257324219,291.1499938964844,268.9859924316406,267.1538391113281,283.76776123046875,293.57623291015625,291.1600341796875,1.0,0.1810144484043121,0.8283958435058594,0.8283958435058594,1.0,1.0,-0.7891314625740051,0.3148293197154999,0.4743021726608276,0.1753591001033783,0.0,0.0,0.2539452910423279,25.494409561157227,25.0,-0.5601058602333069,-5877.162109375,62.1176872253418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3147277832031,305.4884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.09375,18000.0,0.0,0.0,0.13007253408432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794781386852264,0.179482489824295,-4.352986707090167e-06,0.0,0.0001320070878136,0.0,0.0,7.2917985916137695,0.0,0.0,0.0,0.2830318212509155,4.0,0.0,1.0
399060,293.1440734863281,297.1499938964844,293.1499938964844,0.0135127753019332,-710.3521118164062,304.0086975097656,0.5666237473487854,0.050000000745058,0.0457038581371307,294.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.5666237473487854,0.050000000745058,0.0481283627450466,293.22930908203125,297.1499938964844,293.1499938964844,0.0651094913482666,-1283.0054931640625,304.1560363769531,0.7542148232460022,0.1156699582934379,0.0816219598054885,293.19122314453125,297.1499938964844,293.1499938964844,0.1860786825418472,-3965.066650390625,304.1529235839844,0.9948709607124328,0.2658932507038116,0.2523080110549927,293.3367614746094,297.1499938964844,293.1499938964844,0.0021314125042408,-808.7858276367188,294.0982971191406,0.5666237473487854,0.050000000745058,0.2283002436161041,291.1596069335937,291.1499938964844,269.0428161621094,267.20025634765625,283.7843322753906,293.552734375,291.1595153808594,1.0,0.1807835549116134,0.8285550475120544,0.8285550475120544,1.0,1.0,-0.7873354554176331,0.3138554394245147,0.4734800159931183,0.1754714250564575,0.0,0.0,0.2527013123035431,25.473339080810547,25.0,-0.6787168383598328,-5850.173828125,61.82157516479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2912902832031,305.4629821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.833984375,18000.0,0.0,0.0,0.1296985000371933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786056756973266,0.1786100268363952,-4.351134975877358e-06,0.0,0.000131627486553,0.0,0.0,7.25133466720581,0.0,0.0,0.0,0.2828706800937652,4.0,0.0,1.0
399120,293.1440734863281,297.1499938964844,293.1499938964844,0.0135127753019332,-710.3521118164062,304.0086975097656,0.5666237473487854,0.050000000745058,0.0457038581371307,294.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.5666237473487854,0.050000000745058,0.0481283627450466,293.22930908203125,297.1499938964844,293.1499938964844,0.0651094913482666,-1283.0054931640625,304.1560363769531,0.7542148232460022,0.1156699582934379,0.0816219598054885,293.19122314453125,297.1499938964844,293.1499938964844,0.1860786825418472,-3965.066650390625,304.1529235839844,0.9948709607124328,0.2658932507038116,0.2523080110549927,293.3367614746094,297.1499938964844,293.1499938964844,0.0021314125042408,-808.7858276367188,294.0982971191406,0.5666237473487854,0.050000000745058,0.2283002436161041,291.1596069335937,291.1499938964844,269.0428161621094,267.20025634765625,283.7843322753906,293.552734375,291.1595153808594,1.0,0.1807835549116134,0.8285550475120544,0.8285550475120544,1.0,1.0,-0.7873354554176331,0.3138554394245147,0.4734800159931183,0.1754714250564575,0.0,0.0,0.2527013123035431,25.473339080810547,25.0,-0.6787168383598328,-5850.173828125,61.82157516479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2912902832031,305.4629821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.833984375,18000.0,0.0,0.0,0.1296985000371933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786056756973266,0.1786100268363952,-4.351134975877358e-06,0.0,0.000131627486553,0.0,0.0,7.25133466720581,0.0,0.0,0.0,0.2828706800937652,4.0,0.0,1.0
399180,293.1414489746094,297.1499938964844,293.1499938964844,0.0135369161143898,-710.8946533203125,304.0179748535156,0.5667610168457031,0.050000000745058,0.0457030534744262,294.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5667610168457031,0.050000000745058,0.0481275171041488,293.2233581542969,297.1499938964844,293.1499938964844,0.0643983259797096,-1273.3621826171875,304.1552124023437,0.7525290846824646,0.1148679852485656,0.0810097157955169,293.1894836425781,297.1499938964844,293.1499938964844,0.1854760646820068,-3954.83544921875,304.1529541015625,0.9943644404411316,0.2651995718479156,0.2516441643238067,293.3343200683594,297.1499938964844,293.1499938964844,0.002089348854497,-792.8511962890625,294.0399169921875,0.5667610168457031,0.050000000745058,0.2282962203025818,291.1590270996094,291.1499938964844,269.09783935546875,267.2450256347656,283.8000183105469,293.5283508300781,291.158935546875,1.0,0.1805664449930191,0.8287141919136047,0.8287141919136047,1.0,1.0,-0.7857970595359802,0.3129725158214569,0.4728245139122009,0.1756898462772369,0.0,0.0,0.2515332102775574,25.444896697998047,25.0,-0.7862629294395447,-5825.80029296875,61.55482864379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27197265625,305.44049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.578125,18000.0,0.0,0.0,0.1293669939041137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777873039245605,0.1777916550636291,-4.349401024228428e-06,0.0,0.0001312910608248,0.0,0.0,7.213438510894775,0.0,0.0,0.0,0.2827198505401611,4.0,0.0,1.0
399240,293.1414489746094,297.1499938964844,293.1499938964844,0.0135369161143898,-710.8946533203125,304.0179748535156,0.5667610168457031,0.050000000745058,0.0457030534744262,294.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5667610168457031,0.050000000745058,0.0481275171041488,293.2233581542969,297.1499938964844,293.1499938964844,0.0643983259797096,-1273.3621826171875,304.1552124023437,0.7525290846824646,0.1148679852485656,0.0810097157955169,293.1894836425781,297.1499938964844,293.1499938964844,0.1854760646820068,-3954.83544921875,304.1529541015625,0.9943644404411316,0.2651995718479156,0.2516441643238067,293.3343200683594,297.1499938964844,293.1499938964844,0.002089348854497,-792.8511962890625,294.0399169921875,0.5667610168457031,0.050000000745058,0.2282962203025818,291.1590270996094,291.1499938964844,269.09783935546875,267.2450256347656,283.8000183105469,293.5283508300781,291.158935546875,1.0,0.1805664449930191,0.8287141919136047,0.8287141919136047,1.0,1.0,-0.7857970595359802,0.3129725158214569,0.4728245139122009,0.1756898462772369,0.0,0.0,0.2515332102775574,25.444896697998047,25.0,-0.7862629294395447,-5825.80029296875,61.55482864379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27197265625,305.44049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.578125,18000.0,0.0,0.0,0.1293669939041137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777873039245605,0.1777916550636291,-4.349401024228428e-06,0.0,0.0001312910608248,0.0,0.0,7.213438510894775,0.0,0.0,0.0,0.2827198505401611,4.0,0.0,1.0
399300,293.1401672363281,297.1499938964844,293.1499938964844,0.0135497851297259,-711.1829223632812,304.0229187011719,0.5668589472770691,0.050000000745058,0.04570247605443,294.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5668589472770691,0.050000000745058,0.0481269098818302,293.2200927734375,297.1499938964844,293.1499938964844,0.0641320049762725,-1269.76953125,304.1547546386719,0.7519515156745911,0.1145819500088691,0.0807818695902824,293.1886291503906,297.1499938964844,293.1499938964844,0.1851867288351059,-3949.927001953125,304.1529541015625,0.9941551685333252,0.2648666501045227,0.2513253092765808,293.3330993652344,297.1499938964844,293.1499938964844,0.0020685452036559,-784.9703979492188,294.0110168457031,0.5668589472770691,0.050000000745058,0.2282933443784713,291.1587219238281,291.1499938964844,269.1246032714844,267.2667236328125,283.8074951171875,293.5158386230469,291.1586303710937,1.0,0.1804642975330352,0.8287938237190247,0.8287938237190247,1.0,1.0,-0.7851360440254211,0.3125686347484588,0.4725674092769623,0.1758450716733932,0.0,0.0,0.2509830892086029,25.42793083190918,25.0,-0.8467846512794495,-5814.6591796875,61.434112548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2637939453125,305.4303283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4375,18000.0,0.0,0.0,0.1292138844728469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774016469717025,0.1774059981107711,-4.34858156950213e-06,0.0,0.000131135675474,0.0,0.0,7.195594787597656,0.0,0.0,0.0,0.2826488316059112,4.0,0.0,1.0
399360,293.13885498046875,297.1499938964844,293.1499938964844,0.01356319244951,-711.4827270507812,304.0281066894531,0.5669761896133423,0.050000000745058,0.0457017868757247,294.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.158447265625,0.5669761896133423,0.050000000745058,0.048126183450222,293.21661376953125,297.1499938964844,293.1499938964844,0.0639287084341049,-1267.0401611328125,304.1542663574219,0.7515588402748108,0.1143766343593597,0.0806089863181114,293.18780517578125,297.1499938964844,293.1499938964844,0.1849052309989929,-3945.1533203125,304.1529235839844,0.9939748048782348,0.2645427286624908,0.2510148286819458,293.3318786621094,297.1499938964844,293.1499938964844,0.0020478998776525,-777.1495361328125,293.9823303222656,0.5669761896133423,0.050000000745058,0.2282898873090744,291.15838623046875,291.1499938964844,269.1508483886719,267.2879638671875,283.8148193359375,293.5031433105469,291.1582946777344,1.0,0.1803669482469558,0.8288748860359192,0.8288748860359192,1.0,1.0,-0.7845500707626343,0.3121905326843261,0.4723595678806305,0.1760331392288208,0.0,0.0,0.2504576742649078,25.409263610839844,25.0,-0.9092913269996644,-5804.21826171875,61.322383880615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2565002441406,305.4208374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2890625,18000.0,0.0,0.0,0.1290674358606338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770330965518951,0.1770374327898025,-4.347796220827149e-06,0.0,0.00013098702766,0.0,0.0,7.178548812866211,0.0,0.0,0.0,0.2825809419155121,4.0,0.0,1.0
399420,293.13629150390625,297.1499938964844,293.1499938964844,0.0135915810242295,-712.1157836914062,304.0390930175781,0.5672677755355835,0.050000000745058,0.0457000732421875,294.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15771484375,0.5672677755355835,0.050000000745058,0.0481243804097175,293.2090759277344,297.1499938964844,293.1499938964844,0.0637207776308059,-1264.29443359375,304.1531982421875,0.7513517141342163,0.114218883216381,0.0804359167814254,293.1861572265625,297.1499938964844,293.1499938964844,0.1843653619289398,-3936.0029296875,304.15283203125,0.9937004446983336,0.2639208734035492,0.2504183053970337,293.3294372558594,297.1499938964844,293.1499938964844,0.0020070748869329,-761.6848754882812,293.925537109375,0.5672677755355835,0.050000000745058,0.2282813340425491,291.1576538085937,291.1499938964844,269.2016296386719,267.3289489746094,283.828857421875,293.4773254394531,291.15753173828125,1.0,0.1801880747079849,0.829037070274353,0.829037070274353,1.0,1.0,-0.7836119532585144,0.311514675617218,0.472097247838974,0.1765104532241821,0.0,0.0,0.2494871020317077,25.367094039916992,25.0,-1.050182223320007,-5785.42529296875,61.12737274169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2441711425781,305.4037170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.966796875,18000.0,0.0,0.0,0.1287911683320999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763507723808288,0.1763551086187362,-4.346333753346698e-06,0.0,0.0001307066704612,0.0,0.0,7.147006511688232,0.0,0.0,0.0,0.2824552357196808,4.0,0.0,1.0
399480,293.13629150390625,297.1499938964844,293.1499938964844,0.0135915810242295,-712.1157836914062,304.0390930175781,0.5672677755355835,0.050000000745058,0.0457000732421875,294.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15771484375,0.5672677755355835,0.050000000745058,0.0481243804097175,293.2090759277344,297.1499938964844,293.1499938964844,0.0637207776308059,-1264.29443359375,304.1531982421875,0.7513517141342163,0.114218883216381,0.0804359167814254,293.1861572265625,297.1499938964844,293.1499938964844,0.1843653619289398,-3936.0029296875,304.15283203125,0.9937004446983336,0.2639208734035492,0.2504183053970337,293.3294372558594,297.1499938964844,293.1499938964844,0.0020070748869329,-761.6848754882812,293.925537109375,0.5672677755355835,0.050000000745058,0.2282813340425491,291.1576538085937,291.1499938964844,269.2016296386719,267.3289489746094,283.828857421875,293.4773254394531,291.15753173828125,1.0,0.1801880747079849,0.829037070274353,0.829037070274353,1.0,1.0,-0.7836119532585144,0.311514675617218,0.472097247838974,0.1765104532241821,0.0,0.0,0.2494871020317077,25.367094039916992,25.0,-1.050182223320007,-5785.42529296875,61.12737274169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2441711425781,305.4037170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.966796875,18000.0,0.0,0.0,0.1287911683320999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763507723808288,0.1763551086187362,-4.346333753346698e-06,0.0,0.0001307066704612,0.0,0.0,7.147006511688232,0.0,0.0,0.0,0.2824552357196808,4.0,0.0,1.0
399540,293.1337585449219,297.1499938964844,293.1499938964844,0.0136221107095479,-712.7947387695312,304.0509033203125,0.5676344633102417,0.050000000745058,0.0456979237496852,294.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568908691406,0.5676344633102417,0.050000000745058,0.048122115433216,293.20074462890625,297.1499938964844,293.1499938964844,0.0637957751750946,-1265.4056396484375,304.1520080566406,0.7519618272781372,0.1144176200032234,0.080508179962635,293.1845397949219,297.1499938964844,293.1499938964844,0.1838562935590744,-3927.378662109375,304.1527404785156,0.9935402274131776,0.2633328735828399,0.2498535066843032,293.3269958496094,297.1499938964844,293.1499938964844,0.0019668822642415,-746.461181640625,293.8695068359375,0.5676344633102417,0.050000000745058,0.2282705903053283,291.15679931640625,291.1499938964844,269.25,267.3677673339844,283.8422546386719,293.4512634277344,291.1566467285156,1.0,0.1800327599048614,0.8291992545127869,0.8291992545127869,1.0,1.0,-0.7830026149749756,0.310955137014389,0.4720474779605865,0.1771222651004791,0.0,0.0,0.2486389726400375,25.318851470947266,25.0,-1.2231168746948242,-5769.47412109375,60.97311019897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2342529296875,305.38873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.599609375,18000.0,0.0,0.0,0.1285347491502761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757505089044571,0.1757548600435257,-4.34503135693376e-06,0.0,0.0001304464240092,0.0,0.0,7.1192626953125,0.0,0.0,0.0,0.2823444902896881,4.0,0.0,1.0
399600,293.1337585449219,297.1499938964844,293.1499938964844,0.0136221107095479,-712.7947387695312,304.0509033203125,0.5676344633102417,0.050000000745058,0.0456979237496852,294.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568908691406,0.5676344633102417,0.050000000745058,0.048122115433216,293.20074462890625,297.1499938964844,293.1499938964844,0.0637957751750946,-1265.4056396484375,304.1520080566406,0.7519618272781372,0.1144176200032234,0.080508179962635,293.1845397949219,297.1499938964844,293.1499938964844,0.1838562935590744,-3927.378662109375,304.1527404785156,0.9935402274131776,0.2633328735828399,0.2498535066843032,293.3269958496094,297.1499938964844,293.1499938964844,0.0019668822642415,-746.461181640625,293.8695068359375,0.5676344633102417,0.050000000745058,0.2282705903053283,291.15679931640625,291.1499938964844,269.25,267.3677673339844,283.8422546386719,293.4512634277344,291.1566467285156,1.0,0.1800327599048614,0.8291992545127869,0.8291992545127869,1.0,1.0,-0.7830026149749756,0.310955137014389,0.4720474779605865,0.1771222651004791,0.0,0.0,0.2486389726400375,25.318851470947266,25.0,-1.2231168746948242,-5769.47412109375,60.97311019897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2342529296875,305.38873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.599609375,18000.0,0.0,0.0,0.1285347491502761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757505089044571,0.1757548600435257,-4.34503135693376e-06,0.0,0.0001304464240092,0.0,0.0,7.1192626953125,0.0,0.0,0.0,0.2823444902896881,4.0,0.0,1.0
399660,293.1312255859375,297.1499938964844,293.1499938964844,0.0136547116562724,-713.5171508789062,304.06353759765625,0.5680775046348572,0.050000000745058,0.0456953346729278,294.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5680775046348572,0.050000000745058,0.0481193885207176,293.1915283203125,297.1499938964844,293.1499938964844,0.0641711577773094,-1270.6153564453125,304.1507263183594,0.7534413933753967,0.1150003522634506,0.0808412283658981,293.1829528808594,297.1499938964844,293.1499938964844,0.1833767294883728,-3919.257080078125,304.1526184082031,0.9934950470924376,0.2627771198749542,0.2493190318346023,293.32452392578125,297.1499938964844,293.1499938964844,0.0019273388898,-731.484619140625,293.81427001953125,0.5680775046348572,0.050000000745058,0.2282576560974121,291.15582275390625,291.1499938964844,269.29656982421875,267.4049987792969,283.8554382324219,293.4252624511719,291.1556701660156,1.0,0.1799036413431167,0.8293581604957581,0.8293581604957581,1.0,1.0,-0.7827390432357788,0.3105133771896362,0.4722256362438202,0.1778858304023742,0.0,0.0,0.2479279041290283,25.26498985290528,25.0,-1.33406400680542,-5756.3095703125,60.86245346069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2259521484375,305.3756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.189453125,18000.0,0.0,0.0,0.1282980740070343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175242930650711,0.1752472668886184,-4.343910404713824e-06,0.0,0.0001302062446484,0.0,0.0,7.095792770385742,0.0,0.0,0.0,0.2822505533695221,4.0,0.0,1.0
399720,293.1312255859375,297.1499938964844,293.1499938964844,0.0136547116562724,-713.5171508789062,304.06353759765625,0.5680775046348572,0.050000000745058,0.0456953346729278,294.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5680775046348572,0.050000000745058,0.0481193885207176,293.1915283203125,297.1499938964844,293.1499938964844,0.0641711577773094,-1270.6153564453125,304.1507263183594,0.7534413933753967,0.1150003522634506,0.0808412283658981,293.1829528808594,297.1499938964844,293.1499938964844,0.1833767294883728,-3919.257080078125,304.1526184082031,0.9934950470924376,0.2627771198749542,0.2493190318346023,293.32452392578125,297.1499938964844,293.1499938964844,0.0019273388898,-731.484619140625,293.81427001953125,0.5680775046348572,0.050000000745058,0.2282576560974121,291.15582275390625,291.1499938964844,269.29656982421875,267.4049987792969,283.8554382324219,293.4252624511719,291.1556701660156,1.0,0.1799036413431167,0.8293581604957581,0.8293581604957581,1.0,1.0,-0.7827390432357788,0.3105133771896362,0.4722256362438202,0.1778858304023742,0.0,0.0,0.2479279041290283,25.26498985290528,25.0,-1.33406400680542,-5756.3095703125,60.86245346069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2259521484375,305.3756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.189453125,18000.0,0.0,0.0,0.1282980740070343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175242930650711,0.1752472668886184,-4.343910404713824e-06,0.0,0.0001302062446484,0.0,0.0,7.095792770385742,0.0,0.0,0.0,0.2822505533695221,4.0,0.0,1.0
399780,293.12872314453125,297.1499938964844,293.1499938964844,0.0136893019080162,-714.2785034179688,304.07696533203125,0.5685998201370239,0.050000000745058,0.045692291110754,294.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.5685998201370239,0.050000000745058,0.0481161847710609,293.181396484375,297.1499938964844,293.1499938964844,0.0648763477802276,-1280.345458984375,304.1492919921875,0.7558823823928833,0.1160007268190383,0.081462524831295,293.1814270019531,297.1499938964844,293.1499938964844,0.1829242706298828,-3911.594482421875,304.1524963378906,0.9935670495033264,0.2622524201869964,0.2488135248422622,293.322021484375,297.1499938964844,293.1499938964844,0.0018884283490478,-716.7467651367188,293.7599182128906,0.5685998201370239,0.050000000745058,0.2282424569129943,291.15484619140625,291.1499938964844,269.3420715332031,267.4412536621094,283.8685913085937,293.3993225097656,291.1546630859375,1.0,0.1798035651445388,0.8295170664787292,0.8295170664787292,1.0,1.0,-0.782852292060852,0.3102096915245056,0.4726426303386688,0.1787923574447631,0.0,0.0,0.2473500669002533,25.205251693725582,25.0,-1.4117231369018557,-5745.837890625,60.79948806762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.218505859375,305.3638000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.787109375,18000.0,0.0,0.0,0.1280838251113891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748272776603698,0.1748316287994384,-4.342978172644507e-06,0.0,0.0001299887953791,0.0,0.0,7.07656717300415,0.0,0.0,0.0,0.2821734249591827,4.0,0.0,1.0
399840,293.12872314453125,297.1499938964844,293.1499938964844,0.0136893019080162,-714.2785034179688,304.07696533203125,0.5685998201370239,0.050000000745058,0.045692291110754,294.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.5685998201370239,0.050000000745058,0.0481161847710609,293.181396484375,297.1499938964844,293.1499938964844,0.0648763477802276,-1280.345458984375,304.1492919921875,0.7558823823928833,0.1160007268190383,0.081462524831295,293.1814270019531,297.1499938964844,293.1499938964844,0.1829242706298828,-3911.594482421875,304.1524963378906,0.9935670495033264,0.2622524201869964,0.2488135248422622,293.322021484375,297.1499938964844,293.1499938964844,0.0018884283490478,-716.7467651367188,293.7599182128906,0.5685998201370239,0.050000000745058,0.2282424569129943,291.15484619140625,291.1499938964844,269.3420715332031,267.4412536621094,283.8685913085937,293.3993225097656,291.1546630859375,1.0,0.1798035651445388,0.8295170664787292,0.8295170664787292,1.0,1.0,-0.782852292060852,0.3102096915245056,0.4726426303386688,0.1787923574447631,0.0,0.0,0.2473500669002533,25.205251693725582,25.0,-1.4117231369018557,-5745.837890625,60.79948806762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.218505859375,305.3638000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.787109375,18000.0,0.0,0.0,0.1280838251113891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748272776603698,0.1748316287994384,-4.342978172644507e-06,0.0,0.0001299887953791,0.0,0.0,7.07656717300415,0.0,0.0,0.0,0.2821734249591827,4.0,0.0,1.0
399900,293.1274719238281,297.1499938964844,293.1499938964844,0.01370744779706,-714.677001953125,304.083984375,0.5688855051994324,0.050000000745058,0.0456906333565712,294.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.5688855051994324,0.050000000745058,0.0481144376099109,293.1760559082031,297.1499938964844,293.1499938964844,0.065352477133274,-1286.9140625,304.1485595703125,0.7574605941772461,0.1166510507464408,0.0818814262747764,293.1806945800781,297.1499938964844,293.1499938964844,0.1827089637517929,-3907.948974609375,304.1524353027344,0.9936413764953612,0.2620019614696502,0.248571828007698,293.3207702636719,297.1499938964844,293.1499938964844,0.001869237748906,-709.4786987304688,293.73309326171875,0.5688855051994324,0.050000000745058,0.2282341718673706,291.154296875,291.1499938964844,269.3643798828125,267.458984375,283.87506103515625,293.3866577148437,291.15411376953125,1.0,0.1797653287649154,0.8295965194702148,0.8295965194702148,1.0,1.0,-0.7830509543418884,0.3101176917552948,0.4729332625865936,0.1792806684970855,0.0,0.0,0.2471183687448501,25.17362403869629,25.0,-1.497612714767456,-5741.62890625,60.78656005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2149353027344,305.35821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.572265625,18000.0,0.0,0.0,0.1279865950345993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1746562123298645,0.1746605634689331,-4.3425839066912886e-06,0.0,0.000129890118842,0.0,0.0,7.068641662597656,0.0,0.0,0.0,0.2821415364742279,4.0,0.0,1.0
399960,293.126220703125,297.1499938964844,293.1499938964844,0.0137262167409062,-715.0889892578125,304.0912475585937,0.5691812634468079,0.050000000745058,0.0456889197230339,294.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1538391113281,0.5691812634468079,0.050000000745058,0.0481126345694065,293.170654296875,297.1499938964844,293.1499938964844,0.0659011378884315,-1294.4906005859375,304.1478271484375,0.7592464685440063,0.1173878982663154,0.0823641791939735,293.179931640625,297.1499938964844,293.1499938964844,0.1825011670589447,-3904.431884765625,304.1523742675781,0.9937340617179872,0.2617594599723816,0.2483374923467636,293.3194885253906,297.1499938964844,293.1499938964844,0.0018502222374081,-702.27783203125,293.7064208984375,0.5691812634468079,0.050000000745058,0.2282256186008453,291.1537170410156,291.1499938964844,269.3863830566406,267.4764709472656,283.8814392089844,293.3743591308594,291.1535339355469,1.0,0.1797350794076919,0.8296737670898438,0.8296737670898438,1.0,1.0,-0.7833346724510193,0.3100664317607879,0.4732682704925537,0.179777905344963,0.0,0.0,0.2469301670789718,25.14142799377441,25.0,-1.5920298099517822,-5738.1201171875,60.78538131713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2113037109375,305.3529052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.337890625,18000.0,0.0,0.0,0.1278969347476959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745132654905319,0.1745176166296005,-4.342241936683422e-06,0.0,0.000129799125716,0.0,0.0,7.06200122833252,0.0,0.0,0.0,0.2821146845817566,4.0,0.0,1.0
400020,293.1237487792969,297.1499938964844,293.1499938964844,0.0137655837461352,-715.951171875,304.1063842773437,0.5697847604751587,0.050000000745058,0.0456854403018951,294.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.5697847604751587,0.050000000745058,0.0481089688837528,293.1597595214844,297.1499938964844,293.1499938964844,0.0671810060739517,-1312.2061767578125,304.1464233398437,0.7633339166641235,0.1190786957740783,0.0834918841719627,293.178466796875,297.1499938964844,293.1499938964844,0.1821070909500122,-3897.763671875,304.1522521972656,0.9939544200897216,0.2612977921962738,0.2478909194469452,293.31695556640625,297.1499938964844,293.1499938964844,0.0018127094954252,-688.0731811523438,293.6537475585937,0.5697847604751587,0.050000000745058,0.2282082289457321,291.1524658203125,291.1499938964844,269.429443359375,267.5106201171875,283.8937072753906,293.351318359375,291.1522827148437,1.0,0.179698035120964,0.8298282623291016,0.8298282623291016,1.0,1.0,-0.7841227650642395,0.3100844621658325,0.4740383327007293,0.1807607114315033,0.0,0.0,0.2466846108436584,25.076993942260746,25.0,-1.7232452630996704,-5733.1416015625,60.8154525756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20367431640625,305.343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.833984375,18000.0,0.0,0.0,0.1277435570955276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743152439594268,0.1743195801973343,-4.341728526924271e-06,0.0,0.0001296434638788,0.0,0.0,7.052741050720215,0.0,0.0,0.0,0.282076746225357,4.0,0.0,1.0
400080,293.1237487792969,297.1499938964844,293.1499938964844,0.0137655837461352,-715.951171875,304.1063842773437,0.5697847604751587,0.050000000745058,0.0456854403018951,294.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.5697847604751587,0.050000000745058,0.0481089688837528,293.1597595214844,297.1499938964844,293.1499938964844,0.0671810060739517,-1312.2061767578125,304.1464233398437,0.7633339166641235,0.1190786957740783,0.0834918841719627,293.178466796875,297.1499938964844,293.1499938964844,0.1821070909500122,-3897.763671875,304.1522521972656,0.9939544200897216,0.2612977921962738,0.2478909194469452,293.31695556640625,297.1499938964844,293.1499938964844,0.0018127094954252,-688.0731811523438,293.6537475585937,0.5697847604751587,0.050000000745058,0.2282082289457321,291.1524658203125,291.1499938964844,269.429443359375,267.5106201171875,283.8937072753906,293.351318359375,291.1522827148437,1.0,0.179698035120964,0.8298282623291016,0.8298282623291016,1.0,1.0,-0.7841227650642395,0.3100844621658325,0.4740383327007293,0.1807607114315033,0.0,0.0,0.2466846108436584,25.076993942260746,25.0,-1.7232452630996704,-5733.1416015625,60.8154525756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20367431640625,305.343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.833984375,18000.0,0.0,0.0,0.1277435570955276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743152439594268,0.1743195801973343,-4.341728526924271e-06,0.0,0.0001296434638788,0.0,0.0,7.052741050720215,0.0,0.0,0.0,0.282076746225357,4.0,0.0,1.0
400140,293.1212463378906,297.1499938964844,293.1499938964844,0.0138073991984128,-716.86279296875,304.1223449707031,0.5703774690628052,0.050000000745058,0.0456820391118526,294.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.5703774690628052,0.050000000745058,0.0481053851544857,293.14910888671875,297.1499938964844,293.1499938964844,0.0686503276228904,-1332.62548828125,304.1451721191406,0.7679406404495239,0.1209931746125221,0.0847904309630394,293.17706298828125,297.1499938964844,293.1499938964844,0.1817401945590973,-3891.556396484375,304.152099609375,0.9941905736923218,0.2608663141727447,0.2474732249975204,293.3143920898437,297.1499938964844,293.1499938964844,0.0017758550820872,-674.1173095703125,293.6019592285156,0.5703774690628052,0.050000000745058,0.2281912416219711,291.1512145996094,291.1499938964844,269.4711608886719,267.5435791015625,283.9051208496094,293.330810546875,291.1510009765625,1.0,0.1796912252902984,0.8299827575683594,0.8299827575683594,1.0,1.0,-0.7851513028144836,0.3102580308914184,0.4748932719230652,0.1816727072000503,0.0,0.0,0.2466112524271011,25.014970779418945,25.0,-1.7659876346588137,-5730.71142578125,60.88419342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1951904296875,305.33404541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.326171875,18000.0,0.0,0.0,0.1276307106018066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742338240146637,0.1742381751537323,-4.341449766798178e-06,0.0,0.000129528940306,0.0,0.0,7.048828601837158,0.0,0.0,0.0,0.2820598781108856,4.0,0.0,1.0
400200,293.1212463378906,297.1499938964844,293.1499938964844,0.0138073991984128,-716.86279296875,304.1223449707031,0.5703774690628052,0.050000000745058,0.0456820391118526,294.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.5703774690628052,0.050000000745058,0.0481053851544857,293.14910888671875,297.1499938964844,293.1499938964844,0.0686503276228904,-1332.62548828125,304.1451721191406,0.7679406404495239,0.1209931746125221,0.0847904309630394,293.17706298828125,297.1499938964844,293.1499938964844,0.1817401945590973,-3891.556396484375,304.152099609375,0.9941905736923218,0.2608663141727447,0.2474732249975204,293.3143920898437,297.1499938964844,293.1499938964844,0.0017758550820872,-674.1173095703125,293.6019592285156,0.5703774690628052,0.050000000745058,0.2281912416219711,291.1512145996094,291.1499938964844,269.4711608886719,267.5435791015625,283.9051208496094,293.330810546875,291.1510009765625,1.0,0.1796912252902984,0.8299827575683594,0.8299827575683594,1.0,1.0,-0.7851513028144836,0.3102580308914184,0.4748932719230652,0.1816727072000503,0.0,0.0,0.2466112524271011,25.014970779418945,25.0,-1.7659876346588137,-5730.71142578125,60.88419342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1951904296875,305.33404541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.326171875,18000.0,0.0,0.0,0.1276307106018066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742338240146637,0.1742381751537323,-4.341449766798178e-06,0.0,0.000129528940306,0.0,0.0,7.048828601837158,0.0,0.0,0.0,0.2820598781108856,4.0,0.0,1.0
400260,293.1187744140625,297.1499938964844,293.1499938964844,0.0138516621664166,-717.8217163085938,304.1391906738281,0.57093745470047,0.050000000745058,0.0456788428127765,294.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.57093745470047,0.050000000745058,0.0481020212173461,293.13897705078125,297.1499938964844,293.1499938964844,0.0702509060502052,-1354.9722900390625,304.1441345214844,0.7728863954544067,0.1230689585208892,0.086210623383522,293.1756591796875,297.1499938964844,293.1499938964844,0.1813980042934417,-3885.76611328125,304.1519775390625,0.9944168329238892,0.2604633867740631,0.2470829486846923,293.3118591308594,297.1499938964844,293.1499938964844,0.0017396069597452,-660.3887329101562,293.5509948730469,0.57093745470047,0.050000000745058,0.2281752675771713,291.14996337890625,291.1499938964844,269.511474609375,267.5753173828125,283.9157409667969,293.3133544921875,291.1497802734375,1.0,0.1797123551368713,0.830127477645874,0.830127477645874,1.0,1.0,-0.7863604426383972,0.3105685710906982,0.475791871547699,0.1824817061424255,0.0,0.0,0.2467001378536224,24.95746612548828,25.0,-1.6681923866271973,-5730.529296875,60.9857292175293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1856384277344,305.325927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.84375,18000.0,0.0,0.0,0.1275645047426223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742640882730484,0.1742684245109558,-4.341401563578984e-06,0.0,0.0001294617686653,0.0,0.0,7.050042629241943,0.0,0.0,0.0,0.2820633351802826,4.0,0.0,1.0
400320,293.1187744140625,297.1499938964844,293.1499938964844,0.0138516621664166,-717.8217163085938,304.1391906738281,0.57093745470047,0.050000000745058,0.0456788428127765,294.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.57093745470047,0.050000000745058,0.0481020212173461,293.13897705078125,297.1499938964844,293.1499938964844,0.0702509060502052,-1354.9722900390625,304.1441345214844,0.7728863954544067,0.1230689585208892,0.086210623383522,293.1756591796875,297.1499938964844,293.1499938964844,0.1813980042934417,-3885.76611328125,304.1519775390625,0.9944168329238892,0.2604633867740631,0.2470829486846923,293.3118591308594,297.1499938964844,293.1499938964844,0.0017396069597452,-660.3887329101562,293.5509948730469,0.57093745470047,0.050000000745058,0.2281752675771713,291.14996337890625,291.1499938964844,269.511474609375,267.5753173828125,283.9157409667969,293.3133544921875,291.1497802734375,1.0,0.1797123551368713,0.830127477645874,0.830127477645874,1.0,1.0,-0.7863604426383972,0.3105685710906982,0.475791871547699,0.1824817061424255,0.0,0.0,0.2467001378536224,24.95746612548828,25.0,-1.6681923866271973,-5730.529296875,60.9857292175293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1856384277344,305.325927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.84375,18000.0,0.0,0.0,0.1275645047426223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742640882730484,0.1742684245109558,-4.341401563578984e-06,0.0,0.0001294617686653,0.0,0.0,7.050042629241943,0.0,0.0,0.0,0.2820633351802826,4.0,0.0,1.0
400380,293.1159973144531,297.1499938964844,293.1499938964844,0.0140004083514213,-721.9736328125,304.14959716796875,0.5727952718734741,0.0505808666348457,0.0459101535379886,294.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.5716029405593872,0.050000000745058,0.0480980426073074,293.12908935546875,297.1499938964844,293.1499938964844,0.0719835609197616,-1379.280029296875,304.1431884765625,0.7783486843109131,0.1253562420606613,0.0877612382173538,293.1741943359375,297.1499938964844,293.1499938964844,0.1810774356126785,-3880.32421875,304.15185546875,0.9947993755340576,0.2601125836372375,0.2467330545186996,293.3093566894531,297.1499938964844,293.1499938964844,0.0017039080848917,-646.8441162109375,293.5014953613281,0.5716029405593872,0.050000000745058,0.2281564027070999,291.14959716796875,291.1499938964844,269.55029296875,267.6058044433594,283.9324035644531,293.3095703125,291.149658203125,1.0,0.1797645688056945,0.8302721977233887,0.8302721977233887,1.0,1.0,-0.788051426410675,0.311127096414566,0.476924329996109,0.183303415775299,0.0,0.0,0.2468027025461197,24.888504028320312,25.0,-0.2058433592319488,-5731.0869140625,61.14341735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1752014160156,305.31890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.705078125,18000.0,0.0,0.0,0.1275471150875091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743500232696533,0.1743543595075607,-4.34154344475246e-06,0.0,0.0001294441026402,0.0,0.0,7.0539326667785645,0.0,0.0,0.0,0.2820777595043182,4.0,0.0,1.0
400440,293.1159973144531,297.1499938964844,293.1499938964844,0.0140004083514213,-721.9736328125,304.14959716796875,0.5727952718734741,0.0505808666348457,0.0459101535379886,294.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.5716029405593872,0.050000000745058,0.0480980426073074,293.12908935546875,297.1499938964844,293.1499938964844,0.0719835609197616,-1379.280029296875,304.1431884765625,0.7783486843109131,0.1253562420606613,0.0877612382173538,293.1741943359375,297.1499938964844,293.1499938964844,0.1810774356126785,-3880.32421875,304.15185546875,0.9947993755340576,0.2601125836372375,0.2467330545186996,293.3093566894531,297.1499938964844,293.1499938964844,0.0017039080848917,-646.8441162109375,293.5014953613281,0.5716029405593872,0.050000000745058,0.2281564027070999,291.14959716796875,291.1499938964844,269.55029296875,267.6058044433594,283.9324035644531,293.3095703125,291.149658203125,1.0,0.1797645688056945,0.8302721977233887,0.8302721977233887,1.0,1.0,-0.788051426410675,0.311127096414566,0.476924329996109,0.183303415775299,0.0,0.0,0.2468027025461197,24.888504028320312,25.0,-0.2058433592319488,-5731.0869140625,61.14341735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1752014160156,305.31890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.705078125,18000.0,0.0,0.0,0.1275471150875091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743500232696533,0.1743543595075607,-4.34154344475246e-06,0.0,0.0001294441026402,0.0,0.0,7.0539326667785645,0.0,0.0,0.0,0.2820777595043182,4.0,0.0,1.0
400500,293.114990234375,297.1499938964844,293.1499938964844,0.0143026271834969,-730.7222290039062,304.14910888671875,0.5761818885803223,0.051209483295679,0.0464729443192482,294.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.5721478462219238,0.050000000745058,0.0480948016047477,293.1241149902344,297.1499938964844,293.1499938964844,0.0729197114706039,-1392.4703369140625,304.1427307128906,0.7815250158309937,0.1265963315963745,0.088602215051651,293.1734313964844,297.1499938964844,293.1499938964844,0.1809352189302444,-3877.91650390625,304.1517639160156,0.9952425360679626,0.259956419467926,0.2465773820877075,293.3081359863281,297.1499938964844,293.1499938964844,0.0016861103940755,-640.0924682617188,293.4771423339844,0.5721478462219238,0.050000000745058,0.228141039609909,291.1495056152344,291.1499938964844,269.5691223144531,267.6205139160156,283.9399719238281,293.3083190917969,291.1493225097656,1.0,0.1798134446144104,0.830344557762146,0.830344557762146,1.0,1.0,-0.7895269989967346,0.3116832077503204,0.4778438210487366,0.1838452666997909,0.0,0.0,0.2468395829200744,24.83028030395508,25.0,-1.1016602516174316,-5732.724609375,61.2839469909668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16973876953125,305.31201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.80859375,18000.0,0.0,0.0,0.1275570094585418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743632555007934,0.1743675917387008,-4.341593921708409e-06,0.0,0.0001294541434617,0.0,0.0,7.054576396942139,0.0,0.0,0.0,0.2820808589458465,4.0,0.0,1.0
