time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
400560,293.1143493652344,297.1499938964844,293.1499938964844,0.0145993893966078,-739.1475830078125,304.14874267578125,0.5793502330780029,0.051777109503746,0.0470058321952819,294.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.5726641416549683,0.050000000745058,0.048091746866703,293.1191101074219,297.1499938964844,293.1499938964844,0.0739118680357933,-1406.502197265625,304.1422424316406,0.7848072648048401,0.1279091387987136,0.0894904136657714,293.17266845703125,297.1499938964844,293.1499938964844,0.1808165162801742,-3875.93310546875,304.15167236328125,0.9956616163253784,0.2598097920417785,0.246431365609169,293.3069152832031,297.1499938964844,293.1499938964844,0.0016685124719515,-633.4386596679688,293.4521789550781,0.5726641416549683,0.050000000745058,0.2281265407800674,291.14849853515625,291.1499938964844,269.5875549316406,267.6349182128906,283.94708251953125,293.3070983886719,291.1480712890625,1.0,0.1798747330904007,0.8304089903831482,0.8304089903831482,1.0,1.0,-0.7910363674163818,0.3122617304325104,0.4787746071815491,0.1843751668930053,0.0,0.0,0.2470377683639526,24.7767333984375,25.0,-2.484698534011841,-5735.474609375,61.43606948852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1640319824219,305.3055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.419921875,18000.0,0.0,0.0,0.1275804936885833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1744376868009567,0.1744420230388641,-4.341655767348129e-06,0.0,0.0001294779940508,0.0,0.0,7.057849407196045,0.0,0.0,0.0,0.2820936441421509,4.0,0.0,1.0
400620,293.113525390625,297.1499938964844,293.1499938964844,0.0151567049324512,-754.6076049804688,304.14825439453125,0.5850520730018616,0.0528492033481597,0.0479802042245864,294.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5736192464828491,0.050000000745058,0.0480861291289329,293.109130859375,297.1499938964844,293.1499938964844,0.0760480687022209,-1436.854736328125,304.14129638671875,0.7916807532310486,0.1307208836078643,0.0914084240794181,293.1711730957031,297.1499938964844,293.1499938964844,0.1806103140115738,-3872.50537109375,304.1514587402344,0.9964330792427064,0.259538859128952,0.2461635023355484,293.30450439453125,297.1499938964844,293.1499938964844,0.0016338995192199,-620.3627319335938,293.40216064453125,0.5736192464828491,0.050000000745058,0.2280998826026916,291.14569091796875,291.1499938964844,269.6231384277344,267.6626281738281,283.9599304199219,293.3046875,291.14532470703125,1.0,0.1800310313701629,0.8305377960205078,0.8305377960205078,1.0,1.0,-0.7941476106643677,0.3134874403476715,0.4806601703166961,0.1853885650634765,0.0,0.0,0.2478081732988357,24.681869506835938,25.0,-3.3225722312927246,-5745.91455078125,61.77169418334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1512451171875,305.2974548339844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.041015625,18000.0,0.0,0.0,0.1276779919862747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748754233121872,0.1748797595500946,-4.342228294262895e-06,0.0,0.0001295769325224,0.0,0.0,7.077433109283447,0.0,0.0,0.0,0.2821673452854156,4.0,0.0,1.0
400680,293.113525390625,297.1499938964844,293.1499938964844,0.0151567049324512,-754.6076049804688,304.14825439453125,0.5850520730018616,0.0528492033481597,0.0479802042245864,294.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5736192464828491,0.050000000745058,0.0480861291289329,293.109130859375,297.1499938964844,293.1499938964844,0.0760480687022209,-1436.854736328125,304.14129638671875,0.7916807532310486,0.1307208836078643,0.0914084240794181,293.1711730957031,297.1499938964844,293.1499938964844,0.1806103140115738,-3872.50537109375,304.1514587402344,0.9964330792427064,0.259538859128952,0.2461635023355484,293.30450439453125,297.1499938964844,293.1499938964844,0.0016338995192199,-620.3627319335938,293.40216064453125,0.5736192464828491,0.050000000745058,0.2280998826026916,291.14569091796875,291.1499938964844,269.6231384277344,267.6626281738281,283.9599304199219,293.3046875,291.14532470703125,1.0,0.1800310313701629,0.8305377960205078,0.8305377960205078,1.0,1.0,-0.7941476106643677,0.3134874403476715,0.4806601703166961,0.1853885650634765,0.0,0.0,0.2478081732988357,24.681869506835938,25.0,-3.3225722312927246,-5745.91455078125,61.77169418334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1512451171875,305.2974548339844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.041015625,18000.0,0.0,0.0,0.1276779919862747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748754233121872,0.1748797595500946,-4.342228294262895e-06,0.0,0.0001295769325224,0.0,0.0,7.077433109283447,0.0,0.0,0.0,0.2821673452854156,4.0,0.0,1.0
400740,293.11297607421875,297.1499938964844,293.1499938964844,0.0157075561583042,-769.4280395507812,304.1479187011719,0.5903517603874207,0.0538879632949829,0.0489155538380146,294.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14373779296875,0.5744942426681519,0.050000000745058,0.0480810180306434,293.0995178222656,297.1499938964844,293.1499938964844,0.0783178731799125,-1469.277587890625,304.1404113769531,0.7988018989562988,0.1337060034275055,0.0934617072343826,293.1697692871094,297.1499938964844,293.1499938964844,0.1804139167070388,-3869.2197265625,304.1513061523437,0.9971317052841188,0.2592866420745849,0.2459167242050171,293.3021545410156,297.1499938964844,293.1499938964844,0.0015997533919289,-607.44580078125,293.3533020019531,0.5744942426681519,0.050000000745058,0.2280756533145904,291.1435546875,291.1499938964844,269.6570129394531,267.6888427734375,283.970703125,293.3023376464844,291.14324951171875,1.0,0.1802275627851486,0.8306666016578674,0.8306666016578674,1.0,1.0,-0.7974032163619995,0.3148175776004791,0.4825856387615204,0.1863357871770858,0.0,0.0,0.2488225400447845,24.599624633789062,25.0,-2.941755533218384,-5759.9912109375,62.147708892822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1358642578125,305.2915344238281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.18359375,18000.0,0.0,0.0,0.1278579086065292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755204051733017,0.1755247563123703,-4.343340606283164e-06,0.0,0.0001297595154028,0.0,0.0,7.106739044189453,0.0,0.0,0.0,0.2822805941104889,4.0,0.0,1.0
400800,293.11297607421875,297.1499938964844,293.1499938964844,0.0157075561583042,-769.4280395507812,304.1479187011719,0.5903517603874207,0.0538879632949829,0.0489155538380146,294.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14373779296875,0.5744942426681519,0.050000000745058,0.0480810180306434,293.0995178222656,297.1499938964844,293.1499938964844,0.0783178731799125,-1469.277587890625,304.1404113769531,0.7988018989562988,0.1337060034275055,0.0934617072343826,293.1697692871094,297.1499938964844,293.1499938964844,0.1804139167070388,-3869.2197265625,304.1513061523437,0.9971317052841188,0.2592866420745849,0.2459167242050171,293.3021545410156,297.1499938964844,293.1499938964844,0.0015997533919289,-607.44580078125,293.3533020019531,0.5744942426681519,0.050000000745058,0.2280756533145904,291.1435546875,291.1499938964844,269.6570129394531,267.6888427734375,283.970703125,293.3023376464844,291.14324951171875,1.0,0.1802275627851486,0.8306666016578674,0.8306666016578674,1.0,1.0,-0.7974032163619995,0.3148175776004791,0.4825856387615204,0.1863357871770858,0.0,0.0,0.2488225400447845,24.599624633789062,25.0,-2.941755533218384,-5759.9912109375,62.147708892822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1358642578125,305.2915344238281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.18359375,18000.0,0.0,0.0,0.1278579086065292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755204051733017,0.1755247563123703,-4.343340606283164e-06,0.0,0.0001297595154028,0.0,0.0,7.106739044189453,0.0,0.0,0.0,0.2822805941104889,4.0,0.0,1.0
400860,293.11260986328125,297.1499938964844,293.1499938964844,0.0162584446370601,-783.8270263671875,304.147705078125,0.5953145623207092,0.0548960380256176,0.049824770539999,294.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14190673828125,0.5752840638160706,0.050000000745058,0.0480764396488666,293.09051513671875,297.1499938964844,293.1499938964844,0.0806791335344314,-1503.174072265625,304.1396789550781,0.8060062527656555,0.1368169635534286,0.0956098139286041,293.1684875488281,297.1499938964844,293.1499938964844,0.1802194267511367,-3865.953125,304.15118408203125,0.9977404475212096,0.2590452432632446,0.2456771433353424,293.2998962402344,297.1499938964844,293.1499938964844,0.0015660162316635,-594.6746215820312,293.3052978515625,0.5752840638160706,0.050000000745058,0.2280539274215698,291.1417541503906,291.1499938964844,269.6890869140625,267.71356201171875,283.9794006347656,293.3000793457031,291.1415100097656,1.0,0.1804580092430114,0.8307693600654602,0.8307693600654602,1.0,1.0,-0.8007526397705078,0.3162340819835663,0.4845185577869415,0.1871915310621261,0.0,0.0,0.2500463724136352,24.52950859069824,25.0,-2.489950895309448,-5776.642578125,62.55644607543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11822509765625,305.2862243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.513671875,18000.0,0.0,0.0,0.1281266808509826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763116121292114,0.1763159483671188,-4.3447948883112986e-06,0.0,0.0001300322910537,0.0,0.0,7.142871856689453,0.0,0.0,0.0,0.2824217677116394,4.0,0.0,1.0
400920,293.11260986328125,297.1499938964844,293.1499938964844,0.0162584446370601,-783.8270263671875,304.147705078125,0.5953145623207092,0.0548960380256176,0.049824770539999,294.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14190673828125,0.5752840638160706,0.050000000745058,0.0480764396488666,293.09051513671875,297.1499938964844,293.1499938964844,0.0806791335344314,-1503.174072265625,304.1396789550781,0.8060062527656555,0.1368169635534286,0.0956098139286041,293.1684875488281,297.1499938964844,293.1499938964844,0.1802194267511367,-3865.953125,304.15118408203125,0.9977404475212096,0.2590452432632446,0.2456771433353424,293.2998962402344,297.1499938964844,293.1499938964844,0.0015660162316635,-594.6746215820312,293.3052978515625,0.5752840638160706,0.050000000745058,0.2280539274215698,291.1417541503906,291.1499938964844,269.6890869140625,267.71356201171875,283.9794006347656,293.3000793457031,291.1415100097656,1.0,0.1804580092430114,0.8307693600654602,0.8307693600654602,1.0,1.0,-0.8007526397705078,0.3162340819835663,0.4845185577869415,0.1871915310621261,0.0,0.0,0.2500463724136352,24.52950859069824,25.0,-2.489950895309448,-5776.642578125,62.55644607543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11822509765625,305.2862243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.513671875,18000.0,0.0,0.0,0.1281266808509826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763116121292114,0.1763159483671188,-4.3447948883112986e-06,0.0,0.0001300322910537,0.0,0.0,7.142871856689453,0.0,0.0,0.0,0.2824217677116394,4.0,0.0,1.0
400980,293.11248779296875,297.1499938964844,293.1499938964844,0.0168058052659034,-797.7420043945312,304.1475524902344,0.5998885631561279,0.0558696389198303,0.0507042780518531,294.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.5759425759315491,0.050000000745058,0.0480726398527622,293.0821228027344,297.1499938964844,293.1499938964844,0.0831096395850181,-1538.2115478515625,304.1390686035156,0.8129404187202454,0.1400277614593505,0.0978322252631187,293.1672668457031,297.1499938964844,293.1499938964844,0.1799410432577133,-3861.1875,304.1512756347656,0.9981159567832948,0.2588233649730682,0.2453454881906509,293.2977905273437,297.1499938964844,293.1499938964844,0.0015325953718274,-582.0131225585938,293.2580261230469,0.5759425759315491,0.050000000745058,0.2280359119176864,291.1403503417969,291.1499938964844,269.7192687988281,267.73663330078125,283.9859313964844,293.2979431152344,291.14019775390625,1.0,0.1807146966457367,0.8308721780776978,0.8308721780776978,1.0,1.0,-0.8040526509284973,0.3176818788051605,0.4863708019256592,0.1879109144210815,0.0,0.0,0.2514324486255646,24.47576332092285,25.0,-1.85079562664032,-5795.30224609375,62.982181549072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0989074707031,305.2820739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.96875,18000.0,0.0,0.0,0.1284864097833633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772299259901046,0.1772342771291732,-4.346542027633404e-06,0.0,0.000130397369503,0.0,0.0,7.184962272644043,0.0,0.0,0.0,0.2825868725776672,4.0,0.0,1.0
401040,293.11248779296875,297.1499938964844,293.1499938964844,0.0168058052659034,-797.7420043945312,304.1475524902344,0.5998885631561279,0.0558696389198303,0.0507042780518531,294.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.5759425759315491,0.050000000745058,0.0480726398527622,293.0821228027344,297.1499938964844,293.1499938964844,0.0831096395850181,-1538.2115478515625,304.1390686035156,0.8129404187202454,0.1400277614593505,0.0978322252631187,293.1672668457031,297.1499938964844,293.1499938964844,0.1799410432577133,-3861.1875,304.1512756347656,0.9981159567832948,0.2588233649730682,0.2453454881906509,293.2977905273437,297.1499938964844,293.1499938964844,0.0015325953718274,-582.0131225585938,293.2580261230469,0.5759425759315491,0.050000000745058,0.2280359119176864,291.1403503417969,291.1499938964844,269.7192687988281,267.73663330078125,283.9859313964844,293.2979431152344,291.14019775390625,1.0,0.1807146966457367,0.8308721780776978,0.8308721780776978,1.0,1.0,-0.8040526509284973,0.3176818788051605,0.4863708019256592,0.1879109144210815,0.0,0.0,0.2514324486255646,24.47576332092285,25.0,-1.85079562664032,-5795.30224609375,62.982181549072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0989074707031,305.2820739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.96875,18000.0,0.0,0.0,0.1284864097833633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772299259901046,0.1772342771291732,-4.346542027633404e-06,0.0,0.000130397369503,0.0,0.0,7.184962272644043,0.0,0.0,0.0,0.2825868725776672,4.0,0.0,1.0
401100,293.11248779296875,297.1499938964844,293.1499938964844,0.0170771833509206,-804.5029907226562,304.1474914550781,0.6020297408103943,0.0563430488109588,0.0511322394013404,294.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.5762210488319397,0.050000000745058,0.0480710379779338,293.07818603515625,297.1499938964844,293.1499938964844,0.0843468382954597,-1556.092529296875,304.1388244628906,0.8162707686424255,0.1416656970977783,0.0989676713943481,293.1666564941406,297.1499938964844,293.1499938964844,0.1797598451375961,-3858.0732421875,304.1513671875,0.9982072710990906,0.2587281763553619,0.2451365739107132,293.2967529296875,297.1499938964844,293.1499938964844,0.0015159760368987,-575.7119140625,293.2347412109375,0.5762210488319397,0.050000000745058,0.2280283123254776,291.1398620605469,291.1499938964844,269.733642578125,267.74755859375,283.9884033203125,293.29693603515625,291.1397399902344,1.0,0.1808506995439529,0.8309235572814941,0.8309235572814941,1.0,1.0,-0.8056670427322388,0.3184115886688232,0.4872554242610931,0.1882118284702301,0.0,0.0,0.2521596848964691,24.454832077026367,25.0,-1.494084715843201,-5805.13671875,63.1987419128418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0888671875,305.2803649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.78515625,18000.0,0.0,0.0,0.1287005245685577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777207255363464,0.177725076675415,-4.347502908785828e-06,0.0,0.0001306146587012,0.0,0.0,7.207527160644531,0.0,0.0,0.0,0.2826756834983825,4.0,0.0,1.0
401160,293.112548828125,297.1499938964844,293.1499938964844,0.0173470452427864,-811.1400756835938,304.1474609375,0.6040847897529602,0.0568079054355621,0.0515526495873928,294.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.5764729976654053,0.050000000745058,0.048069592565298,293.07440185546875,297.1499938964844,293.1499938964844,0.0855957642197609,-1574.16845703125,304.1385803222656,0.8195371627807617,0.143320620059967,0.1001160517334938,293.166015625,297.1499938964844,293.1499938964844,0.179559513926506,-3854.6240234375,304.1514892578125,0.9982511401176452,0.2586442232131958,0.2449078559875488,293.2957763671875,297.1499938964844,293.1499938964844,0.0014994152588769,-569.4306030273438,293.21160888671875,0.5764729976654053,0.050000000745058,0.2280214577913284,291.1394958496094,291.1499938964844,269.7474975585937,267.7580871582031,283.99029541015625,293.2959289550781,291.139404296875,1.0,0.1809906363487243,0.830967903137207,0.830967903137207,1.0,1.0,-0.8072654008865356,0.3191486001014709,0.4881168007850647,0.1884738504886627,0.0,0.0,0.2529007196426391,24.43682098388672,25.0,-1.203309416770935,-5815.22412109375,63.41745376586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07879638671875,305.27880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6484375,18000.0,0.0,0.0,0.1289350241422653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1782237291336059,0.1782280802726745,-4.348501079221023e-06,0.0,0.0001308526552747,0.0,0.0,7.230693340301514,0.0,0.0,0.0,0.2827670872211456,4.0,0.0,1.0
401220,293.1127624511719,297.1499938964844,293.1499938964844,0.0178818125277757,-824.052001953125,304.1474304199219,0.607957661151886,0.0577112287282943,0.0523707829415798,294.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.576911985874176,0.050000000745058,0.0480670817196369,293.0673522949219,297.1499938964844,293.1499938964844,0.0881204009056091,-1610.7672119140625,304.13818359375,0.8259299397468567,0.1466661542654037,0.1024415642023086,293.1646728515625,297.1499938964844,293.1499938964844,0.1791237741708755,-3847.113525390625,304.1517028808594,0.998233437538147,0.2585059106349945,0.2444133162498474,293.2939147949219,297.1499938964844,293.1499938964844,0.001466411515139,-556.9096069335938,293.1656494140625,0.576911985874176,0.050000000745058,0.2280095368623733,291.13885498046875,291.1499938964844,269.773681640625,267.7778015136719,283.9923400878906,293.2940673828125,291.1387939453125,1.0,0.1812799870967865,0.831056535243988,0.831056535243988,1.0,1.0,-0.8104286789894104,0.3206531703472137,0.4897755086421966,0.1888818889856338,0.0,0.0,0.2544280588626861,24.40746116638184,25.0,-0.8863224387168884,-5836.2666015625,63.86067199707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0590515136719,305.2762145996094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.41015625,18000.0,0.0,0.0,0.1294575333595276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1792637705802917,0.1792681217193603,-4.35058200309868e-06,0.0,0.0001313829270657,0.0,0.0,7.278682231903076,0.0,0.0,0.0,0.2829567492008209,4.0,0.0,1.0
401280,293.1127624511719,297.1499938964844,293.1499938964844,0.0178818125277757,-824.052001953125,304.1474304199219,0.607957661151886,0.0577112287282943,0.0523707829415798,294.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.576911985874176,0.050000000745058,0.0480670817196369,293.0673522949219,297.1499938964844,293.1499938964844,0.0881204009056091,-1610.7672119140625,304.13818359375,0.8259299397468567,0.1466661542654037,0.1024415642023086,293.1646728515625,297.1499938964844,293.1499938964844,0.1791237741708755,-3847.113525390625,304.1517028808594,0.998233437538147,0.2585059106349945,0.2444133162498474,293.2939147949219,297.1499938964844,293.1499938964844,0.001466411515139,-556.9096069335938,293.1656494140625,0.576911985874176,0.050000000745058,0.2280095368623733,291.13885498046875,291.1499938964844,269.773681640625,267.7778015136719,283.9923400878906,293.2940673828125,291.1387939453125,1.0,0.1812799870967865,0.831056535243988,0.831056535243988,1.0,1.0,-0.8104286789894104,0.3206531703472137,0.4897755086421966,0.1888818889856338,0.0,0.0,0.2544280588626861,24.40746116638184,25.0,-0.8863224387168884,-5836.2666015625,63.86067199707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0590515136719,305.2762145996094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.41015625,18000.0,0.0,0.0,0.1294575333595276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1792637705802917,0.1792681217193603,-4.35058200309868e-06,0.0,0.0001313829270657,0.0,0.0,7.278682231903076,0.0,0.0,0.0,0.2829567492008209,4.0,0.0,1.0
401340,293.1131896972656,297.1499938964844,293.1499938964844,0.0184057913720607,-836.41162109375,304.1473999023437,0.6115169525146484,0.0585734546184539,0.0531536638736724,294.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5772773027420044,0.050000000745058,0.0480649955570697,293.0610656738281,297.1499938964844,293.1499938964844,0.0906697213649749,-1647.7664794921875,304.13787841796875,0.8321912288665771,0.150039792060852,0.10479187220335,293.16339111328125,297.1499938964844,293.1499938964844,0.1786723136901855,-3839.359130859375,304.1518859863281,0.9981243014335632,0.2583989202976227,0.2439059317111969,293.292236328125,297.1499938964844,293.1499938964844,0.0014335684245452,-544.4487915039062,293.1199035644531,0.5772773027420044,0.050000000745058,0.2279996573925018,291.1382751464844,291.1499938964844,269.7977294921875,267.79571533203125,283.991943359375,293.2923583984375,291.13818359375,1.0,0.1815801858901977,0.8311452269554138,0.8311452269554138,1.0,1.0,-0.8135643005371094,0.322208046913147,0.4913562536239624,0.1891334801912307,0.0,0.0,0.2560327649116516,24.385086059570312,25.0,-0.8296768665313721,-5858.828125,64.31195068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0403747558594,305.2749328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.140625,18000.0,0.0,0.0,0.1300462633371353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803603917360305,0.1803647428750991,-4.352781161287567e-06,0.0,0.0001319804287049,0.0,0.0,7.329379081726074,0.0,0.0,0.0,0.2831572592258453,4.0,0.0,1.0
401400,293.1131896972656,297.1499938964844,293.1499938964844,0.0184057913720607,-836.41162109375,304.1473999023437,0.6115169525146484,0.0585734546184539,0.0531536638736724,294.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5772773027420044,0.050000000745058,0.0480649955570697,293.0610656738281,297.1499938964844,293.1499938964844,0.0906697213649749,-1647.7664794921875,304.13787841796875,0.8321912288665771,0.150039792060852,0.10479187220335,293.16339111328125,297.1499938964844,293.1499938964844,0.1786723136901855,-3839.359130859375,304.1518859863281,0.9981243014335632,0.2583989202976227,0.2439059317111969,293.292236328125,297.1499938964844,293.1499938964844,0.0014335684245452,-544.4487915039062,293.1199035644531,0.5772773027420044,0.050000000745058,0.2279996573925018,291.1382751464844,291.1499938964844,269.7977294921875,267.79571533203125,283.991943359375,293.2923583984375,291.13818359375,1.0,0.1815801858901977,0.8311452269554138,0.8311452269554138,1.0,1.0,-0.8135643005371094,0.322208046913147,0.4913562536239624,0.1891334801912307,0.0,0.0,0.2560327649116516,24.385086059570312,25.0,-0.8296768665313721,-5858.828125,64.31195068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0403747558594,305.2749328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.140625,18000.0,0.0,0.0,0.1300462633371353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803603917360305,0.1803647428750991,-4.352781161287567e-06,0.0,0.0001319804287049,0.0,0.0,7.329379081726074,0.0,0.0,0.0,0.2831572592258453,4.0,0.0,1.0
401460,293.11376953125,297.1499938964844,293.1499938964844,0.0189135633409023,-848.1311645507812,304.1474304199219,0.6147158741950989,0.0593880526721477,0.053895503282547,294.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5775833129882812,0.050000000745058,0.0480632558465004,293.0555419921875,297.1499938964844,293.1499938964844,0.0932265520095825,-1684.8685302734375,304.1376647949219,0.8383481502532959,0.1534140557050705,0.10714752972126,293.16217041015625,297.1499938964844,293.1499938964844,0.1782407015562057,-3831.953369140625,304.1519775390625,0.997973084449768,0.2583058476448059,0.2434209436178207,293.29071044921875,297.1499938964844,293.1499938964844,0.0014007963472977,-532.0151977539062,293.0742492675781,0.5775833129882812,0.050000000745058,0.2279913872480392,291.1376342773437,291.1499938964844,269.819580078125,267.811767578125,283.9890441894531,293.29083251953125,291.1375427246094,1.0,0.1818889379501342,0.8312206268310547,0.8312206268310547,1.0,1.0,-0.816688060760498,0.3238217830657959,0.4928662776947021,0.189224973320961,0.0,0.0,0.2577261626720428,24.36759185791016,25.0,-0.8798524737358093,-5883.2265625,64.77054595947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02325439453125,305.2754821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.83203125,18000.0,0.0,0.0,0.1306913644075393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815237700939178,0.1815281212329864,-4.355119472165825e-06,0.0,0.0001326351193711,0.0,0.0,7.383271217346191,0.0,0.0,0.0,0.2833704948425293,4.0,0.0,1.0
401520,293.11376953125,297.1499938964844,293.1499938964844,0.0189135633409023,-848.1311645507812,304.1474304199219,0.6147158741950989,0.0593880526721477,0.053895503282547,294.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5775833129882812,0.050000000745058,0.0480632558465004,293.0555419921875,297.1499938964844,293.1499938964844,0.0932265520095825,-1684.8685302734375,304.1376647949219,0.8383481502532959,0.1534140557050705,0.10714752972126,293.16217041015625,297.1499938964844,293.1499938964844,0.1782407015562057,-3831.953369140625,304.1519775390625,0.997973084449768,0.2583058476448059,0.2434209436178207,293.29071044921875,297.1499938964844,293.1499938964844,0.0014007963472977,-532.0151977539062,293.0742492675781,0.5775833129882812,0.050000000745058,0.2279913872480392,291.1376342773437,291.1499938964844,269.819580078125,267.811767578125,283.9890441894531,293.29083251953125,291.1375427246094,1.0,0.1818889379501342,0.8312206268310547,0.8312206268310547,1.0,1.0,-0.816688060760498,0.3238217830657959,0.4928662776947021,0.189224973320961,0.0,0.0,0.2577261626720428,24.36759185791016,25.0,-0.8798524737358093,-5883.2265625,64.77054595947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02325439453125,305.2754821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.83203125,18000.0,0.0,0.0,0.1306913644075393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815237700939178,0.1815281212329864,-4.355119472165825e-06,0.0,0.0001326351193711,0.0,0.0,7.383271217346191,0.0,0.0,0.0,0.2833704948425293,4.0,0.0,1.0
401580,293.1145324707031,297.1499938964844,293.1499938964844,0.019399844110012,-859.1314697265625,304.1474609375,0.6175652742385864,0.0601495504379272,0.0545911714434623,294.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.5778394937515259,0.050000000745058,0.0480617992579937,293.0508117675781,297.1499938964844,293.1499938964844,0.0957759991288185,-1721.8057861328125,304.13751220703125,0.8444021940231323,0.156765803694725,0.1094913035631179,293.1611328125,297.1499938964844,293.1499938964844,0.1778568625450134,-3825.39208984375,304.1519470214844,0.9978216886520386,0.2582073509693146,0.2429906874895095,293.28936767578125,297.1499938964844,293.1499938964844,0.0013680267147719,-519.5831298828125,293.0285339355469,0.5778394937515259,0.050000000745058,0.2279844880104065,291.1369323730469,291.1499938964844,269.8391418457031,267.825927734375,283.9835510253906,293.2894897460937,291.1368103027344,1.0,0.1822044849395752,0.8312960863113403,0.8312960863113403,1.0,1.0,-0.8198094367980957,0.3255015909671783,0.4943078458309173,0.1891525536775589,0.0,0.0,0.2595176696777344,24.35350227355957,25.0,-0.9807397723197936,-5909.65966796875,65.236083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0079345703125,305.2779846191406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.484375,18000.0,0.0,0.0,0.1313836127519607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827612519264221,0.1827656030654907,-4.357614670880139e-06,0.0,0.0001333376567345,0.0,0.0,7.440723896026611,0.0,0.0,0.0,0.2835979461669922,4.0,0.0,1.0
401640,293.1145324707031,297.1499938964844,293.1499938964844,0.019399844110012,-859.1314697265625,304.1474609375,0.6175652742385864,0.0601495504379272,0.0545911714434623,294.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.5778394937515259,0.050000000745058,0.0480617992579937,293.0508117675781,297.1499938964844,293.1499938964844,0.0957759991288185,-1721.8057861328125,304.13751220703125,0.8444021940231323,0.156765803694725,0.1094913035631179,293.1611328125,297.1499938964844,293.1499938964844,0.1778568625450134,-3825.39208984375,304.1519470214844,0.9978216886520386,0.2582073509693146,0.2429906874895095,293.28936767578125,297.1499938964844,293.1499938964844,0.0013680267147719,-519.5831298828125,293.0285339355469,0.5778394937515259,0.050000000745058,0.2279844880104065,291.1369323730469,291.1499938964844,269.8391418457031,267.825927734375,283.9835510253906,293.2894897460937,291.1368103027344,1.0,0.1822044849395752,0.8312960863113403,0.8312960863113403,1.0,1.0,-0.8198094367980957,0.3255015909671783,0.4943078458309173,0.1891525536775589,0.0,0.0,0.2595176696777344,24.35350227355957,25.0,-0.9807397723197936,-5909.65966796875,65.236083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0079345703125,305.2779846191406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.484375,18000.0,0.0,0.0,0.1313836127519607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827612519264221,0.1827656030654907,-4.357614670880139e-06,0.0,0.0001333376567345,0.0,0.0,7.440723896026611,0.0,0.0,0.0,0.2835979461669922,4.0,0.0,1.0
401700,293.114990234375,297.1499938964844,293.1499938964844,0.0196329373866319,-864.3306884765625,304.14752197265625,0.6188695430755615,0.0605081766843795,0.0549196563661098,294.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5779503583908081,0.050000000745058,0.0480611734092235,293.0487670898437,297.1499938964844,293.1499938964844,0.0970443710684776,-1740.1441650390625,304.1374816894531,0.8473865985870361,0.1584273427724838,0.1106542944908142,293.16070556640625,297.1499938964844,293.1499938964844,0.1776923090219497,-3822.5908203125,304.1518859863281,0.9977574944496156,0.2581497728824615,0.2428062111139297,293.2887878417969,297.1499938964844,293.1499938964844,0.0013516233302652,-513.3605346679688,293.005615234375,0.5779503583908081,0.050000000745058,0.2279815077781677,291.13653564453125,291.1499938964844,269.8480529785156,267.832275390625,283.979736328125,293.28887939453125,291.13641357421875,1.0,0.1823645234107971,0.8313338160514832,0.8313338160514832,1.0,1.0,-0.8213737607002258,0.3263725042343139,0.4950012564659118,0.1890453100204467,0.0,0.0,0.2604556679725647,24.347326278686523,25.0,-1.0495147705078125,-5923.7431640625,65.47160339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0009460449219,305.2800598144531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.29296875,18000.0,0.0,0.0,0.1317457258701324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1834117919206619,0.1834161430597305,-4.358928890724201e-06,0.0,0.0001337051653536,0.0,0.0,7.470978260040283,0.0,0.0,0.0,0.2837177813053131,4.0,0.0,1.0
401760,293.1155090332031,297.1499938964844,293.1499938964844,0.0198585521429777,-869.320068359375,304.1475524902344,0.6200974583625793,0.0608512237668037,0.0552345812320709,294.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5780491828918457,0.050000000745058,0.0480606108903884,293.0469055175781,297.1499938964844,293.1499938964844,0.0983073562383651,-1758.371337890625,304.1374816894531,0.8503386974334717,0.1600770205259323,0.111809603869915,293.1603698730469,297.1499938964844,293.1499938964844,0.177552655339241,-3820.224609375,304.1517944335937,0.9977075457572936,0.258082777261734,0.2426491677761078,293.28826904296875,297.1499938964844,293.1499938964844,0.0013351792003959,-507.1230773925781,292.98260498046875,0.5780491828918457,0.050000000745058,0.2279788553714752,291.1361083984375,291.1499938964844,269.8563537597656,267.8381042480469,283.9749450683594,293.288330078125,291.135986328125,1.0,0.182526022195816,0.831364095211029,0.831364095211029,1.0,1.0,-0.8229459524154663,0.327274739742279,0.4956712126731872,0.1888701766729354,0.0,0.0,0.2614269852638244,24.34136199951172,25.0,-1.18310546875,-5938.50146484375,65.70931243896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9943542480469,305.2825622558594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.080078125,18000.0,0.0,0.0,0.1321174949407577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.184086188673973,0.1840905547142028,-4.360292223282158e-06,0.0,0.0001340824674116,0.0,0.0,7.502378463745117,0.0,0.0,0.0,0.2838421761989593,4.0,0.0,1.0
401820,293.11669921875,297.1499938964844,293.1499938964844,0.020284129306674,-878.622802734375,304.14764404296875,0.6223227381706238,0.0614846497774124,0.0558198131620883,294.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.5782074928283691,0.050000000745058,0.0480597168207168,293.04376220703125,297.1499938964844,293.1499938964844,0.1008149087429046,-1794.4361572265625,304.1374816894531,0.8561283946037292,0.1633316874504089,0.1140918806195259,293.1599426269531,297.1499938964844,293.1499938964844,0.177371472120285,-3817.2099609375,304.1515197753906,0.9976693391799928,0.257906436920166,0.2424401640892028,293.287353515625,297.1499938964844,293.1499938964844,0.0013021255144849,-494.5910339355469,292.9361267089844,0.5782074928283691,0.050000000745058,0.2279746085405349,291.1349182128906,291.1499938964844,269.8711242675781,267.8482666015625,283.96173095703125,293.28741455078125,291.1347045898437,1.0,0.182853415608406,0.8314247131347656,0.8314247131347656,1.0,1.0,-0.8261302709579468,0.3292089700698852,0.4969212710857391,0.1882526874542236,0.0,0.0,0.2635159790515899,24.329151153564453,25.0,-1.7743988037109375,-5970.60546875,66.1926498413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9820861816406,305.2889709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.490234375,18000.0,0.0,0.0,0.1328891813755035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855323761701584,0.185536727309227,-4.363198513601674e-06,0.0,0.0001348656223854,0.0,0.0,7.5698018074035645,0.0,0.0,0.0,0.2841092646121979,4.0,0.0,1.0
401880,293.11669921875,297.1499938964844,293.1499938964844,0.020284129306674,-878.622802734375,304.14764404296875,0.6223227381706238,0.0614846497774124,0.0558198131620883,294.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.5782074928283691,0.050000000745058,0.0480597168207168,293.04376220703125,297.1499938964844,293.1499938964844,0.1008149087429046,-1794.4361572265625,304.1374816894531,0.8561283946037292,0.1633316874504089,0.1140918806195259,293.1599426269531,297.1499938964844,293.1499938964844,0.177371472120285,-3817.2099609375,304.1515197753906,0.9976693391799928,0.257906436920166,0.2424401640892028,293.287353515625,297.1499938964844,293.1499938964844,0.0013021255144849,-494.5910339355469,292.9361267089844,0.5782074928283691,0.050000000745058,0.2279746085405349,291.1349182128906,291.1499938964844,269.8711242675781,267.8482666015625,283.96173095703125,293.28741455078125,291.1347045898437,1.0,0.182853415608406,0.8314247131347656,0.8314247131347656,1.0,1.0,-0.8261302709579468,0.3292089700698852,0.4969212710857391,0.1882526874542236,0.0,0.0,0.2635159790515899,24.329151153564453,25.0,-1.7743988037109375,-5970.60546875,66.1926498413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9820861816406,305.2889709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.490234375,18000.0,0.0,0.0,0.1328891813755035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855323761701584,0.185536727309227,-4.363198513601674e-06,0.0,0.0001348656223854,0.0,0.0,7.5698018074035645,0.0,0.0,0.0,0.2841092646121979,4.0,0.0,1.0
401940,293.1181640625,297.1499938964844,293.1499938964844,0.0206646583974361,-886.8306884765625,304.1477966308594,0.624207615852356,0.0620312541723251,0.0563322752714157,294.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.5783067941665649,0.050000000745058,0.048059158027172,293.0413818359375,297.1499938964844,293.1499938964844,0.1032862290740013,-1829.7978515625,304.13751220703125,0.8617186546325684,0.1665049195289611,0.1163224130868911,293.1600036621094,297.1499938964844,293.1499938964844,0.1773585379123687,-3817.135009765625,304.1510314941406,0.9977439045906068,0.2576443254947662,0.2424086034297943,293.2867126464844,297.1499938964844,293.1499938964844,0.0012688387650996,-481.9815368652344,292.888671875,0.5783067941665649,0.050000000745058,0.2279719561338424,291.1330871582031,291.1499938964844,269.88336181640625,267.8562927246094,283.9428100585937,293.2867431640625,291.1327514648437,1.0,0.1831871569156646,0.831485390663147,0.831485390663147,1.0,1.0,-0.829380452632904,0.331348568201065,0.498031884431839,0.1872143745422363,0.0,0.0,0.2658949494361877,24.3160457611084,25.0,-2.6697824001312256,-6007.2607421875,66.68792724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9703369140625,305.2977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.548828125,18000.0,0.0,0.0,0.1337028592824936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1871751099824905,0.1871794760227203,-4.36645905210753e-06,0.0,0.0001356914144707,0.0,0.0,7.646516799926758,0.0,0.0,0.0,0.2844128310680389,4.0,0.0,1.0
402000,293.1181640625,297.1499938964844,293.1499938964844,0.0206646583974361,-886.8306884765625,304.1477966308594,0.624207615852356,0.0620312541723251,0.0563322752714157,294.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.5783067941665649,0.050000000745058,0.048059158027172,293.0413818359375,297.1499938964844,293.1499938964844,0.1032862290740013,-1829.7978515625,304.13751220703125,0.8617186546325684,0.1665049195289611,0.1163224130868911,293.1600036621094,297.1499938964844,293.1499938964844,0.1773585379123687,-3817.135009765625,304.1510314941406,0.9977439045906068,0.2576443254947662,0.2424086034297943,293.2867126464844,297.1499938964844,293.1499938964844,0.0012688387650996,-481.9815368652344,292.888671875,0.5783067941665649,0.050000000745058,0.2279719561338424,291.1330871582031,291.1499938964844,269.88336181640625,267.8562927246094,283.9428100585937,293.2867431640625,291.1327514648437,1.0,0.1831871569156646,0.831485390663147,0.831485390663147,1.0,1.0,-0.829380452632904,0.331348568201065,0.498031884431839,0.1872143745422363,0.0,0.0,0.2658949494361877,24.3160457611084,25.0,-2.6697824001312256,-6007.2607421875,66.68792724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9703369140625,305.2977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.548828125,18000.0,0.0,0.0,0.1337028592824936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1871751099824905,0.1871794760227203,-4.36645905210753e-06,0.0,0.0001356914144707,0.0,0.0,7.646516799926758,0.0,0.0,0.0,0.2844128310680389,4.0,0.0,1.0
402060,293.1199645996094,297.1499938964844,293.1499938964844,0.0209844056516885,-893.653564453125,304.14801025390625,0.6256970763206482,0.0624728724360466,0.0567539408802986,294.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.5783362984657288,0.050000000745058,0.0480589978396892,293.03985595703125,297.1499938964844,293.1499938964844,0.1056988835334777,-1864.1444091796875,304.1376647949219,0.8670405745506287,0.1695699542760849,0.1184819415211677,293.16064453125,297.1499938964844,293.1499938964844,0.177536591887474,-3820.383544921875,304.150390625,0.9979453682899476,0.2572588324546814,0.2425806820392608,293.2863464355469,297.1499938964844,293.1499938964844,0.0012350989272817,-469.2078857421875,292.840087890625,0.5783362984657288,0.050000000745058,0.2279711812734604,291.1306457519531,291.1499938964844,269.8930358886719,267.8621826171875,283.91864013671875,293.287353515625,291.1302795410156,1.0,0.1835273057222366,0.8315249085426331,0.8315249085426331,1.0,1.0,-0.8326833248138428,0.333695113658905,0.4989882111549377,0.1857277005910873,0.0,0.0,0.2686377763748169,24.3028507232666,25.0,-3.332353115081787,-6049.17138671875,67.19438171386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9579467773437,305.3094787597656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.294921875,18000.0,0.0,0.0,0.1345699727535247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890847086906433,0.1890890896320343,-4.3702407310775016e-06,0.0,0.0001365714124403,0.0,0.0,7.735942363739014,0.0,0.0,0.0,0.2847664952278137,4.0,0.0,1.0
402120,293.1199645996094,297.1499938964844,293.1499938964844,0.0209844056516885,-893.653564453125,304.14801025390625,0.6256970763206482,0.0624728724360466,0.0567539408802986,294.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.5783362984657288,0.050000000745058,0.0480589978396892,293.03985595703125,297.1499938964844,293.1499938964844,0.1056988835334777,-1864.1444091796875,304.1376647949219,0.8670405745506287,0.1695699542760849,0.1184819415211677,293.16064453125,297.1499938964844,293.1499938964844,0.177536591887474,-3820.383544921875,304.150390625,0.9979453682899476,0.2572588324546814,0.2425806820392608,293.2863464355469,297.1499938964844,293.1499938964844,0.0012350989272817,-469.2078857421875,292.840087890625,0.5783362984657288,0.050000000745058,0.2279711812734604,291.1306457519531,291.1499938964844,269.8930358886719,267.8621826171875,283.91864013671875,293.287353515625,291.1302795410156,1.0,0.1835273057222366,0.8315249085426331,0.8315249085426331,1.0,1.0,-0.8326833248138428,0.333695113658905,0.4989882111549377,0.1857277005910873,0.0,0.0,0.2686377763748169,24.3028507232666,25.0,-3.332353115081787,-6049.17138671875,67.19438171386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9579467773437,305.3094787597656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.294921875,18000.0,0.0,0.0,0.1345699727535247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890847086906433,0.1890890896320343,-4.3702407310775016e-06,0.0,0.0001365714124403,0.0,0.0,7.735942363739014,0.0,0.0,0.0,0.2847664952278137,4.0,0.0,1.0
402180,293.1217041015625,297.1499938964844,293.1499938964844,0.0212628375738859,-899.5240478515625,304.148193359375,0.6269069910049438,0.0628766790032386,0.0571193657815456,294.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5782797932624817,0.050000000745058,0.0480593219399452,293.038818359375,297.1499938964844,293.1499938964844,0.1080528125166893,-1897.476806640625,304.1378479003906,0.8720992207527161,0.1725729405879974,0.1205848976969719,293.1617736816406,297.1499938964844,293.1499938964844,0.177802488207817,-3825.098388671875,304.1498107910156,0.9981629252433776,0.2567612826824188,0.2428625077009201,293.2863464355469,297.1499938964844,293.1499938964844,0.0012007935438305,-456.2004089355469,292.79132080078125,0.5782797932624817,0.050000000745058,0.2279727309942245,291.1289978027344,291.1499938964844,269.8999938964844,267.8658142089844,283.8970642089844,293.301513671875,291.12896728515625,1.0,0.183872789144516,0.8315644860267639,0.8315644860267639,1.0,1.0,-0.8359859585762024,0.3362089395523071,0.4997770190238952,0.1838225722312927,0.0,0.0,0.2715697586536407,24.29216194152832,25.0,-1.6662501096725464,-6093.5771484375,67.70734405517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9441833496094,305.32525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.392578125,18000.0,0.0,0.0,0.1355033665895462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912184208631515,0.1912227869033813,-4.37461585534038e-06,0.0,0.000137518683914,0.0,0.0,7.836455345153809,0.0,0.0,0.0,0.2851648032665252,4.0,0.0,1.0
402240,293.1217041015625,297.1499938964844,293.1499938964844,0.0212628375738859,-899.5240478515625,304.148193359375,0.6269069910049438,0.0628766790032386,0.0571193657815456,294.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5782797932624817,0.050000000745058,0.0480593219399452,293.038818359375,297.1499938964844,293.1499938964844,0.1080528125166893,-1897.476806640625,304.1378479003906,0.8720992207527161,0.1725729405879974,0.1205848976969719,293.1617736816406,297.1499938964844,293.1499938964844,0.177802488207817,-3825.098388671875,304.1498107910156,0.9981629252433776,0.2567612826824188,0.2428625077009201,293.2863464355469,297.1499938964844,293.1499938964844,0.0012007935438305,-456.2004089355469,292.79132080078125,0.5782797932624817,0.050000000745058,0.2279727309942245,291.1289978027344,291.1499938964844,269.8999938964844,267.8658142089844,283.8970642089844,293.301513671875,291.12896728515625,1.0,0.183872789144516,0.8315644860267639,0.8315644860267639,1.0,1.0,-0.8359859585762024,0.3362089395523071,0.4997770190238952,0.1838225722312927,0.0,0.0,0.2715697586536407,24.29216194152832,25.0,-1.6662501096725464,-6093.5771484375,67.70734405517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9441833496094,305.32525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.392578125,18000.0,0.0,0.0,0.1355033665895462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912184208631515,0.1912227869033813,-4.37461585534038e-06,0.0,0.000137518683914,0.0,0.0,7.836455345153809,0.0,0.0,0.0,0.2851648032665252,4.0,0.0,1.0
402300,293.1225891113281,297.1499938964844,293.1499938964844,0.0213953182101249,-902.2898559570312,304.1482849121094,0.6274325847625732,0.0630624815821647,0.0572940334677696,294.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12890625,0.578195333480835,0.050000000745058,0.0480598025023937,293.0384521484375,297.1499938964844,293.1499938964844,0.1092131063342094,-1913.841552734375,304.137939453125,0.8745139241218567,0.1740489602088928,0.1216227114200592,293.1624450683594,297.1499938964844,293.1499938964844,0.1778973639011383,-3826.7548828125,304.1496887207031,0.9981765151023864,0.2564823627471924,0.2429674118757248,293.2864990234375,297.1499938964844,293.1499938964844,0.001183369429782,-449.5828247070313,292.7671813964844,0.578195333480835,0.050000000745058,0.2279750108718872,291.1288757324219,291.1499938964844,269.9024658203125,267.8667907714844,283.88507080078125,293.3095397949219,291.1288452148437,1.0,0.184045985341072,0.8315842747688293,0.8315842747688293,1.0,1.0,-0.8375706076622009,0.3374879658222198,0.5000826716423035,0.1827260553836822,0.0,0.0,0.2729931473731994,24.29096412658692,25.0,-1.05145263671875,-6115.63427734375,67.96012115478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368896484375,305.3325500488281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.384765625,18000.0,0.0,0.0,0.1359962821006775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922769844532013,0.1922813653945922,-4.376900506031234e-06,0.0,0.0001380189496558,0.0,0.0,7.886653423309326,0.0,0.0,0.0,0.2853652536869049,4.0,0.0,1.0
