time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402360,293.1235046386719,297.1499938964844,293.1499938964844,0.0215167459100484,-904.81396484375,304.1483764648437,0.6278350353240967,0.0632287040352821,0.0574533119797706,294.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.5780317187309265,0.050000000745058,0.0480607263743877,293.03826904296875,297.1499938964844,293.1499938964844,0.1103588119149208,-1929.962646484375,304.1380615234375,0.8767793774604797,0.1755000501871109,0.1226449087262153,293.1630859375,297.1499938964844,293.1499938964844,0.1779062002897262,-3826.88916015625,304.14971923828125,0.9980074763298036,0.2561950385570526,0.2429720014333725,293.2867126464844,297.1499938964844,293.1499938964844,0.0011657158611342,-442.8780822753906,292.7427673339844,0.5780317187309265,0.050000000745058,0.2279794067144394,291.1287536621094,291.1499938964844,269.9042358398437,267.8671875,283.87237548828125,293.3177185058594,291.12872314453125,1.0,0.184216558933258,0.8315899968147278,0.8315899968147278,1.0,1.0,-0.8390011191368103,0.3387238681316376,0.5002772212028503,0.1815310567617416,0.0,0.0,0.2744241654872894,24.29759979248047,25.0,-0.6562911868095398,-6137.3828125,68.19991302490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295959472656,305.3399353027344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.345703125,18000.0,0.0,0.0,0.1365038007497787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933358609676361,0.1933402419090271,-4.379187885206193e-06,0.0,0.0001385340001434,0.0,0.0,7.9369611740112305,0.0,0.0,0.0,0.2855664789676666,4.0,0.0,1.0
402420,293.1254577636719,297.1499938964844,293.1499938964844,0.0217213928699493,-909.03515625,304.1485900878906,0.6282281279563904,0.0635042116045951,0.0577220022678375,294.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12896728515625,0.5774314403533936,0.050000000745058,0.0480641312897205,293.0382995605469,297.1499938964844,293.1499938964844,0.1125951334834098,-1961.31298828125,304.1383056640625,0.8807976841926575,0.1783255934715271,0.124638058245182,293.1640930175781,297.1499938964844,293.1499938964844,0.1775286644697189,-3820.2529296875,304.15045166015625,0.9969420433044434,0.2556624412536621,0.2425449937582016,293.2873840332031,297.1499938964844,293.1499938964844,0.0011299172183498,-429.2717895507813,292.6937255859375,0.5774314403533936,0.050000000745058,0.2279955446720123,291.1290283203125,291.1499938964844,269.9056091308594,267.8661804199219,283.844970703125,293.333251953125,291.1291809082031,1.0,0.1845393627882003,0.8316013813018799,0.8316013813018799,1.0,1.0,-0.8412230014801025,0.3409623205661773,0.5002607107162476,0.1788803935050964,0.0,0.0,0.2772134244441986,24.339088439941406,25.0,0.6434136033058167,-6179.4833984375,68.61868286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.915771484375,305.35662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.380859375,18000.0,0.0,0.0,0.1375524401664734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1954468786716461,0.1954512596130371,-4.3838026613229886e-06,0.0,0.0001395982544636,0.0,0.0,8.037625312805176,0.0,0.0,0.0,0.2859691977500915,4.0,0.0,1.0
402480,293.1254577636719,297.1499938964844,293.1499938964844,0.0217213928699493,-909.03515625,304.1485900878906,0.6282281279563904,0.0635042116045951,0.0577220022678375,294.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12896728515625,0.5774314403533936,0.050000000745058,0.0480641312897205,293.0382995605469,297.1499938964844,293.1499938964844,0.1125951334834098,-1961.31298828125,304.1383056640625,0.8807976841926575,0.1783255934715271,0.124638058245182,293.1640930175781,297.1499938964844,293.1499938964844,0.1775286644697189,-3820.2529296875,304.15045166015625,0.9969420433044434,0.2556624412536621,0.2425449937582016,293.2873840332031,297.1499938964844,293.1499938964844,0.0011299172183498,-429.2717895507813,292.6937255859375,0.5774314403533936,0.050000000745058,0.2279955446720123,291.1290283203125,291.1499938964844,269.9056091308594,267.8661804199219,283.844970703125,293.333251953125,291.1291809082031,1.0,0.1845393627882003,0.8316013813018799,0.8316013813018799,1.0,1.0,-0.8412230014801025,0.3409623205661773,0.5002607107162476,0.1788803935050964,0.0,0.0,0.2772134244441986,24.339088439941406,25.0,0.6434136033058167,-6179.4833984375,68.61868286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.915771484375,305.35662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.380859375,18000.0,0.0,0.0,0.1375524401664734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1954468786716461,0.1954512596130371,-4.3838026613229886e-06,0.0,0.0001395982544636,0.0,0.0,8.037625312805176,0.0,0.0,0.0,0.2859691977500915,4.0,0.0,1.0
402540,293.12750244140625,297.1499938964844,293.1499938964844,0.021875886246562,-912.1912841796876,304.1488037109375,0.6283699870109558,0.0637096762657165,0.0579255521297454,294.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.5768007040023804,0.050000000745058,0.0480677261948585,293.03887939453125,297.1499938964844,293.1499938964844,0.1147487461566925,-1991.36181640625,304.1386108398437,0.8845478296279907,0.1810370981693267,0.1265535950660705,293.16473388671875,297.1499938964844,293.1499938964844,0.1771072298288345,-3812.8662109375,304.1510009765625,0.99579119682312,0.2551730275154114,0.2420821338891983,293.2882995605469,297.1499938964844,293.1499938964844,0.0010933629237115,-415.37005615234375,292.6442565917969,0.5768007040023804,0.050000000745058,0.2280126065015792,291.12994384765625,291.1499938964844,269.9040832519531,267.8627624511719,283.8155822753906,293.3480834960937,291.13006591796875,1.0,0.1848409324884414,0.8316128253936768,0.8316128253936768,1.0,1.0,-0.8432374000549316,0.343134343624115,0.5001030564308167,0.1761157512664795,0.0,0.0,0.2798203825950622,24.381328582763672,25.0,1.058417797088623,-6219.84521484375,69.00608825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9042053222656,305.3730163574219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.806640625,18000.0,0.0,0.0,0.1386294364929199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1974476426839828,0.197452038526535,-4.388300567370607e-06,0.0,0.0001406912633683,0.0,0.0,8.133593559265137,0.0,0.0,0.0,0.2863547801971435,4.0,0.0,1.0
402600,293.12750244140625,297.1499938964844,293.1499938964844,0.021875886246562,-912.1912841796876,304.1488037109375,0.6283699870109558,0.0637096762657165,0.0579255521297454,294.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.5768007040023804,0.050000000745058,0.0480677261948585,293.03887939453125,297.1499938964844,293.1499938964844,0.1147487461566925,-1991.36181640625,304.1386108398437,0.8845478296279907,0.1810370981693267,0.1265535950660705,293.16473388671875,297.1499938964844,293.1499938964844,0.1771072298288345,-3812.8662109375,304.1510009765625,0.99579119682312,0.2551730275154114,0.2420821338891983,293.2882995605469,297.1499938964844,293.1499938964844,0.0010933629237115,-415.37005615234375,292.6442565917969,0.5768007040023804,0.050000000745058,0.2280126065015792,291.12994384765625,291.1499938964844,269.9040832519531,267.8627624511719,283.8155822753906,293.3480834960937,291.13006591796875,1.0,0.1848409324884414,0.8316128253936768,0.8316128253936768,1.0,1.0,-0.8432374000549316,0.343134343624115,0.5001030564308167,0.1761157512664795,0.0,0.0,0.2798203825950622,24.381328582763672,25.0,1.058417797088623,-6219.84521484375,69.00608825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9042053222656,305.3730163574219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.806640625,18000.0,0.0,0.0,0.1386294364929199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1974476426839828,0.197452038526535,-4.388300567370607e-06,0.0,0.0001406912633683,0.0,0.0,8.133593559265137,0.0,0.0,0.0,0.2863547801971435,4.0,0.0,1.0
402660,293.12957763671875,297.1499938964844,293.1499938964844,0.0219902154058218,-914.5171508789062,304.1490173339844,0.6283335089683533,0.063858650624752,0.05807476490736,294.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5761787295341492,0.050000000745058,0.0480712912976741,293.0399475097656,297.1499938964844,293.1499938964844,0.1168265342712402,-2020.2364501953125,304.1389465332031,0.8880820870399475,0.1836398541927337,0.12839075922966,293.16534423828125,297.1499938964844,293.1499938964844,0.1766865700483322,-3805.551513671875,304.1513671875,0.9946341514587402,0.2546772360801697,0.2416212260723114,293.2894592285156,297.1499938964844,293.1499938964844,0.0010561347007751,-401.2187805175781,292.59356689453125,0.5761787295341492,0.050000000745058,0.2280295193195343,291.1305236816406,291.1499938964844,269.8995666503906,267.8568725585937,283.7857971191406,293.3627319335937,291.130615234375,1.0,0.1851224899291992,0.831614077091217,0.831614077091217,1.0,1.0,-0.8450922966003418,0.3452093005180359,0.4998829960823059,0.1733741611242294,0.0,0.0,0.2823779582977295,24.422304153442383,25.0,0.9819424152374268,-6259.89453125,69.36730194091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8958740234375,305.39093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.923828125,18000.0,0.0,0.0,0.1397136449813842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1994054913520813,0.1994098871946334,-4.39266796092852e-06,0.0,0.0001417915918864,0.0,0.0,8.227765083312988,0.0,0.0,0.0,0.2867330610752105,4.0,0.0,1.0
402720,293.12957763671875,297.1499938964844,293.1499938964844,0.0219902154058218,-914.5171508789062,304.1490173339844,0.6283335089683533,0.063858650624752,0.05807476490736,294.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5761787295341492,0.050000000745058,0.0480712912976741,293.0399475097656,297.1499938964844,293.1499938964844,0.1168265342712402,-2020.2364501953125,304.1389465332031,0.8880820870399475,0.1836398541927337,0.12839075922966,293.16534423828125,297.1499938964844,293.1499938964844,0.1766865700483322,-3805.551513671875,304.1513671875,0.9946341514587402,0.2546772360801697,0.2416212260723114,293.2894592285156,297.1499938964844,293.1499938964844,0.0010561347007751,-401.2187805175781,292.59356689453125,0.5761787295341492,0.050000000745058,0.2280295193195343,291.1305236816406,291.1499938964844,269.8995666503906,267.8568725585937,283.7857971191406,293.3627319335937,291.130615234375,1.0,0.1851224899291992,0.831614077091217,0.831614077091217,1.0,1.0,-0.8450922966003418,0.3452093005180359,0.4998829960823059,0.1733741611242294,0.0,0.0,0.2823779582977295,24.422304153442383,25.0,0.9819424152374268,-6259.89453125,69.36730194091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8958740234375,305.39093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.923828125,18000.0,0.0,0.0,0.1397136449813842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1994054913520813,0.1994098871946334,-4.39266796092852e-06,0.0,0.0001417915918864,0.0,0.0,8.227765083312988,0.0,0.0,0.0,0.2867330610752105,4.0,0.0,1.0
402780,293.131591796875,297.1499938964844,293.1499938964844,0.0220704637467861,-916.12060546875,304.1492004394531,0.6281885504722595,0.0639678984880447,0.0581841468811035,294.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.5755879282951355,0.050000000745058,0.0480746962130069,293.04132080078125,297.1499938964844,293.1499938964844,0.1188212037086486,-2047.8287353515625,304.1393127441406,0.8914572596549988,0.1861478239297866,0.1301595866680145,293.1659240722656,297.1499938964844,293.1499938964844,0.1762322038412094,-3797.645263671875,304.15167236328125,0.9934821128845216,0.2541696429252624,0.2411486059427261,293.2907409667969,297.1499938964844,293.1499938964844,0.0010184003040194,-386.8567199707031,292.5430908203125,0.5755879282951355,0.050000000745058,0.2280456572771072,291.1322631835937,291.1499938964844,269.8919982910156,267.84844970703125,283.75653076171875,293.376708984375,291.1326904296875,1.0,0.1853848844766616,0.8316153287887573,0.8316153287887573,1.0,1.0,-0.8468022346496582,0.3471476435661316,0.4996545910835266,0.1707759946584701,0.0,0.0,0.2846538126468658,24.461605072021484,25.0,3.061790227890014,-6303.14990234375,69.70359802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8902893066406,305.40350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.619140625,18000.0,0.0,0.0,0.1407980322837829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2012484520673751,0.2012528628110885,-4.396942586026853e-06,0.0,0.0001428921095794,0.0,0.0,8.31700325012207,0.0,0.0,0.0,0.2870919704437256,4.0,0.0,1.0
402840,293.131591796875,297.1499938964844,293.1499938964844,0.0220704637467861,-916.12060546875,304.1492004394531,0.6281885504722595,0.0639678984880447,0.0581841468811035,294.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.5755879282951355,0.050000000745058,0.0480746962130069,293.04132080078125,297.1499938964844,293.1499938964844,0.1188212037086486,-2047.8287353515625,304.1393127441406,0.8914572596549988,0.1861478239297866,0.1301595866680145,293.1659240722656,297.1499938964844,293.1499938964844,0.1762322038412094,-3797.645263671875,304.15167236328125,0.9934821128845216,0.2541696429252624,0.2411486059427261,293.2907409667969,297.1499938964844,293.1499938964844,0.0010184003040194,-386.8567199707031,292.5430908203125,0.5755879282951355,0.050000000745058,0.2280456572771072,291.1322631835937,291.1499938964844,269.8919982910156,267.84844970703125,283.75653076171875,293.376708984375,291.1326904296875,1.0,0.1853848844766616,0.8316153287887573,0.8316153287887573,1.0,1.0,-0.8468022346496582,0.3471476435661316,0.4996545910835266,0.1707759946584701,0.0,0.0,0.2846538126468658,24.461605072021484,25.0,3.061790227890014,-6303.14990234375,69.70359802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8902893066406,305.40350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.619140625,18000.0,0.0,0.0,0.1407980322837829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2012484520673751,0.2012528628110885,-4.396942586026853e-06,0.0,0.0001428921095794,0.0,0.0,8.31700325012207,0.0,0.0,0.0,0.2870919704437256,4.0,0.0,1.0
402900,293.1325378417969,297.1499938964844,293.1499938964844,0.0221007540822029,-916.7106323242188,304.1492919921875,0.6280981302261353,0.0640128254890441,0.0582285225391387,294.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.575312077999115,0.050000000745058,0.0480762906372547,293.0421142578125,297.1499938964844,293.1499938964844,0.1197855249047279,-2061.12109375,304.1394958496094,0.8930982947349548,0.187366098165512,0.1310189515352249,293.16619873046875,297.1499938964844,293.1499938964844,0.1759907901287078,-3793.438720703125,304.1517944335937,0.9929184913635254,0.2539134621620178,0.2409091740846634,293.2914123535156,297.1499938964844,293.1499938964844,0.0009992913110181,-379.574951171875,292.5182800292969,0.575312077999115,0.050000000745058,0.2280532270669937,291.1338806152344,291.1499938964844,269.88702392578125,267.8432312011719,283.7423095703125,293.3832702636719,291.13433837890625,1.0,0.1855090707540512,0.8316159248352051,0.8316159248352051,1.0,1.0,-0.8476102948188782,0.3480560183525085,0.4995542764663696,0.1695647686719894,0.0,0.0,0.2855614125728607,24.48027801513672,25.0,3.7180910110473633,-6322.49658203125,69.863037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,305.4073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5,18000.0,0.0,0.0,0.1413387358188629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2020142525434494,0.2020186632871627,-4.398861619847594e-06,0.0,0.0001434408477507,0.0,0.0,8.35443115234375,0.0,0.0,0.0,0.2872441411018371,4.0,0.0,1.0
402960,293.1334533691406,297.1499938964844,293.1499938964844,0.0221285969018936,-917.2550659179688,304.1493530273437,0.6280078887939453,0.064054287970066,0.058268766850233,294.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5750525593757629,0.050000000745058,0.0480777956545352,293.0429992675781,297.1499938964844,293.1499938964844,0.1207356378436088,-2074.19873046875,304.1396789550781,0.8947142362594604,0.1885607689619064,0.1318620145320892,293.1664733886719,297.1499938964844,293.1499938964844,0.175752580165863,-3789.29833984375,304.15191650390625,0.992368757724762,0.2536573410034179,0.2406691014766693,293.2921142578125,297.1499938964844,293.1499938964844,0.0009800103725865,-372.2326965332031,292.4931030273437,0.5750525593757629,0.050000000745058,0.2280603647232055,291.13525390625,291.1499938964844,269.8812561035156,267.8373718261719,283.7284851074219,293.38946533203125,291.1355895996094,1.0,0.1856290102005005,0.8316123485565186,0.8316123485565186,1.0,1.0,-0.8483924865722656,0.348920077085495,0.4994723796844482,0.1684280484914779,0.0,0.0,0.2863965332508087,24.498210906982425,25.0,3.4375665187835693,-6339.9140625,70.01738739013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88751220703125,305.4111633300781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.275390625,18000.0,0.0,0.0,0.1418720036745071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2026946395635604,0.2026990503072738,-4.400568741402822e-06,0.0,0.00014398204803,0.0,0.0,8.38773250579834,0.0,0.0,0.0,0.2873802185058594,4.0,0.0,1.0
403020,293.1350402832031,297.1499938964844,293.1499938964844,0.0221891608089208,-918.4611206054688,304.14947509765625,0.6278914213180542,0.0641532093286514,0.0583516545593738,294.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5745980143547058,0.050000000745058,0.0480804368853569,293.0448608398437,297.1499938964844,293.1499938964844,0.1226000636816024,-2099.811767578125,304.1400146484375,0.8979010581970215,0.1908913105726242,0.133502259850502,293.1668701171875,297.1499938964844,293.1499938964844,0.1752983033657074,-3781.43603515625,304.1520080566406,0.9913387894630432,0.2531583607196808,0.2401951849460601,293.29345703125,297.1499938964844,293.1499938964844,0.0009414372616447,-357.56182861328125,292.4415283203125,0.5745980143547058,0.050000000745058,0.2280728965997696,291.1368408203125,291.1499938964844,269.8672790527344,267.8236694335937,283.70074462890625,293.398193359375,291.1369934082031,1.0,0.1858575344085693,0.8316051363945007,0.8316051363945007,1.0,1.0,-0.8499095439910889,0.3505146205425262,0.499394953250885,0.166423037648201,0.0,0.0,0.288029134273529,24.53072929382324,25.0,2.0912394523620605,-6374.08203125,70.3141098022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8893737792969,305.42041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.912109375,18000.0,0.0,0.0,0.1429009586572647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2039826810359954,0.2039870768785476,-4.403624643600779e-06,0.0,0.0001450262934667,0.0,0.0,8.45056438446045,0.0,0.0,0.0,0.2876351773738861,4.0,0.0,1.0
403080,293.1350402832031,297.1499938964844,293.1499938964844,0.0221891608089208,-918.4611206054688,304.14947509765625,0.6278914213180542,0.0641532093286514,0.0583516545593738,294.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5745980143547058,0.050000000745058,0.0480804368853569,293.0448608398437,297.1499938964844,293.1499938964844,0.1226000636816024,-2099.811767578125,304.1400146484375,0.8979010581970215,0.1908913105726242,0.133502259850502,293.1668701171875,297.1499938964844,293.1499938964844,0.1752983033657074,-3781.43603515625,304.1520080566406,0.9913387894630432,0.2531583607196808,0.2401951849460601,293.29345703125,297.1499938964844,293.1499938964844,0.0009414372616447,-357.56182861328125,292.4415283203125,0.5745980143547058,0.050000000745058,0.2280728965997696,291.1368408203125,291.1499938964844,269.8672790527344,267.8236694335937,283.70074462890625,293.398193359375,291.1369934082031,1.0,0.1858575344085693,0.8316051363945007,0.8316051363945007,1.0,1.0,-0.8499095439910889,0.3505146205425262,0.499394953250885,0.166423037648201,0.0,0.0,0.288029134273529,24.53072929382324,25.0,2.0912394523620605,-6374.08203125,70.3141098022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8893737792969,305.42041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.912109375,18000.0,0.0,0.0,0.1429009586572647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2039826810359954,0.2039870768785476,-4.403624643600779e-06,0.0,0.0001450262934667,0.0,0.0,8.45056438446045,0.0,0.0,0.0,0.2876351773738861,4.0,0.0,1.0
403140,293.1357727050781,297.1499938964844,293.1499938964844,0.0223215911537408,-921.1492919921876,304.1494140625,0.6282220482826233,0.0643807053565979,0.0585228316485881,294.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.5743168592453003,0.050000000745058,0.0480820797383785,293.0465087890625,297.1499938964844,293.1499938964844,0.1244635879993438,-2125.35986328125,304.1402282714844,0.9012498259544371,0.1932190060615539,0.1351244896650314,293.1668395996094,297.1499938964844,293.1499938964844,0.174911767244339,-3774.797119140625,304.1519775390625,0.9905556440353394,0.2527333498001098,0.2397744506597519,293.2943725585937,297.1499938964844,293.1499938964844,0.0009034130489453,-343.1198425292969,292.3892822265625,0.5743168592453003,0.050000000745058,0.2280806750059127,291.1369934082031,291.1499938964844,269.8500061035156,267.80718994140625,283.6697692871094,293.3959045410156,291.1368713378906,1.0,0.1860764771699905,0.8315979838371277,0.8315979838371277,1.0,1.0,-0.8515679240226746,0.3520030677318573,0.4995648860931396,0.1648645997047424,0.0,0.0,0.2897359430789947,24.549331665039062,25.0,-0.0994642525911331,-6408.966796875,70.61479949951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8953857421875,305.432861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.75,18000.0,0.0,0.0,0.1438716202974319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2052915394306183,0.2052959352731704,-4.406562311487505e-06,0.0,0.00014601139992,0.0,0.0,8.51424789428711,0.0,0.0,0.0,0.287891685962677,4.0,0.0,1.0
403200,293.1357727050781,297.1499938964844,293.1499938964844,0.0223215911537408,-921.1492919921876,304.1494140625,0.6282220482826233,0.0643807053565979,0.0585228316485881,294.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.5743168592453003,0.050000000745058,0.0480820797383785,293.0465087890625,297.1499938964844,293.1499938964844,0.1244635879993438,-2125.35986328125,304.1402282714844,0.9012498259544371,0.1932190060615539,0.1351244896650314,293.1668395996094,297.1499938964844,293.1499938964844,0.174911767244339,-3774.797119140625,304.1519775390625,0.9905556440353394,0.2527333498001098,0.2397744506597519,293.2943725585937,297.1499938964844,293.1499938964844,0.0009034130489453,-343.1198425292969,292.3892822265625,0.5743168592453003,0.050000000745058,0.2280806750059127,291.1369934082031,291.1499938964844,269.8500061035156,267.80718994140625,283.6697692871094,293.3959045410156,291.1368713378906,1.0,0.1860764771699905,0.8315979838371277,0.8315979838371277,1.0,1.0,-0.8515679240226746,0.3520030677318573,0.4995648860931396,0.1648645997047424,0.0,0.0,0.2897359430789947,24.549331665039062,25.0,-0.0994642525911331,-6408.966796875,70.61479949951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8953857421875,305.432861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.75,18000.0,0.0,0.0,0.1438716202974319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2052915394306183,0.2052959352731704,-4.406562311487505e-06,0.0,0.00014601139992,0.0,0.0,8.51424789428711,0.0,0.0,0.0,0.287891685962677,4.0,0.0,1.0
403260,293.1357727050781,297.1499938964844,293.1499938964844,0.0225569363683462,-925.9396362304688,304.14923095703125,0.6291202306747437,0.0647377669811248,0.058817196637392,294.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.5742157697677612,0.050000000745058,0.0480826720595359,293.04803466796875,297.1499938964844,293.1499938964844,0.1263558715581894,-2151.261474609375,304.14031982421875,0.9048360586166382,0.1955335289239883,0.1367447227239608,293.1663818359375,297.1499938964844,293.1499938964844,0.1746369898319244,-3770.160888671875,304.1517944335937,0.9900699257850648,0.252400666475296,0.2394392937421798,293.29473876953125,297.1499938964844,293.1499938964844,0.0008664128836244,-329.0964660644531,292.3360900878906,0.5742157697677612,0.050000000745058,0.2280834913253784,291.1347351074219,291.1499938964844,269.829345703125,267.7890014648437,283.63934326171875,293.3901062011719,291.1342468261719,1.0,0.1862942576408386,0.8315902948379517,0.8315902948379517,1.0,1.0,-0.8534673452377319,0.353454977273941,0.5000123381614685,0.1637104451656341,0.0,0.0,0.2918948233127594,24.5526123046875,25.0,-3.314507246017456,-6443.0380859375,70.9340591430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90460205078125,305.45904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.298828125,18000.0,0.0,0.0,0.1447797268629074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2068719416856765,0.2068763524293899,-4.409846042108256e-06,0.0,0.0001469330163672,0.0,0.0,8.590845108032227,0.0,0.0,0.0,0.2881979346275329,4.0,0.0,1.0
403320,293.1357727050781,297.1499938964844,293.1499938964844,0.0225569363683462,-925.9396362304688,304.14923095703125,0.6291202306747437,0.0647377669811248,0.058817196637392,294.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.5742157697677612,0.050000000745058,0.0480826720595359,293.04803466796875,297.1499938964844,293.1499938964844,0.1263558715581894,-2151.261474609375,304.14031982421875,0.9048360586166382,0.1955335289239883,0.1367447227239608,293.1663818359375,297.1499938964844,293.1499938964844,0.1746369898319244,-3770.160888671875,304.1517944335937,0.9900699257850648,0.252400666475296,0.2394392937421798,293.29473876953125,297.1499938964844,293.1499938964844,0.0008664128836244,-329.0964660644531,292.3360900878906,0.5742157697677612,0.050000000745058,0.2280834913253784,291.1347351074219,291.1499938964844,269.829345703125,267.7890014648437,283.63934326171875,293.3901062011719,291.1342468261719,1.0,0.1862942576408386,0.8315902948379517,0.8315902948379517,1.0,1.0,-0.8534673452377319,0.353454977273941,0.5000123381614685,0.1637104451656341,0.0,0.0,0.2918948233127594,24.5526123046875,25.0,-3.314507246017456,-6443.0380859375,70.9340591430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90460205078125,305.45904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.298828125,18000.0,0.0,0.0,0.1447797268629074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2068719416856765,0.2068763524293899,-4.409846042108256e-06,0.0,0.0001469330163672,0.0,0.0,8.590845108032227,0.0,0.0,0.0,0.2881979346275329,4.0,0.0,1.0
403380,293.1353454589844,297.1499938964844,293.1499938964844,0.0228651240468025,-932.1600341796876,304.1489562988281,0.6303999423980713,0.0651837587356567,0.0591996945440769,294.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.5742193460464478,0.050000000745058,0.0480826534330844,293.0496826171875,297.1499938964844,293.1499938964844,0.1282184869050979,-2176.67919921875,304.14044189453125,0.908589780330658,0.197781816124916,0.1383268237113952,293.16558837890625,297.1499938964844,293.1499938964844,0.1744422763586044,-3766.923828125,304.1515197753906,0.9897910952568054,0.252148300409317,0.2391829043626785,293.29461669921875,297.1499938964844,293.1499938964844,0.0008303927024826,-315.4499206542969,292.2833557128906,0.5742193460464478,0.050000000745058,0.2280834019184112,291.13165283203125,291.1499938964844,269.8054504394531,267.7702331542969,283.61053466796875,293.3846740722656,291.1313171386719,1.0,0.1865145862102508,0.8315826654434204,0.8315826654434204,1.0,1.0,-0.8555171489715576,0.3548725843429565,0.5006445646286011,0.162837415933609,0.0,0.0,0.2945615947246551,24.548057556152344,25.0,-3.6823339462280273,-6481.826171875,71.26795959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9152526855469,305.4971008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.294921875,18000.0,0.0,0.0,0.145633190870285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089086323976516,0.208913043141365,-4.414081104187062e-06,0.0,0.0001477991754654,0.0,0.0,8.689868927001953,0.0,0.0,0.0,0.2885920107364654,4.0,0.0,1.0
403440,293.1353454589844,297.1499938964844,293.1499938964844,0.0228651240468025,-932.1600341796876,304.1489562988281,0.6303999423980713,0.0651837587356567,0.0591996945440769,294.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.5742193460464478,0.050000000745058,0.0480826534330844,293.0496826171875,297.1499938964844,293.1499938964844,0.1282184869050979,-2176.67919921875,304.14044189453125,0.908589780330658,0.197781816124916,0.1383268237113952,293.16558837890625,297.1499938964844,293.1499938964844,0.1744422763586044,-3766.923828125,304.1515197753906,0.9897910952568054,0.252148300409317,0.2391829043626785,293.29461669921875,297.1499938964844,293.1499938964844,0.0008303927024826,-315.4499206542969,292.2833557128906,0.5742193460464478,0.050000000745058,0.2280834019184112,291.13165283203125,291.1499938964844,269.8054504394531,267.7702331542969,283.61053466796875,293.3846740722656,291.1313171386719,1.0,0.1865145862102508,0.8315826654434204,0.8315826654434204,1.0,1.0,-0.8555171489715576,0.3548725843429565,0.5006445646286011,0.162837415933609,0.0,0.0,0.2945615947246551,24.548057556152344,25.0,-3.6823339462280273,-6481.826171875,71.26795959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9152526855469,305.4971008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.294921875,18000.0,0.0,0.0,0.145633190870285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089086323976516,0.208913043141365,-4.414081104187062e-06,0.0,0.0001477991754654,0.0,0.0,8.689868927001953,0.0,0.0,0.0,0.2885920107364654,4.0,0.0,1.0
403500,293.1350402832031,297.1499938964844,293.1499938964844,0.0230380520224571,-935.6157836914062,304.1488342285156,0.6311398148536682,0.0654312595725059,0.0594150461256504,294.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.5742457509040833,0.050000000745058,0.0480825006961822,293.05059814453125,297.1499938964844,293.1499938964844,0.1291210651397705,-2188.956298828125,304.1405334472656,0.9104843139648438,0.1988705843687057,0.1390950083732605,293.1650695800781,297.1499938964844,293.1499938964844,0.1743604689836502,-3765.562255859375,304.1513977050781,0.9897080659866332,0.2520475089550018,0.2390798926353454,293.29443359375,297.1499938964844,293.1499938964844,0.0008126778993755,-308.7320251464844,292.2578125,0.5742457509040833,0.050000000745058,0.2280826717615127,291.130615234375,291.1499938964844,269.7923583984375,267.7606506347656,283.5969543457031,293.3824462890625,291.1303405761719,1.0,0.1866261065006256,0.8315788507461548,0.8315788507461548,1.0,1.0,-0.8565728068351746,0.3555586636066437,0.5010141730308533,0.16249780356884,0.0,0.0,0.2959642708301544,24.544601440429688,25.0,-3.1136462688446045,-6502.0537109375,71.43875885009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9203186035156,305.51837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.697265625,18000.0,0.0,0.0,0.1460466086864471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100181728601455,0.2100225985050201,-4.416515366756357e-06,0.0,0.0001482187508372,0.0,0.0,8.74420166015625,0.0,0.0,0.0,0.2888094186782837,4.0,0.0,1.0
403560,293.1346740722656,297.1499938964844,293.1499938964844,0.0232205390930175,-939.2357788085938,304.1487121582031,0.6319300532341003,0.0656917095184326,0.0596430487930774,294.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.5742829442024231,0.050000000745058,0.0480822846293449,293.0516052246094,297.1499938964844,293.1499938964844,0.1299988478422165,-2200.868408203125,304.1406555175781,0.912369191646576,0.199932113289833,0.139844924211502,293.16455078125,297.1499938964844,293.1499938964844,0.1742845624685287,-3764.2900390625,304.1512756347656,0.989653706550598,0.2519614398479461,0.2389914691448211,293.2941589355469,297.1499938964844,293.1499938964844,0.0007951214793138,-302.0682678222656,292.23291015625,0.5742829442024231,0.050000000745058,0.2280816435813903,291.1300048828125,291.1499938964844,269.7785339355469,267.7509155273437,283.5839233398437,293.3806457519531,291.12994384765625,1.0,0.186738520860672,0.8315720558166504,0.8315720558166504,1.0,1.0,-0.8576387763023376,0.3562260866165161,0.5014126896858215,0.1622177064418792,0.0,0.0,0.2973621487617492,24.540987014770508,25.0,-1.8136605024337769,-6523.96630859375,71.6113510131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9248962402344,305.5381164550781,278.1499938964844,0.0,18000.0,313.1499938964844,17989.359375,18000.0,0.0,0.0,0.1464551985263824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2111500203609466,0.2111544460058212,-4.419071956363041e-06,0.0,0.0001486334076616,0.0,0.0,8.79987621307373,0.0,0.0,0.0,0.2890329360961914,4.0,0.0,1.0
403620,293.1338806152344,297.1499938964844,293.1499938964844,0.023604929447174,-946.7606201171876,304.14849853515625,0.6336266398429871,0.0662436261773109,0.0601292476058006,294.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.5743789672851562,0.050000000745058,0.0480817221105098,293.0538635253906,297.1499938964844,293.1499938964844,0.13166044652462,-2223.321533203125,304.1410217285156,0.9160655736923218,0.2019669562578201,0.1412852257490158,293.16339111328125,297.1499938964844,293.1499938964844,0.1741272807121276,-3761.5888671875,304.151123046875,0.9896120429039,0.2518272399902344,0.238852247595787,293.2934875488281,297.1499938964844,293.1499938964844,0.000760291237384,-288.81884765625,292.1859741210937,0.5743789672851562,0.050000000745058,0.2280789911746978,291.1313781738281,291.1499938964844,269.74884033203125,267.7310791015625,283.5594787597656,293.3780517578125,291.1318359375,1.0,0.1869657337665558,0.8315584063529968,0.8315584063529968,1.0,1.0,-0.8597798943519592,0.3574999868869781,0.5022798776626587,0.1618221253156662,0.0,0.0,0.2997852563858032,24.53439712524414,25.0,2.2101783752441406,-6568.57177734375,71.9599380493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9315185546875,305.5679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.2265625,18000.0,0.0,0.0,0.147274911403656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2132444083690643,0.2132488340139389,-4.424171947903233e-06,0.0,0.0001494653115514,0.0,0.0,8.90390396118164,0.0,0.0,0.0,0.2894533574581146,4.0,0.0,1.0
403680,293.1338806152344,297.1499938964844,293.1499938964844,0.023604929447174,-946.7606201171876,304.14849853515625,0.6336266398429871,0.0662436261773109,0.0601292476058006,294.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.5743789672851562,0.050000000745058,0.0480817221105098,293.0538635253906,297.1499938964844,293.1499938964844,0.13166044652462,-2223.321533203125,304.1410217285156,0.9160655736923218,0.2019669562578201,0.1412852257490158,293.16339111328125,297.1499938964844,293.1499938964844,0.1741272807121276,-3761.5888671875,304.151123046875,0.9896120429039,0.2518272399902344,0.238852247595787,293.2934875488281,297.1499938964844,293.1499938964844,0.000760291237384,-288.81884765625,292.1859741210937,0.5743789672851562,0.050000000745058,0.2280789911746978,291.1313781738281,291.1499938964844,269.74884033203125,267.7310791015625,283.5594787597656,293.3780517578125,291.1318359375,1.0,0.1869657337665558,0.8315584063529968,0.8315584063529968,1.0,1.0,-0.8597798943519592,0.3574999868869781,0.5022798776626587,0.1618221253156662,0.0,0.0,0.2997852563858032,24.53439712524414,25.0,2.2101783752441406,-6568.57177734375,71.9599380493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9315185546875,305.5679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.2265625,18000.0,0.0,0.0,0.147274911403656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2132444083690643,0.2132488340139389,-4.424171947903233e-06,0.0,0.0001494653115514,0.0,0.0,8.90390396118164,0.0,0.0,0.0,0.2894533574581146,4.0,0.0,1.0
403740,293.13299560546875,297.1499938964844,293.1499938964844,0.0240160189568996,-954.7080688476562,304.1483154296875,0.6354393362998962,0.0668284222483635,0.0606472305953502,294.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.5744904279708862,0.050000000745058,0.0480810701847076,293.0564880371094,297.1499938964844,293.1499938964844,0.1332130432128906,-2244.218994140625,304.14141845703125,0.9196004271507264,0.2038740664720535,0.1426378339529037,293.16217041015625,297.1499938964844,293.1499938964844,0.1739934682846069,-3759.271240234375,304.1509704589844,0.9896367192268372,0.2517372965812683,0.2387565523386001,293.292724609375,297.1499938964844,293.1499938964844,0.0007256785174831,-275.6427917480469,292.140869140625,0.5744904279708862,0.050000000745058,0.2280759066343307,291.1341247558594,291.1499938964844,269.7165832519531,267.71075439453125,283.5368957519531,293.376708984375,291.1344299316406,1.0,0.1871951818466186,0.831544816493988,0.831544816493988,1.0,1.0,-0.861905574798584,0.3586884140968323,0.5032171010971069,0.1616211533546447,0.0,0.0,0.3017018735408783,24.529857635498047,25.0,2.963308811187744,-6605.45654296875,72.3102035522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93585205078125,305.5885314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.0234375,18000.0,0.0,0.0,0.1480964124202728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2149036675691604,0.214908093214035,-4.428492502484005e-06,0.0,0.0001502990198787,0.0,0.0,8.987146377563477,0.0,0.0,0.0,0.2897944152355194,4.0,0.0,1.0
403800,293.13299560546875,297.1499938964844,293.1499938964844,0.0240160189568996,-954.7080688476562,304.1483154296875,0.6354393362998962,0.0668284222483635,0.0606472305953502,294.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.5744904279708862,0.050000000745058,0.0480810701847076,293.0564880371094,297.1499938964844,293.1499938964844,0.1332130432128906,-2244.218994140625,304.14141845703125,0.9196004271507264,0.2038740664720535,0.1426378339529037,293.16217041015625,297.1499938964844,293.1499938964844,0.1739934682846069,-3759.271240234375,304.1509704589844,0.9896367192268372,0.2517372965812683,0.2387565523386001,293.292724609375,297.1499938964844,293.1499938964844,0.0007256785174831,-275.6427917480469,292.140869140625,0.5744904279708862,0.050000000745058,0.2280759066343307,291.1341247558594,291.1499938964844,269.7165832519531,267.71075439453125,283.5368957519531,293.376708984375,291.1344299316406,1.0,0.1871951818466186,0.831544816493988,0.831544816493988,1.0,1.0,-0.861905574798584,0.3586884140968323,0.5032171010971069,0.1616211533546447,0.0,0.0,0.3017018735408783,24.529857635498047,25.0,2.963308811187744,-6605.45654296875,72.3102035522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93585205078125,305.5885314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.0234375,18000.0,0.0,0.0,0.1480964124202728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2149036675691604,0.214908093214035,-4.428492502484005e-06,0.0,0.0001502990198787,0.0,0.0,8.987146377563477,0.0,0.0,0.0,0.2897944152355194,4.0,0.0,1.0
403860,293.1321105957031,297.1499938964844,293.1499938964844,0.0244562271982431,-963.1468505859376,304.1481628417969,0.6373400688171387,0.0674400925636291,0.0611904710531234,294.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.574608325958252,0.050000000745058,0.0480803810060024,293.0594177246094,297.1499938964844,293.1499938964844,0.1346767544746399,-2263.87890625,304.141845703125,0.9229271411895752,0.2056477665901184,0.1438977569341659,293.160888671875,297.1499938964844,293.1499938964844,0.1739141643047332,-3757.9228515625,304.1507873535156,0.989711582660675,0.2516870200634002,0.2386992126703262,293.2918701171875,297.1499938964844,293.1499938964844,0.0006913700490258,-262.5975646972656,292.0950012207031,0.574608325958252,0.050000000745058,0.2280726283788681,291.1355895996094,291.1499938964844,269.6820068359375,267.69000244140625,283.51593017578125,293.37646484375,291.1357421875,1.0,0.1874255836009979,0.8315263986587524,0.8315263986587524,1.0,1.0,-0.8639960885047913,0.3597925305366516,0.5042035579681396,0.1615854352712631,0.0,0.0,0.3035160005092621,24.527881622314453,25.0,2.130842447280884,-6639.70751953125,72.65957641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,305.6067199707031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.615234375,18000.0,0.0,0.0,0.1488988399505615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.216419979929924,0.2164244204759597,-4.432225523487432e-06,0.0,0.0001511133887106,0.0,0.0,9.063021659851074,0.0,0.0,0.0,0.2901033759117126,4.0,0.0,1.0
403920,293.1321105957031,297.1499938964844,293.1499938964844,0.0244562271982431,-963.1468505859376,304.1481628417969,0.6373400688171387,0.0674400925636291,0.0611904710531234,294.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.574608325958252,0.050000000745058,0.0480803810060024,293.0594177246094,297.1499938964844,293.1499938964844,0.1346767544746399,-2263.87890625,304.141845703125,0.9229271411895752,0.2056477665901184,0.1438977569341659,293.160888671875,297.1499938964844,293.1499938964844,0.1739141643047332,-3757.9228515625,304.1507873535156,0.989711582660675,0.2516870200634002,0.2386992126703262,293.2918701171875,297.1499938964844,293.1499938964844,0.0006913700490258,-262.5975646972656,292.0950012207031,0.574608325958252,0.050000000745058,0.2280726283788681,291.1355895996094,291.1499938964844,269.6820068359375,267.69000244140625,283.51593017578125,293.37646484375,291.1357421875,1.0,0.1874255836009979,0.8315263986587524,0.8315263986587524,1.0,1.0,-0.8639960885047913,0.3597925305366516,0.5042035579681396,0.1615854352712631,0.0,0.0,0.3035160005092621,24.527881622314453,25.0,2.130842447280884,-6639.70751953125,72.65957641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,305.6067199707031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.615234375,18000.0,0.0,0.0,0.1488988399505615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.216419979929924,0.2164244204759597,-4.432225523487432e-06,0.0,0.0001511133887106,0.0,0.0,9.063021659851074,0.0,0.0,0.0,0.2901033759117126,4.0,0.0,1.0
403980,293.1312255859375,297.1499938964844,293.1499938964844,0.0249202921986579,-971.950439453125,304.14801025390625,0.6393141746520996,0.0680748373270034,0.0617551580071449,294.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5747286081314087,0.050000000745058,0.048079676926136,293.0626220703125,297.1499938964844,293.1499938964844,0.1360400468111038,-2282.142333984375,304.14227294921875,0.9260252118110656,0.2072876244783401,0.145064577460289,293.1596069335937,297.1499938964844,293.1499938964844,0.1738725006580352,-3757.228515625,304.1506042480469,0.9898274540901184,0.2516727447509765,0.2386765331029892,293.2909851074219,297.1499938964844,293.1499938964844,0.0006573595455847,-249.67022705078125,292.0491943359375,0.5747286081314087,0.050000000745058,0.2280692905187606,291.1365966796875,291.1499938964844,269.64532470703125,267.6688842773437,283.4962463378906,293.37713623046875,291.1367492675781,1.0,0.1876557320356369,0.8315079808235168,0.8315079808235168,1.0,1.0,-0.8660421371459961,0.360819011926651,0.5052231550216675,0.1616873145103454,0.0,0.0,0.3052252233028412,24.52837181091309,25.0,1.5380921363830566,-6672.61181640625,73.00630950927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94537353515625,305.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.98046875,18000.0,0.0,0.0,0.1496765613555908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2178664952516555,0.2178709357976913,-4.435762093635276e-06,0.0,0.0001519026845926,0.0,0.0,9.135552406311035,0.0,0.0,0.0,0.2903978228569031,4.0,0.0,1.0
404040,293.1312255859375,297.1499938964844,293.1499938964844,0.0249202921986579,-971.950439453125,304.14801025390625,0.6393141746520996,0.0680748373270034,0.0617551580071449,294.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5747286081314087,0.050000000745058,0.048079676926136,293.0626220703125,297.1499938964844,293.1499938964844,0.1360400468111038,-2282.142333984375,304.14227294921875,0.9260252118110656,0.2072876244783401,0.145064577460289,293.1596069335937,297.1499938964844,293.1499938964844,0.1738725006580352,-3757.228515625,304.1506042480469,0.9898274540901184,0.2516727447509765,0.2386765331029892,293.2909851074219,297.1499938964844,293.1499938964844,0.0006573595455847,-249.67022705078125,292.0491943359375,0.5747286081314087,0.050000000745058,0.2280692905187606,291.1365966796875,291.1499938964844,269.64532470703125,267.6688842773437,283.4962463378906,293.37713623046875,291.1367492675781,1.0,0.1876557320356369,0.8315079808235168,0.8315079808235168,1.0,1.0,-0.8660421371459961,0.360819011926651,0.5052231550216675,0.1616873145103454,0.0,0.0,0.3052252233028412,24.52837181091309,25.0,1.5380921363830566,-6672.61181640625,73.00630950927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94537353515625,305.6244201660156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.98046875,18000.0,0.0,0.0,0.1496765613555908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2178664952516555,0.2178709357976913,-4.435762093635276e-06,0.0,0.0001519026845926,0.0,0.0,9.135552406311035,0.0,0.0,0.0,0.2903978228569031,4.0,0.0,1.0
404100,293.1307678222656,297.1499938964844,293.1499938964844,0.0251609645783901,-976.4796142578124,304.1479187011719,0.6403262615203857,0.0684003084897995,0.0620450042188167,294.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.5747883915901184,0.050000000745058,0.0480793267488479,293.0643310546875,297.1499938964844,293.1499938964844,0.136681392788887,-2290.7177734375,304.1425170898437,0.9274794459342957,0.2080548703670501,0.1456112414598465,293.1589660644531,297.1499938964844,293.1499938964844,0.1738651692867279,-3757.115478515625,304.1505126953125,0.9898990392684937,0.2516787648200989,0.2386778593063354,293.29052734375,297.1499938964844,293.1499938964844,0.0006404598825611,-243.24807739257807,292.0263366699219,0.5747883915901184,0.050000000745058,0.2280676364898681,291.13702392578125,291.1499938964844,269.62628173828125,267.6581726074219,283.48681640625,293.3777770996094,291.1371154785156,1.0,0.1877703070640564,0.8314988017082214,0.8314988017082214,1.0,1.0,-0.8670454025268555,0.3613045811653137,0.505740761756897,0.1617821305990219,0.0,0.0,0.3060468435287475,24.529525756835938,25.0,1.2862375974655151,-6688.55419921875,73.1781005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481506347656,305.6330871582031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.140625,18000.0,0.0,0.0,0.1500546187162399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2185619175434112,0.218566358089447,-4.437465577211697e-06,0.0,0.0001522863603895,0.0,0.0,9.170496940612791,0.0,0.0,0.0,0.2905397117137909,4.0,0.0,1.0
