time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404160,293.1303405761719,297.1499938964844,293.1499938964844,0.025406677275896,-981.0796508789062,304.1478576660156,0.641352653503418,0.0687303617596626,0.0623391196131706,294.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.5748476386070251,0.050000000745058,0.0480789802968502,293.06610107421875,297.1499938964844,293.1499938964844,0.1372980177402496,-2298.95263671875,304.14276123046875,0.928874671459198,0.2087904065847396,0.1461355537176132,293.1583251953125,297.1499938964844,293.1499938964844,0.1738657057285308,-3757.13818359375,304.1504211425781,0.9899780750274658,0.2516925632953644,0.2386866360902786,293.2900695800781,297.1499938964844,293.1499938964844,0.0006236536428332,-236.8621520996093,292.00347900390625,0.5748476386070251,0.050000000745058,0.2280659824609756,291.1373596191406,291.1499938964844,269.6067810058594,267.6473999023437,283.47760009765625,293.37860107421875,291.137451171875,1.0,0.1878844052553177,0.8314881920814514,0.8314881920814514,1.0,1.0,-0.8680357933044434,0.3617745041847229,0.5062612891197205,0.1618994772434234,0.0,0.0,0.3068535923957824,24.531185150146484,25.0,1.074445128440857,-6704.26806640625,73.34877014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,305.6417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.26171875,18000.0,0.0,0.0,0.1504255980253219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.219245359301567,0.2192497998476028,-4.4391363189788535e-06,0.0,0.0001526628620922,0.0,0.0,9.204875946044922,0.0,0.0,0.0,0.2906793355941772,4.0,0.0,1.0
404220,293.1294860839844,297.1499938964844,293.1499938964844,0.0259127207100391,-990.4763793945312,304.1477355957031,0.6434451937675476,0.0694033950567245,0.0629392713308334,294.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5749641060829163,0.050000000745058,0.0480782985687255,293.0697937011719,297.1499938964844,293.1499938964844,0.1384558826684951,-2314.388427734375,304.1432189941406,0.9314857721328736,0.2101646661758422,0.1471170037984848,293.15704345703125,297.1499938964844,293.1499938964844,0.1738884150981903,-3757.556640625,304.1502380371094,0.9901573657989502,0.2517425119876861,0.2387256324291229,293.2891845703125,297.1499938964844,293.1499938964844,0.0005901943659409,-224.14987182617188,291.9579162597656,0.5749641060829163,0.050000000745058,0.2280627489089965,291.1379089355469,291.1499938964844,269.56658935546875,267.6256103515625,283.459716796875,293.3806457519531,291.1379699707031,1.0,0.1881107687950134,0.8314670324325562,0.8314670324325562,1.0,1.0,-0.8699761033058167,0.3626691401004791,0.5073069930076599,0.1621954292058944,0.0,0.0,0.3084255158901214,24.5359115600586,25.0,0.7917054295539856,-6735.08203125,73.68616485595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9572448730469,305.65887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.45703125,18000.0,0.0,0.0,0.1511460989713668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2205819338560104,0.2205863744020462,-4.442406861926429e-06,0.0,0.0001533940667286,0.0,0.0,9.27224063873291,0.0,0.0,0.0,0.2909528911113739,4.0,0.0,1.0
404280,293.1294860839844,297.1499938964844,293.1499938964844,0.0259127207100391,-990.4763793945312,304.1477355957031,0.6434451937675476,0.0694033950567245,0.0629392713308334,294.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5749641060829163,0.050000000745058,0.0480782985687255,293.0697937011719,297.1499938964844,293.1499938964844,0.1384558826684951,-2314.388427734375,304.1432189941406,0.9314857721328736,0.2101646661758422,0.1471170037984848,293.15704345703125,297.1499938964844,293.1499938964844,0.1738884150981903,-3757.556640625,304.1502380371094,0.9901573657989502,0.2517425119876861,0.2387256324291229,293.2891845703125,297.1499938964844,293.1499938964844,0.0005901943659409,-224.14987182617188,291.9579162597656,0.5749641060829163,0.050000000745058,0.2280627489089965,291.1379089355469,291.1499938964844,269.56658935546875,267.6256103515625,283.459716796875,293.3806457519531,291.1379699707031,1.0,0.1881107687950134,0.8314670324325562,0.8314670324325562,1.0,1.0,-0.8699761033058167,0.3626691401004791,0.5073069930076599,0.1621954292058944,0.0,0.0,0.3084255158901214,24.5359115600586,25.0,0.7917054295539856,-6735.08203125,73.68616485595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9572448730469,305.65887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.45703125,18000.0,0.0,0.0,0.1511460989713668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2205819338560104,0.2205863744020462,-4.442406861926429e-06,0.0,0.0001533940667286,0.0,0.0,9.27224063873291,0.0,0.0,0.0,0.2909528911113739,4.0,0.0,1.0
404340,293.12896728515625,297.1499938964844,293.1499938964844,0.0262253172695636,-996.2313232421876,304.14764404296875,0.6447240710258484,0.0698150172829628,0.0633065477013588,294.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.5750316381454468,0.050000000745058,0.0480779036879539,293.0721130371094,297.1499938964844,293.1499938964844,0.1391014456748962,-2322.97802734375,304.1435241699219,0.932935118675232,0.210927203297615,0.1476625502109527,293.1562805175781,297.1499938964844,293.1499938964844,0.1739150732755661,-3758.031494140625,304.150146484375,0.990276575088501,0.2517863512039184,0.2387622892856598,293.28863525390625,297.1499938964844,293.1499938964844,0.0005702244816347,-216.5632476806641,291.9306945800781,0.5750316381454468,0.050000000745058,0.2280608713626861,291.13818359375,291.1499938964844,269.5417785644531,267.6123962402344,283.4492492675781,293.3821105957031,291.13824462890625,1.0,0.1882451325654983,0.8314543962478638,0.8314543962478638,1.0,1.0,-0.8711130023002625,0.3631797730922699,0.5079331994056702,0.1624033749103546,0.0,0.0,0.3093428909778595,24.53959846496582,25.0,0.6859461069107056,-6753.1904296875,73.88572692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9611511230469,305.6690673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5625,18000.0,0.0,0.0,0.1515646427869796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2213653028011322,0.2213697433471679,-4.444329533725977e-06,0.0,0.000153818851686,0.0,0.0,9.311811447143556,0.0,0.0,0.0,0.2911135852336883,4.0,0.0,1.0
404400,293.128662109375,297.1499938964844,293.1499938964844,0.0264372713863849,-1000.1126098632812,304.1476135253906,0.6455855369567871,0.070092387497425,0.0635541453957557,294.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.5750754475593567,0.050000000745058,0.0480776466429233,293.0736694335937,297.1499938964844,293.1499938964844,0.1395118087530136,-2328.431884765625,304.14373779296875,0.933853566646576,0.2114106267690658,0.1480087339878082,293.15576171875,297.1499938964844,293.1499938964844,0.1739379167556762,-3758.435302734375,304.15008544921875,0.9903603196144104,0.2518209815025329,0.2387919425964355,293.28826904296875,297.1499938964844,293.1499938964844,0.0005571372457779,-211.567123413086,291.9125671386719,0.5750754475593567,0.050000000745058,0.2280596494674682,291.13836669921875,291.1499938964844,269.5249938964844,267.6035461425781,283.4423217773437,293.3831787109375,291.138427734375,1.0,0.1883340179920196,0.8314459323883057,0.8314459323883057,1.0,1.0,-0.8718594908714294,0.3635105788707733,0.5083488821983337,0.1625513434410095,0.0,0.0,0.3099450469017029,24.54236221313477,25.0,0.6275498867034912,-6765.11669921875,74.01749420166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638061523437,305.6758117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.626953125,18000.0,0.0,0.0,0.1518381685018539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218805700540542,0.22188501060009,-4.445596459845547e-06,0.0,0.0001540964440209,0.0,0.0,9.337875366210938,0.0,0.0,0.0,0.2912194728851318,4.0,0.0,1.0
404460,293.1278381347656,297.1499938964844,293.1499938964844,0.0269930642098188,-1009.9907836914062,304.1474914550781,0.6477696299552917,0.0707964524626731,0.0641829296946525,294.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.5751797556877136,0.050000000745058,0.0480770356953144,293.07769775390625,297.1499938964844,293.1499938964844,0.1404643803834915,-2341.072021484375,304.14422607421875,0.9359750747680664,0.2125285267829895,0.1488101929426193,293.154541015625,297.1499938964844,293.1499938964844,0.1740134954452514,-3759.761962890625,304.1499328613281,0.9905840158462524,0.2519273161888122,0.2388849407434463,293.2873840332031,297.1499938964844,293.1499938964844,0.0005305059603415,-198.877182006836,291.867431640625,0.5751797556877136,0.050000000745058,0.2280567437410354,291.13873291015625,291.1499938964844,269.48223876953125,267.581298828125,283.4252624511719,293.3861694335937,291.1387939453125,1.0,0.1885533779859542,0.831423819065094,0.831423819065094,1.0,1.0,-0.873683512210846,0.364306777715683,0.5093767642974854,0.1629439443349838,0.0,0.0,0.3114199936389923,24.550256729125977,25.0,0.4996272325515747,-6794.43603515625,74.34187316894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97052001953125,305.6924743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.765625,18000.0,0.0,0.0,0.1525019705295562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2231458127498626,0.2231502681970596,-4.448713752935873e-06,0.0,0.0001547701103845,0.0,0.0,9.401991844177246,0.0,0.0,0.0,0.2914799749851227,4.0,0.0,1.0
404520,293.1278381347656,297.1499938964844,293.1499938964844,0.0269930642098188,-1009.9907836914062,304.1474914550781,0.6477696299552917,0.0707964524626731,0.0641829296946525,294.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.5751797556877136,0.050000000745058,0.0480770356953144,293.07769775390625,297.1499938964844,293.1499938964844,0.1404643803834915,-2341.072021484375,304.14422607421875,0.9359750747680664,0.2125285267829895,0.1488101929426193,293.154541015625,297.1499938964844,293.1499938964844,0.1740134954452514,-3759.761962890625,304.1499328613281,0.9905840158462524,0.2519273161888122,0.2388849407434463,293.2873840332031,297.1499938964844,293.1499938964844,0.0005305059603415,-198.877182006836,291.867431640625,0.5751797556877136,0.050000000745058,0.2280567437410354,291.13873291015625,291.1499938964844,269.48223876953125,267.581298828125,283.4252624511719,293.3861694335937,291.1387939453125,1.0,0.1885533779859542,0.831423819065094,0.831423819065094,1.0,1.0,-0.873683512210846,0.364306777715683,0.5093767642974854,0.1629439443349838,0.0,0.0,0.3114199936389923,24.550256729125977,25.0,0.4996272325515747,-6794.43603515625,74.34187316894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97052001953125,305.6924743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.765625,18000.0,0.0,0.0,0.1525019705295562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2231458127498626,0.2231502681970596,-4.448713752935873e-06,0.0,0.0001547701103845,0.0,0.0,9.401991844177246,0.0,0.0,0.0,0.2914799749851227,4.0,0.0,1.0
404580,293.1270751953125,297.1499938964844,293.1499938964844,0.0274454317986965,-1020.069580078125,304.1475830078125,0.6499921679496765,0.0715140402317047,0.0648243576288223,294.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.5752757787704468,0.050000000745058,0.048076469451189,293.0818176269531,297.1499938964844,293.1499938964844,0.1413152664899826,-2352.3388671875,304.14471435546875,0.9378555417060852,0.2135201692581176,0.1495232880115509,293.1533203125,297.1499938964844,293.1499938964844,0.1741141229867935,-3761.519287109375,304.1497802734375,0.9908254146575928,0.2520601451396942,0.239003449678421,293.2864990234375,297.1499938964844,293.1499938964844,0.000512954313308,-186.37454223632807,291.82244873046875,0.5752757787704468,0.050000000745058,0.2280540764331817,291.1390380859375,291.1499938964844,269.4385070800781,267.5588684082031,283.4083557128906,293.38946533203125,291.1390686035156,1.0,0.1887682378292083,0.8314017057418823,0.8314017057418823,1.0,1.0,-0.8754476308822632,0.3650656044483185,0.5103819966316223,0.1633525192737579,0.0,0.0,0.3128624260425567,24.559307098388672,25.0,0.3786078095436096,-6823.1572265625,74.65869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9771728515625,305.70880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.857421875,18000.0,0.0,0.0,0.1531392186880111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2243869602680206,0.2243914157152176,-4.451776476344094e-06,0.0,0.000155416841153,0.0,0.0,9.465043067932127,0.0,0.0,0.0,0.2917362153530121,4.0,0.0,1.0
404640,293.1270751953125,297.1499938964844,293.1499938964844,0.0274454317986965,-1020.069580078125,304.1475830078125,0.6499921679496765,0.0715140402317047,0.0648243576288223,294.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.5752757787704468,0.050000000745058,0.048076469451189,293.0818176269531,297.1499938964844,293.1499938964844,0.1413152664899826,-2352.3388671875,304.14471435546875,0.9378555417060852,0.2135201692581176,0.1495232880115509,293.1533203125,297.1499938964844,293.1499938964844,0.1741141229867935,-3761.519287109375,304.1497802734375,0.9908254146575928,0.2520601451396942,0.239003449678421,293.2864990234375,297.1499938964844,293.1499938964844,0.000512954313308,-186.37454223632807,291.82244873046875,0.5752757787704468,0.050000000745058,0.2280540764331817,291.1390380859375,291.1499938964844,269.4385070800781,267.5588684082031,283.4083557128906,293.38946533203125,291.1390686035156,1.0,0.1887682378292083,0.8314017057418823,0.8314017057418823,1.0,1.0,-0.8754476308822632,0.3650656044483185,0.5103819966316223,0.1633525192737579,0.0,0.0,0.3128624260425567,24.559307098388672,25.0,0.3786078095436096,-6823.1572265625,74.65869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9771728515625,305.70880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.857421875,18000.0,0.0,0.0,0.1531392186880111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2243869602680206,0.2243914157152176,-4.451776476344094e-06,0.0,0.000155416841153,0.0,0.0,9.465043067932127,0.0,0.0,0.0,0.2917362153530121,4.0,0.0,1.0
404700,293.126708984375,297.1499938964844,293.1499938964844,0.0276590567082166,-1025.1688232421875,304.1476135253906,0.6511150002479553,0.0718773677945137,0.0651493072509765,294.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.5753194689750671,0.050000000745058,0.0480762124061584,293.0839233398437,297.1499938964844,293.1499938964844,0.1417015194892883,-2357.44482421875,304.1449890136719,0.9387025237083436,0.2139667868614196,0.1498459279537201,293.1527099609375,297.1499938964844,293.1499938964844,0.174173355102539,-3762.55126953125,304.14971923828125,0.9909507036209106,0.2521359622478485,0.239071786403656,293.2860717773437,297.1499938964844,293.1499938964844,0.000506027135998,-180.5844116210937,291.800048828125,0.5753194689750671,0.050000000745058,0.2280528545379638,291.1391296386719,291.1499938964844,269.4163513183594,267.547607421875,283.3999328613281,293.39129638671875,291.13916015625,1.0,0.1888737678527832,0.8313906788825989,0.8313906788825989,1.0,1.0,-0.8763051629066467,0.3654325008392334,0.5108726620674133,0.163556307554245,0.0,0.0,0.3135748207569122,24.564281463623047,25.0,0.3262101113796234,-6837.318359375,74.81390380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9803771972656,305.716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.888671875,18000.0,0.0,0.0,0.1534487754106521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2250015437602996,0.2250059992074966,-4.453295332496055e-06,0.0,0.0001557310024509,0.0,0.0,9.496322631835938,0.0,0.0,0.0,0.291863352060318,4.0,0.0,1.0
404760,293.1263427734375,297.1499938964844,293.1499938964844,0.0278783794492483,-1030.31103515625,304.14764404296875,0.6522435545921326,0.0722432807087898,0.0654767304658889,294.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13922119140625,0.5753595232963562,0.050000000745058,0.0480759777128696,293.0860595703125,297.1499938964844,293.1499938964844,0.1420615911483764,-2362.19921875,304.1452331542969,0.9394870400428772,0.2143809050321579,0.1501460075378418,293.1521301269531,297.1499938964844,293.1499938964844,0.1742379367351532,-3763.674560546875,304.149658203125,0.9910776615142822,0.2522174417972564,0.2391456514596939,293.2856140136719,297.1499938964844,293.1499938964844,0.0004987755673937,-174.13816833496094,291.7777099609375,0.5753595232963562,0.050000000745058,0.2280517369508743,291.13922119140625,291.1499938964844,269.39404296875,267.53631591796875,283.3915100097656,293.3931884765625,291.1392517089844,1.0,0.1889779418706894,0.8313775658607483,0.8313775658607483,1.0,1.0,-0.8771453499794006,0.3657916486263275,0.5113537311553955,0.1637565195560455,0.0,0.0,0.3142823576927185,24.56957244873047,25.0,0.2837880253791809,-6851.3544921875,74.96682739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9834899902344,305.7247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.912109375,18000.0,0.0,0.0,0.1537530422210693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2256132811307907,0.2256177365779876,-4.454809186427156e-06,0.0,0.000156039794092,0.0,0.0,9.527495384216309,0.0,0.0,0.0,0.2919900715351105,4.0,0.0,1.0
404820,293.12567138671875,297.1499938964844,293.1499938964844,0.0283318907022476,-1040.7420654296875,304.1476745605469,0.6545129418373108,0.0729817226529121,0.0661378055810928,294.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.5754282474517822,0.050000000745058,0.0480755716562271,293.0904235839844,297.1499938964844,293.1499938964844,0.14270780980587,-2370.716064453125,304.145751953125,0.9408793449401855,0.2151180803775787,0.150682732462883,293.1510009765625,297.1499938964844,293.1499938964844,0.1743810772895813,-3766.16064453125,304.1495361328125,0.9913336038589478,0.2523954212665558,0.2393079102039337,293.2847595214844,297.1499938964844,293.1499938964844,0.0004856458108406,-161.78372192382812,291.7331848144531,0.5754282474517822,0.050000000745058,0.2280498147010803,291.139404296875,291.1499938964844,269.34912109375,267.5137023925781,283.3746643066406,293.3972473144531,291.139404296875,1.0,0.1891822516918182,0.8313513398170471,0.8313513398170471,1.0,1.0,-0.8787749409675598,0.3664906322956085,0.5122843384742737,0.1641389429569244,0.0,0.0,0.3156852126121521,24.58104133605957,25.0,0.2159593254327774,-6879.0869140625,75.26588439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98931884765625,305.74029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.939453125,18000.0,0.0,0.0,0.1543484330177307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.226830318570137,0.2268347740173339,-4.45782779934234e-06,0.0,0.00015664404782,0.0,0.0,9.589632987976074,0.0,0.0,0.0,0.2922427058219909,4.0,0.0,1.0
404880,293.12567138671875,297.1499938964844,293.1499938964844,0.0283318907022476,-1040.7420654296875,304.1476745605469,0.6545129418373108,0.0729817226529121,0.0661378055810928,294.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.5754282474517822,0.050000000745058,0.0480755716562271,293.0904235839844,297.1499938964844,293.1499938964844,0.14270780980587,-2370.716064453125,304.145751953125,0.9408793449401855,0.2151180803775787,0.150682732462883,293.1510009765625,297.1499938964844,293.1499938964844,0.1743810772895813,-3766.16064453125,304.1495361328125,0.9913336038589478,0.2523954212665558,0.2393079102039337,293.2847595214844,297.1499938964844,293.1499938964844,0.0004856458108406,-161.78372192382812,291.7331848144531,0.5754282474517822,0.050000000745058,0.2280498147010803,291.139404296875,291.1499938964844,269.34912109375,267.5137023925781,283.3746643066406,293.3972473144531,291.139404296875,1.0,0.1891822516918182,0.8313513398170471,0.8313513398170471,1.0,1.0,-0.8787749409675598,0.3664906322956085,0.5122843384742737,0.1641389429569244,0.0,0.0,0.3156852126121521,24.58104133605957,25.0,0.2159593254327774,-6879.0869140625,75.26588439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98931884765625,305.74029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.939453125,18000.0,0.0,0.0,0.1543484330177307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.226830318570137,0.2268347740173339,-4.45782779934234e-06,0.0,0.00015664404782,0.0,0.0,9.589632987976074,0.0,0.0,0.0,0.2922427058219909,4.0,0.0,1.0
404940,293.1250305175781,297.1499938964844,293.1499938964844,0.0289941504597663,-1050.37548828125,304.1473083496094,0.6567994952201843,0.0737294256687164,0.0668072551488876,294.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.5754830837249756,0.050000000745058,0.0480752475559711,293.0947570800781,297.1499938964844,293.1499938964844,0.1432557255029678,-2377.92041015625,304.146240234375,0.9420424103736876,0.2157420963048935,0.1511354744434356,293.14990234375,297.1499938964844,293.1499938964844,0.1745435744524002,-3768.978515625,304.1494140625,0.9915942549705504,0.2525940239429474,0.2394900023937225,293.283935546875,297.1499938964844,293.1499938964844,0.0004730695509351,-149.53048706054688,291.6888427734375,0.5754830837249756,0.050000000745058,0.2280482798814773,291.1394958496094,291.1499938964844,269.30389404296875,267.4911193847656,283.35760498046875,293.4015197753906,291.1395263671875,1.0,0.18938048183918,0.8313250541687012,0.8313250541687012,1.0,1.0,-0.880338191986084,0.3671692013740539,0.5131689310073853,0.1644856184720993,0.0,0.0,0.3170768916606903,24.59322166442871,25.0,0.1246498301625251,-6906.41650390625,75.55533599853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9945373535156,305.75537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.9453125,18000.0,0.0,0.0,0.1549277007579803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2280415147542953,0.2280459702014923,-4.460840500541963e-06,0.0,0.0001572319306433,0.0,0.0,9.651629447937012,0.0,0.0,0.0,0.2924948930740356,4.0,0.0,1.0
405000,293.1250305175781,297.1499938964844,293.1499938964844,0.0289941504597663,-1050.37548828125,304.1473083496094,0.6567994952201843,0.0737294256687164,0.0668072551488876,294.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.5754830837249756,0.050000000745058,0.0480752475559711,293.0947570800781,297.1499938964844,293.1499938964844,0.1432557255029678,-2377.92041015625,304.146240234375,0.9420424103736876,0.2157420963048935,0.1511354744434356,293.14990234375,297.1499938964844,293.1499938964844,0.1745435744524002,-3768.978515625,304.1494140625,0.9915942549705504,0.2525940239429474,0.2394900023937225,293.283935546875,297.1499938964844,293.1499938964844,0.0004730695509351,-149.53048706054688,291.6888427734375,0.5754830837249756,0.050000000745058,0.2280482798814773,291.1394958496094,291.1499938964844,269.30389404296875,267.4911193847656,283.35760498046875,293.4015197753906,291.1395263671875,1.0,0.18938048183918,0.8313250541687012,0.8313250541687012,1.0,1.0,-0.880338191986084,0.3671692013740539,0.5131689310073853,0.1644856184720993,0.0,0.0,0.3170768916606903,24.59322166442871,25.0,0.1246498301625251,-6906.41650390625,75.55533599853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9945373535156,305.75537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.9453125,18000.0,0.0,0.0,0.1549277007579803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2280415147542953,0.2280459702014923,-4.460840500541963e-06,0.0,0.0001572319306433,0.0,0.0,9.651629447937012,0.0,0.0,0.0,0.2924948930740356,4.0,0.0,1.0
405060,293.1244201660156,297.1499938964844,293.1499938964844,0.0299301482737064,-1061.9901123046875,304.1467590332031,0.6591169834136963,0.0744872167706489,0.0674858763813972,294.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.5755364894866943,0.050000000745058,0.0480749309062957,293.0989074707031,297.1499938964844,293.1499938964844,0.1437384784221649,-2384.263916015625,304.1466979980469,0.9430657029151917,0.2162967473268509,0.1515324860811233,293.1488342285156,297.1499938964844,293.1499938964844,0.1747252941131591,-3772.12744140625,304.1493225097656,0.9918719530105592,0.2528118193149566,0.2396904230117797,293.2831115722656,297.1499938964844,293.1499938964844,0.0004606356669683,-137.35975646972656,291.6446533203125,0.5755364894866943,0.050000000745058,0.2280467748641967,291.13946533203125,291.1499938964844,269.2586669921875,267.46856689453125,283.3399963378906,293.405517578125,291.13946533203125,1.0,0.1895732283592224,0.8312970995903015,0.8312970995903015,1.0,1.0,-0.881867527961731,0.3678468763828277,0.5140206813812256,0.1647897511720657,0.0,0.0,0.3184808790683746,24.60440826416016,25.0,-0.0784132853150367,-6933.70947265625,75.83820343017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9989929199219,305.7698669433594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.86328125,18000.0,0.0,0.0,0.1554954648017883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2292625606060028,0.2292670160531997,-4.463873665372375e-06,0.0,0.0001578081282787,0.0,0.0,9.714262008666992,0.0,0.0,0.0,0.2927496433258056,4.0,0.0,1.0
405120,293.1244201660156,297.1499938964844,293.1499938964844,0.0299301482737064,-1061.9901123046875,304.1467590332031,0.6591169834136963,0.0744872167706489,0.0674858763813972,294.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.5755364894866943,0.050000000745058,0.0480749309062957,293.0989074707031,297.1499938964844,293.1499938964844,0.1437384784221649,-2384.263916015625,304.1466979980469,0.9430657029151917,0.2162967473268509,0.1515324860811233,293.1488342285156,297.1499938964844,293.1499938964844,0.1747252941131591,-3772.12744140625,304.1493225097656,0.9918719530105592,0.2528118193149566,0.2396904230117797,293.2831115722656,297.1499938964844,293.1499938964844,0.0004606356669683,-137.35975646972656,291.6446533203125,0.5755364894866943,0.050000000745058,0.2280467748641967,291.13946533203125,291.1499938964844,269.2586669921875,267.46856689453125,283.3399963378906,293.405517578125,291.13946533203125,1.0,0.1895732283592224,0.8312970995903015,0.8312970995903015,1.0,1.0,-0.881867527961731,0.3678468763828277,0.5140206813812256,0.1647897511720657,0.0,0.0,0.3184808790683746,24.60440826416016,25.0,-0.0784132853150367,-6933.70947265625,75.83820343017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9989929199219,305.7698669433594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.86328125,18000.0,0.0,0.0,0.1554954648017883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2292625606060028,0.2292670160531997,-4.463873665372375e-06,0.0,0.0001578081282787,0.0,0.0,9.714262008666992,0.0,0.0,0.0,0.2927496433258056,4.0,0.0,1.0
405180,293.12384033203125,297.1499938964844,293.1499938964844,0.0305456593632698,-1072.668212890625,304.1468200683594,0.6614658832550049,0.0752536281943321,0.0681720152497291,294.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.5755951404571533,0.050000000745058,0.0480745881795883,293.1027526855469,297.1499938964844,293.1499938964844,0.1441817581653595,-2390.09326171875,304.14703369140625,0.9440125823020936,0.2168073952198028,0.1518954485654831,293.1478271484375,297.1499938964844,293.1499938964844,0.1749267280101776,-3775.617919921875,304.1492004394531,0.992173969745636,0.2530487477779388,0.2399088591337204,293.2822570800781,297.1499938964844,293.1499938964844,0.0004481160431168,-125.28191375732422,291.6006164550781,0.5755951404571533,0.050000000745058,0.2280451506376266,291.1392517089844,291.1499938964844,269.213623046875,267.4461364746094,283.3217163085937,293.4090576171875,291.13922119140625,1.0,0.1897614449262619,0.8312690854072571,0.8312690854072571,1.0,1.0,-0.883386492729187,0.3685381710529327,0.5148482918739319,0.1650456637144088,0.0,0.0,0.3199293911457062,24.61366081237793,25.0,-0.3255740404129028,-6961.40673828125,76.11710357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0024108886719,305.7840270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6484375,18000.0,0.0,0.0,0.156057521700859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2305216044187545,0.2305260747671127,-4.466986410989193e-06,0.0,0.0001583785488037,0.0,0.0,9.77896213531494,0.0,0.0,0.0,0.2930127084255218,4.0,0.0,1.0
405240,293.12384033203125,297.1499938964844,293.1499938964844,0.0305456593632698,-1072.668212890625,304.1468200683594,0.6614658832550049,0.0752536281943321,0.0681720152497291,294.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.5755951404571533,0.050000000745058,0.0480745881795883,293.1027526855469,297.1499938964844,293.1499938964844,0.1441817581653595,-2390.09326171875,304.14703369140625,0.9440125823020936,0.2168073952198028,0.1518954485654831,293.1478271484375,297.1499938964844,293.1499938964844,0.1749267280101776,-3775.617919921875,304.1492004394531,0.992173969745636,0.2530487477779388,0.2399088591337204,293.2822570800781,297.1499938964844,293.1499938964844,0.0004481160431168,-125.28191375732422,291.6006164550781,0.5755951404571533,0.050000000745058,0.2280451506376266,291.1392517089844,291.1499938964844,269.213623046875,267.4461364746094,283.3217163085937,293.4090576171875,291.13922119140625,1.0,0.1897614449262619,0.8312690854072571,0.8312690854072571,1.0,1.0,-0.883386492729187,0.3685381710529327,0.5148482918739319,0.1650456637144088,0.0,0.0,0.3199293911457062,24.61366081237793,25.0,-0.3255740404129028,-6961.40673828125,76.11710357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0024108886719,305.7840270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6484375,18000.0,0.0,0.0,0.156057521700859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2305216044187545,0.2305260747671127,-4.466986410989193e-06,0.0,0.0001583785488037,0.0,0.0,9.77896213531494,0.0,0.0,0.0,0.2930127084255218,4.0,0.0,1.0
405300,293.12353515625,297.1499938964844,293.1499938964844,0.0308660231530666,-1078.147705078125,304.14678955078125,0.6626554131507874,0.0756411775946617,0.0685187950730323,294.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.5756269693374634,0.050000000745058,0.0480744019150733,293.10455322265625,297.1499938964844,293.1499938964844,0.1443910002708435,-2392.846435546875,304.1471862792969,0.9444634318351746,0.2170478552579879,0.1520662605762481,293.1473083496094,297.1499938964844,293.1499938964844,0.1750349700450897,-3777.492919921875,304.149169921875,0.9923349618911744,0.253174751996994,0.2400251775979995,293.2818298339844,297.1499938964844,293.1499938964844,0.0004417779564391,-119.28453826904295,291.57867431640625,0.5756269693374634,0.050000000745058,0.228044256567955,291.1390686035156,291.1499938964844,269.1912536621094,267.4349670410156,283.31231689453125,293.41064453125,291.1390075683594,1.0,0.1898541301488876,0.8312551379203796,0.8312551379203796,1.0,1.0,-0.8841460347175598,0.3688918650150299,0.5152541995048523,0.1651534587144851,0.0,0.0,0.3206773698329925,24.617467880249023,25.0,-0.4312262535095215,-6975.5,76.255615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0036315917969,305.7909851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.50390625,18000.0,0.0,0.0,0.1563387513160705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2311729341745376,0.2311773896217346,-4.4685953071166296e-06,0.0,0.0001586639555171,0.0,0.0,9.812487602233888,0.0,0.0,0.0,0.2931489646434784,4.0,0.0,1.0
405360,293.1232604980469,297.1499938964844,293.1499938964844,0.031189365312457,-1083.6624755859375,304.14678955078125,0.6638544201850891,0.0760315358638763,0.0688681080937385,294.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.575659990310669,0.050000000745058,0.0480742081999778,293.1062927246094,297.1499938964844,293.1499938964844,0.1445928514003753,-2395.50341796875,304.1473388671875,0.9449005126953124,0.2172796726226806,0.1522308140993118,293.1468200683594,297.1499938964844,293.1499938964844,0.1751477867364883,-3779.446533203125,304.14910888671875,0.9925017952919006,0.253305584192276,0.2401460111141204,293.2813720703125,297.1499938964844,293.1499938964844,0.0004353575059212,-113.30768585205078,291.5567932128906,0.575659990310669,0.050000000745058,0.2280433475971222,291.13885498046875,291.1499938964844,269.16900634765625,267.42388916015625,283.3027648925781,293.4121398925781,291.1388244628906,1.0,0.1899460852146148,0.831238329410553,0.831238329410553,1.0,1.0,-0.8849064707756042,0.3692513704299927,0.5156551003456116,0.1652470678091049,0.0,0.0,0.321441650390625,24.62079429626465,25.0,-0.5131412148475647,-6989.7646484375,76.39374542236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0045166015625,305.7978820800781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.341796875,18000.0,0.0,0.0,0.156621441245079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2318400591611862,0.2318445295095443,-4.470244675758295e-06,0.0,0.0001589508465258,0.0,0.0,9.846872329711914,0.0,0.0,0.0,0.2932887077331543,4.0,0.0,1.0
405420,293.1227111816406,297.1499938964844,293.1499938964844,0.0318463183939456,-1094.810546875,304.1467590332031,0.666278600692749,0.0768204778432846,0.0695740953087806,294.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1384582519531,0.5757284164428711,0.050000000745058,0.0480738058686256,293.10955810546875,297.1499938964844,293.1499938964844,0.1449770927429199,-2400.5625,304.1475830078125,0.9457377791404724,0.2177212536334991,0.1525436639785766,293.1458740234375,297.1499938964844,293.1499938964844,0.1753860563039779,-3783.570556640625,304.1490173339844,0.992850661277771,0.2535808980464935,0.2404006719589233,293.2804870605469,297.1499938964844,293.1499938964844,0.0004222223360557,-101.42584228515624,291.5132751464844,0.5757284164428711,0.050000000745058,0.2280414402484893,291.138427734375,291.1499938964844,269.1250305175781,267.4018859863281,283.28326416015625,293.4148864746094,291.13836669921875,1.0,0.190128281712532,0.8312047719955444,0.8312047719955444,1.0,1.0,-0.8864321708679199,0.369990587234497,0.5164415836334229,0.1653894186019897,0.0,0.0,0.323017805814743,24.62612533569336,25.0,-0.6171205043792725,-7018.80126953125,76.66941833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0052185058594,305.8114318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9921875,18000.0,0.0,0.0,0.1571945250034332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2332219332456588,0.233226403594017,-4.473671197047224e-06,0.0,0.0001595324574736,0.0,0.0,9.918252944946287,0.0,0.0,0.0,0.293578952550888,4.0,0.0,1.0
405480,293.1227111816406,297.1499938964844,293.1499938964844,0.0318463183939456,-1094.810546875,304.1467590332031,0.666278600692749,0.0768204778432846,0.0695740953087806,294.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1384582519531,0.5757284164428711,0.050000000745058,0.0480738058686256,293.10955810546875,297.1499938964844,293.1499938964844,0.1449770927429199,-2400.5625,304.1475830078125,0.9457377791404724,0.2177212536334991,0.1525436639785766,293.1458740234375,297.1499938964844,293.1499938964844,0.1753860563039779,-3783.570556640625,304.1490173339844,0.992850661277771,0.2535808980464935,0.2404006719589233,293.2804870605469,297.1499938964844,293.1499938964844,0.0004222223360557,-101.42584228515624,291.5132751464844,0.5757284164428711,0.050000000745058,0.2280414402484893,291.138427734375,291.1499938964844,269.1250305175781,267.4018859863281,283.28326416015625,293.4148864746094,291.13836669921875,1.0,0.190128281712532,0.8312047719955444,0.8312047719955444,1.0,1.0,-0.8864321708679199,0.369990587234497,0.5164415836334229,0.1653894186019897,0.0,0.0,0.323017805814743,24.62612533569336,25.0,-0.6171205043792725,-7018.80126953125,76.66941833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0052185058594,305.8114318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9921875,18000.0,0.0,0.0,0.1571945250034332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2332219332456588,0.233226403594017,-4.473671197047224e-06,0.0,0.0001595324574736,0.0,0.0,9.918252944946287,0.0,0.0,0.0,0.293578952550888,4.0,0.0,1.0
405540,293.1221923828125,297.1499938964844,293.1499938964844,0.032516561448574,-1106.1119384765625,304.146728515625,0.6687350869178772,0.0776199847459793,0.0702896937727928,294.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13800048828125,0.5757992267608643,0.050000000745058,0.0480733960866928,293.112548828125,297.1499938964844,293.1499938964844,0.1453399211168289,-2405.34130859375,304.14776611328125,0.9465345740318298,0.2181397676467895,0.1528389006853103,293.1449584960937,297.1499938964844,293.1499938964844,0.1756403893232345,-3787.968505859375,304.14892578125,0.9932183027267456,0.2538738846778869,0.2406722009181976,293.2795715332031,297.1499938964844,293.1499938964844,0.0004086607659701,-89.68484497070312,291.4701232910156,0.5757992267608643,0.050000000745058,0.2280394881963729,291.137939453125,291.1499938964844,269.0819396972656,267.38018798828125,283.26318359375,293.41729736328125,291.13787841796875,1.0,0.1903087794780731,0.8311712145805359,0.8311712145805359,1.0,1.0,-0.8879684209823608,0.3707598745822906,0.5172085762023926,0.1654693186283111,0.0,0.0,0.324657678604126,24.62977409362793,25.0,-0.6589406132698059,-7048.51806640625,76.94513702392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0044250488281,305.8246459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.626953125,18000.0,0.0,0.0,0.1577828675508499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2346686869859695,0.2346731573343277,-4.477280072023859e-06,0.0,0.0001601295516593,0.0,0.0,9.99322509765625,0.0,0.0,0.0,0.2938839495182037,4.0,0.0,1.0
405600,293.1221923828125,297.1499938964844,293.1499938964844,0.032516561448574,-1106.1119384765625,304.146728515625,0.6687350869178772,0.0776199847459793,0.0702896937727928,294.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13800048828125,0.5757992267608643,0.050000000745058,0.0480733960866928,293.112548828125,297.1499938964844,293.1499938964844,0.1453399211168289,-2405.34130859375,304.14776611328125,0.9465345740318298,0.2181397676467895,0.1528389006853103,293.1449584960937,297.1499938964844,293.1499938964844,0.1756403893232345,-3787.968505859375,304.14892578125,0.9932183027267456,0.2538738846778869,0.2406722009181976,293.2795715332031,297.1499938964844,293.1499938964844,0.0004086607659701,-89.68484497070312,291.4701232910156,0.5757992267608643,0.050000000745058,0.2280394881963729,291.137939453125,291.1499938964844,269.0819396972656,267.38018798828125,283.26318359375,293.41729736328125,291.13787841796875,1.0,0.1903087794780731,0.8311712145805359,0.8311712145805359,1.0,1.0,-0.8879684209823608,0.3707598745822906,0.5172085762023926,0.1654693186283111,0.0,0.0,0.324657678604126,24.62977409362793,25.0,-0.6589406132698059,-7048.51806640625,76.94513702392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0044250488281,305.8246459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.626953125,18000.0,0.0,0.0,0.1577828675508499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2346686869859695,0.2346731573343277,-4.477280072023859e-06,0.0,0.0001601295516593,0.0,0.0,9.99322509765625,0.0,0.0,0.0,0.2938839495182037,4.0,0.0,1.0
405660,293.1216735839844,297.1499938964844,293.1499938964844,0.0331993848085403,-1117.5579833984375,304.14666748046875,0.671221137046814,0.0784295797348022,0.0710145309567451,294.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.5758723020553589,0.050000000745058,0.0480729714035987,293.1152038574219,297.1499938964844,293.1499938964844,0.1456876695156097,-2409.924072265625,304.14794921875,0.9473043084144592,0.2185436636209488,0.1531222462654113,293.14404296875,297.1499938964844,293.1499938964844,0.1759097427129745,-3792.622314453125,304.1488342285156,0.9936037063598632,0.2541838586330414,0.240960031747818,293.2785949707031,297.1499938964844,293.1499938964844,0.0003945228236261,-78.03785705566406,291.4273681640625,0.5758723020553589,0.050000000745058,0.2280374765396118,291.1374816894531,291.1499938964844,269.0399780273437,267.35888671875,283.24267578125,293.4193725585937,291.1374206542969,1.0,0.1904883235692978,0.8311330676078796,0.8311330676078796,1.0,1.0,-0.8895209431648254,0.3715621829032898,0.5179587602615356,0.1654857695102691,0.0,0.0,0.3263595700263977,24.631776809692383,25.0,-0.6476784944534302,-7078.9130859375,77.22198486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00213623046875,305.8374938964844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.265625,18000.0,0.0,0.0,0.1583922803401947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2361808717250824,0.2361853569746017,-4.481079031393165e-06,0.0,0.0001607480226084,0.0,0.0,10.07186222076416,0.0,0.0,0.0,0.2942040562629699,4.0,0.0,1.0
405720,293.1216735839844,297.1499938964844,293.1499938964844,0.0331993848085403,-1117.5579833984375,304.14666748046875,0.671221137046814,0.0784295797348022,0.0710145309567451,294.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.5758723020553589,0.050000000745058,0.0480729714035987,293.1152038574219,297.1499938964844,293.1499938964844,0.1456876695156097,-2409.924072265625,304.14794921875,0.9473043084144592,0.2185436636209488,0.1531222462654113,293.14404296875,297.1499938964844,293.1499938964844,0.1759097427129745,-3792.622314453125,304.1488342285156,0.9936037063598632,0.2541838586330414,0.240960031747818,293.2785949707031,297.1499938964844,293.1499938964844,0.0003945228236261,-78.03785705566406,291.4273681640625,0.5758723020553589,0.050000000745058,0.2280374765396118,291.1374816894531,291.1499938964844,269.0399780273437,267.35888671875,283.24267578125,293.4193725585937,291.1374206542969,1.0,0.1904883235692978,0.8311330676078796,0.8311330676078796,1.0,1.0,-0.8895209431648254,0.3715621829032898,0.5179587602615356,0.1654857695102691,0.0,0.0,0.3263595700263977,24.631776809692383,25.0,-0.6476784944534302,-7078.9130859375,77.22198486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00213623046875,305.8374938964844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.265625,18000.0,0.0,0.0,0.1583922803401947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2361808717250824,0.2361853569746017,-4.481079031393165e-06,0.0,0.0001607480226084,0.0,0.0,10.07186222076416,0.0,0.0,0.0,0.2942040562629699,4.0,0.0,1.0
405780,293.1211853027344,297.1499938964844,293.1499938964844,0.0338939502835273,-1129.1387939453125,304.1466369628906,0.6737340688705444,0.0792486369609832,0.0717480853199958,294.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5759482383728027,0.050000000745058,0.0480725318193435,293.1175842285156,297.1499938964844,293.1499938964844,0.1460282802581787,-2414.41552734375,304.1480407714844,0.9480642676353456,0.2189431935548782,0.1534006744623184,293.1431884765625,297.1499938964844,293.1499938964844,0.1761932075023651,-3797.5146484375,304.14874267578125,0.9940065741539,0.2545101642608642,0.2412635535001754,293.2776184082031,297.1499938964844,293.1499938964844,0.000379727629479,-66.50428009033203,291.38507080078125,0.5759482383728027,0.050000000745058,0.2280353903770446,291.1370544433594,291.1499938964844,268.99932861328125,267.33807373046875,283.2217712402344,293.42108154296875,291.1369934082031,1.0,0.1906677037477493,0.8310948610305786,0.8310948610305786,1.0,1.0,-0.8910967111587524,0.3724010586738586,0.5186957120895386,0.165440022945404,0.0,0.0,0.3281191885471344,24.63213157653809,25.0,-0.6023811101913452,-7109.9755859375,77.50120544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9984741210937,305.8500366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.92578125,18000.0,0.0,0.0,0.1590281575918197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2377563267946243,0.2377608120441436,-4.485069894144544e-06,0.0,0.000161393370945,0.0,0.0,10.154095649719238,0.0,0.0,0.0,0.2945390939712524,4.0,0.0,1.0
405840,293.1211853027344,297.1499938964844,293.1499938964844,0.0338939502835273,-1129.1387939453125,304.1466369628906,0.6737340688705444,0.0792486369609832,0.0717480853199958,294.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5759482383728027,0.050000000745058,0.0480725318193435,293.1175842285156,297.1499938964844,293.1499938964844,0.1460282802581787,-2414.41552734375,304.1480407714844,0.9480642676353456,0.2189431935548782,0.1534006744623184,293.1431884765625,297.1499938964844,293.1499938964844,0.1761932075023651,-3797.5146484375,304.14874267578125,0.9940065741539,0.2545101642608642,0.2412635535001754,293.2776184082031,297.1499938964844,293.1499938964844,0.000379727629479,-66.50428009033203,291.38507080078125,0.5759482383728027,0.050000000745058,0.2280353903770446,291.1370544433594,291.1499938964844,268.99932861328125,267.33807373046875,283.2217712402344,293.42108154296875,291.1369934082031,1.0,0.1906677037477493,0.8310948610305786,0.8310948610305786,1.0,1.0,-0.8910967111587524,0.3724010586738586,0.5186957120895386,0.165440022945404,0.0,0.0,0.3281191885471344,24.63213157653809,25.0,-0.6023811101913452,-7109.9755859375,77.50120544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9984741210937,305.8500366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.92578125,18000.0,0.0,0.0,0.1590281575918197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2377563267946243,0.2377608120441436,-4.485069894144544e-06,0.0,0.000161393370945,0.0,0.0,10.154095649719238,0.0,0.0,0.0,0.2945390939712524,4.0,0.0,1.0
405900,293.1209411621094,297.1499938964844,293.1499938964844,0.0342452004551887,-1134.973876953125,304.1466064453125,0.6749988794326782,0.079661376774311,0.0721177831292152,294.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5759872794151306,0.050000000745058,0.0480723045766353,293.1186218261719,297.1499938964844,293.1499938964844,0.146198496222496,-2416.661376953125,304.1481018066406,0.9484456181526184,0.2191443294286728,0.1535402834415435,293.1427917480469,297.1499938964844,293.1499938964844,0.1763396710157394,-3800.040771484375,304.1487121582031,0.9942138195037842,0.254678875207901,0.2414206713438034,293.2771301269531,297.1499938964844,293.1499938964844,0.000372020760551,-60.76214599609375,291.3641052246094,0.5759872794151306,0.050000000745058,0.2280343174934387,291.1368408203125,291.1499938964844,268.9795837402344,267.3278503417969,283.211181640625,293.4218139648437,291.1368103027344,1.0,0.1907575875520706,0.8310757875442505,0.8310757875442505,1.0,1.0,-0.8918949961662292,0.372834712266922,0.5190603137016296,0.1653945744037628,0.0,0.0,0.3290177583694458,24.631725311279297,25.0,-0.5708894729614258,-7125.740234375,77.64205169677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9962158203125,305.856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.763671875,18000.0,0.0,0.0,0.1593567132949829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2385655790567398,0.2385700792074203,-4.487132628128165e-06,0.0,0.0001617268135305,0.0,0.0,10.196457862854004,0.0,0.0,0.0,0.2947117686271667,4.0,0.0,1.0
