time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
405960,293.1206970214844,297.1499938964844,293.1499938964844,0.0345988795161247,-1140.8359375,304.1465759277344,0.6762685775756836,0.0800760239362716,0.0724892765283584,294.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.5760269165039062,0.050000000745058,0.0480720773339271,293.1195983886719,297.1499938964844,293.1499938964844,0.1463696509599685,-2418.920166015625,304.14813232421875,0.9488297700881958,0.2193474471569061,0.153680995106697,293.1423645019531,297.1499938964844,293.1499938964844,0.1764890104532241,-3802.614990234375,304.148681640625,0.9944246411323548,0.2548510432243347,0.2415811121463775,293.276611328125,297.1499938964844,293.1499938964844,0.0003641575458459,-55.09210586547852,291.34326171875,0.5760269165039062,0.050000000745058,0.2280332297086715,291.1366577148437,291.1499938964844,268.96026611328125,267.3177795410156,283.2005920410156,293.4224548339844,291.1366271972656,1.0,0.190847709774971,0.8310514688491821,0.8310514688491821,1.0,1.0,-0.8927006721496582,0.3732775151729584,0.5194231867790222,0.1653345674276352,0.0,0.0,0.3299270570278168,24.630958557128903,25.0,-0.5318163633346558,-7141.6455078125,77.78387451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99371337890625,305.8623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.60546875,18000.0,0.0,0.0,0.1596924662590026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2393878400325775,0.2393923252820968,-4.489236744120717e-06,0.0,0.0001620675466256,0.0,0.0,10.239584922790527,0.0,0.0,0.0,0.2948876619338989,4.0,0.0,1.0
406020,293.1202392578125,297.1499938964844,293.1499938964844,0.0353127308189868,-1152.630859375,304.14654541015625,0.6788192987442017,0.0809104517102241,0.0732370242476463,294.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5761082172393799,0.050000000745058,0.0480716079473495,293.121337890625,297.1499938964844,293.1499938964844,0.1467183530330658,-2423.524169921875,304.1481628417969,0.9496132731437684,0.2197654694318771,0.1539688408374786,293.1415710449219,297.1499938964844,293.1499938964844,0.1767953634262085,-3807.89208984375,304.14862060546875,0.9948557019233704,0.2552047371864319,0.2419110387563705,293.27557373046875,297.1499938964844,293.1499938964844,0.0003476068086456,-43.79174423217773,291.3019104003906,0.5761082172393799,0.050000000745058,0.2280310094356537,291.1363525390625,291.1499938964844,268.9230041503906,267.298095703125,283.17926025390625,293.4234313964844,291.1363220214844,1.0,0.1910289674997329,0.8310028314590454,0.8310028314590454,1.0,1.0,-0.8943362832069397,0.37419193983078,0.5201443433761597,0.1651729643344879,0.0,0.0,0.3317710757255554,24.628387451171875,25.0,-0.4374266564846039,-7173.83837890625,78.0708236694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881591796875,305.8744201660156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.318359375,18000.0,0.0,0.0,0.1603849679231643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2410659044981002,0.2410704046487808,-4.493560027185595e-06,0.0,0.0001627703604754,0.0,0.0,10.327869415283203,0.0,0.0,0.0,0.2952479720115661,4.0,0.0,1.0
406080,293.1202392578125,297.1499938964844,293.1499938964844,0.0353127308189868,-1152.630859375,304.14654541015625,0.6788192987442017,0.0809104517102241,0.0732370242476463,294.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5761082172393799,0.050000000745058,0.0480716079473495,293.121337890625,297.1499938964844,293.1499938964844,0.1467183530330658,-2423.524169921875,304.1481628417969,0.9496132731437684,0.2197654694318771,0.1539688408374786,293.1415710449219,297.1499938964844,293.1499938964844,0.1767953634262085,-3807.89208984375,304.14862060546875,0.9948557019233704,0.2552047371864319,0.2419110387563705,293.27557373046875,297.1499938964844,293.1499938964844,0.0003476068086456,-43.79174423217773,291.3019104003906,0.5761082172393799,0.050000000745058,0.2280310094356537,291.1363525390625,291.1499938964844,268.9230041503906,267.298095703125,283.17926025390625,293.4234313964844,291.1363220214844,1.0,0.1910289674997329,0.8310028314590454,0.8310028314590454,1.0,1.0,-0.8943362832069397,0.37419193983078,0.5201443433761597,0.1651729643344879,0.0,0.0,0.3317710757255554,24.628387451171875,25.0,-0.4374266564846039,-7173.83837890625,78.0708236694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881591796875,305.8744201660156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.318359375,18000.0,0.0,0.0,0.1603849679231643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2410659044981002,0.2410704046487808,-4.493560027185595e-06,0.0,0.0001627703604754,0.0,0.0,10.327869415283203,0.0,0.0,0.0,0.2952479720115661,4.0,0.0,1.0
406140,293.11981201171875,297.1499938964844,293.1499938964844,0.0360343158245086,-1164.50927734375,304.146484375,0.6813845038414001,0.0817508921027183,0.073990412056446,294.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5761946439743042,0.050000000745058,0.0480711087584495,293.1227111816406,297.1499938964844,293.1499938964844,0.1470858752727508,-2428.3798828125,304.1481628417969,0.9504408836364746,0.220212697982788,0.154274046421051,293.1408386230469,297.1499938964844,293.1499938964844,0.1771111041307449,-3813.325927734375,304.1485595703125,0.995301067829132,0.2555698156356811,0.2422520965337753,293.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.26104736328125,0.5761946439743042,0.050000000745058,0.2280286401510238,291.1361083984375,291.1499938964844,268.88775634765625,267.27911376953125,283.15789794921875,293.42401123046875,291.1360778808594,1.0,0.1912122368812561,0.8309541940689087,0.8309541940689087,1.0,1.0,-0.8960126638412476,0.3751471638679504,0.5208654999732971,0.1649611741304397,0.0,0.0,0.3336427509784698,24.624238967895508,28.0,-0.3419134616851806,-7206.5224609375,78.36345672607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9820861816406,305.886474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.072265625,18000.0,0.0,0.0,0.1611056178808212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2427830696105957,0.2427875697612762,-4.498025191423949e-06,0.0,0.0001635017251828,0.0,0.0,10.418590545654297,0.0,0.0,0.0,0.2956185042858124,4.0,0.0,1.0
406200,293.11981201171875,297.1499938964844,293.1499938964844,0.0360343158245086,-1164.50927734375,304.146484375,0.6813845038414001,0.0817508921027183,0.073990412056446,294.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5761946439743042,0.050000000745058,0.0480711087584495,293.1227111816406,297.1499938964844,293.1499938964844,0.1470858752727508,-2428.3798828125,304.1481628417969,0.9504408836364746,0.220212697982788,0.154274046421051,293.1408386230469,297.1499938964844,293.1499938964844,0.1771111041307449,-3813.325927734375,304.1485595703125,0.995301067829132,0.2555698156356811,0.2422520965337753,293.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.26104736328125,0.5761946439743042,0.050000000745058,0.2280286401510238,291.1361083984375,291.1499938964844,268.88775634765625,267.27911376953125,283.15789794921875,293.42401123046875,291.1360778808594,1.0,0.1912122368812561,0.8309541940689087,0.8309541940689087,1.0,1.0,-0.8960126638412476,0.3751471638679504,0.5208654999732971,0.1649611741304397,0.0,0.0,0.3336427509784698,24.624238967895508,28.0,-0.3419134616851806,-7206.5224609375,78.36345672607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9820861816406,305.886474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.072265625,18000.0,0.0,0.0,0.1611056178808212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2427830696105957,0.2427875697612762,-4.498025191423949e-06,0.0,0.0001635017251828,0.0,0.0,10.418590545654297,0.0,0.0,0.0,0.2956185042858124,4.0,0.0,1.0
406260,293.1192321777344,297.1499938964844,293.1499938964844,0.0368022769689559,-1177.112060546875,304.1463623046875,0.6798166036605835,0.0826311856508255,0.0747918784618377,294.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5722997784614563,0.050000000745058,0.0480937138199806,293.12353515625,297.1499938964844,293.1499938964844,0.1475183963775634,-2434.1044921875,304.1480407714844,0.9451889395713806,0.2207346856594085,0.1546391695737838,293.1400146484375,297.1499938964844,293.1499938964844,0.1774647682905197,-3819.41455078125,304.1484375,0.9913269877433776,0.2559685409069061,0.2426409870386123,293.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.5722997784614563,0.050000000745058,0.2281358689069748,291.1361083984375,291.1499938964844,268.8547668457031,267.26092529296875,283.13897705078125,293.4284362792969,291.1361083984375,1.0,0.1926011741161346,0.8308992385864258,0.8308992385864258,1.0,1.0,-0.8980351090431213,0.3762767612934112,0.5217583775520325,0.1647647023200988,0.0,0.0,0.3354962468147278,25.2081356048584,31.0,-0.1031833365559578,-7239.7978515625,79.61727905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757995605469,305.89794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.0234375,18000.0,0.0,0.0,0.1618527024984359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2445123642683029,0.2445168644189834,-4.502597221289761e-06,0.0,0.00016425990907,0.0,0.0,10.510416984558104,0.0,0.0,0.0,0.2959939241409302,4.0,0.0,1.0
406320,293.1192321777344,297.1499938964844,293.1499938964844,0.0368022769689559,-1177.112060546875,304.1463623046875,0.6798166036605835,0.0826311856508255,0.0747918784618377,294.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5722997784614563,0.050000000745058,0.0480937138199806,293.12353515625,297.1499938964844,293.1499938964844,0.1475183963775634,-2434.1044921875,304.1480407714844,0.9451889395713806,0.2207346856594085,0.1546391695737838,293.1400146484375,297.1499938964844,293.1499938964844,0.1774647682905197,-3819.41455078125,304.1484375,0.9913269877433776,0.2559685409069061,0.2426409870386123,293.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.5722997784614563,0.050000000745058,0.2281358689069748,291.1361083984375,291.1499938964844,268.8547668457031,267.26092529296875,283.13897705078125,293.4284362792969,291.1361083984375,1.0,0.1926011741161346,0.8308992385864258,0.8308992385864258,1.0,1.0,-0.8980351090431213,0.3762767612934112,0.5217583775520325,0.1647647023200988,0.0,0.0,0.3354962468147278,25.2081356048584,31.0,-0.1031833365559578,-7239.7978515625,79.61727905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757995605469,305.89794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.0234375,18000.0,0.0,0.0,0.1618527024984359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2445123642683029,0.2445168644189834,-4.502597221289761e-06,0.0,0.00016425990907,0.0,0.0,10.510416984558104,0.0,0.0,0.0,0.2959939241409302,4.0,0.0,1.0
406380,293.1187744140625,297.1499938964844,293.1499938964844,0.03760651871562,-1190.2855224609375,304.146240234375,0.6749104857444763,0.083506129682064,0.0756248533725738,294.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.5651851296424866,0.050000000745058,0.0481370687484741,293.1240234375,297.1499938964844,293.1499938964844,0.1480287462472915,-2440.874755859375,304.1478576660156,0.9348461031913756,0.2213041633367538,0.1550619304180145,293.1392822265625,297.1499938964844,293.1499938964844,0.1778652369976043,-3826.32666015625,304.1482849121094,0.9832450747489928,0.2563726305961609,0.2430675029754638,293.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.5651851296424866,0.050000000745058,0.2283415347337722,291.1354064941406,291.1499938964844,268.82427978515625,267.2435913085937,283.1180725097656,293.428955078125,291.13525390625,1.0,0.1949021816253662,0.8308443427085876,0.8308443427085876,1.0,1.0,-0.9003528952598572,0.3775538802146911,0.522799015045166,0.1645855456590652,0.0,0.0,0.337477445602417,26.32027816772461,34.0,-1.1063685417175293,-7275.31201171875,81.7391357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,305.9084167480469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.44140625,18000.0,0.0,0.0,0.16262748837471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2463057935237884,0.246310293674469,-4.507252015173435e-06,0.0,0.0001650462218094,0.0,0.0,10.605774879455566,0.0,0.0,0.0,0.2963842153549194,4.0,0.0,1.0
406440,293.1187744140625,297.1499938964844,293.1499938964844,0.03760651871562,-1190.2855224609375,304.146240234375,0.6749104857444763,0.083506129682064,0.0756248533725738,294.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.5651851296424866,0.050000000745058,0.0481370687484741,293.1240234375,297.1499938964844,293.1499938964844,0.1480287462472915,-2440.874755859375,304.1478576660156,0.9348461031913756,0.2213041633367538,0.1550619304180145,293.1392822265625,297.1499938964844,293.1499938964844,0.1778652369976043,-3826.32666015625,304.1482849121094,0.9832450747489928,0.2563726305961609,0.2430675029754638,293.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.5651851296424866,0.050000000745058,0.2283415347337722,291.1354064941406,291.1499938964844,268.82427978515625,267.2435913085937,283.1180725097656,293.428955078125,291.13525390625,1.0,0.1949021816253662,0.8308443427085876,0.8308443427085876,1.0,1.0,-0.9003528952598572,0.3775538802146911,0.522799015045166,0.1645855456590652,0.0,0.0,0.337477445602417,26.32027816772461,34.0,-1.1063685417175293,-7275.31201171875,81.7391357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96929931640625,305.9084167480469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.44140625,18000.0,0.0,0.0,0.16262748837471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2463057935237884,0.246310293674469,-4.507252015173435e-06,0.0,0.0001650462218094,0.0,0.0,10.605774879455566,0.0,0.0,0.0,0.2963842153549194,4.0,0.0,1.0
406500,293.1186218261719,297.1499938964844,293.1499938964844,0.0380067341029644,-1196.831298828125,304.1462097167969,0.6715950965881348,0.0839313566684722,0.076037473976612,294.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.5608150362968445,0.050000000745058,0.0481651648879051,293.1241760253906,297.1499938964844,293.1499938964844,0.1483028531074524,-2444.510986328125,304.1477355957031,0.9283416867256165,0.2216023206710815,0.1552870422601699,293.13897705078125,297.1499938964844,293.1499938964844,0.1780702918767929,-3829.8642578125,304.1482238769531,0.977870762348175,0.256567895412445,0.2432821542024612,293.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.5608150362968445,0.050000000745058,0.22847481071949,291.13482666015625,291.1499938964844,268.8100280761719,267.2352905273437,283.1073913574219,293.4283752441406,291.1346740722656,1.0,0.1963320076465606,0.8308168649673462,0.8308168649673462,1.0,1.0,-0.9015695452690125,0.3782230913639068,0.5233464241027832,0.1644947081804275,0.0,0.0,0.3385486304759979,27.039276123046875,34.0,-1.3216444253921509,-7294.34814453125,83.06448364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9657897949219,305.9143981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17989.88671875,18000.0,0.0,0.0,0.1630274951457977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2472862154245376,0.2472907155752182,-4.509757218329469e-06,0.0,0.0001654521911405,0.0,0.0,10.657954216003418,0.0,0.0,0.0,0.2965969443321228,4.0,0.0,1.0
406560,293.1185302734375,297.1499938964844,293.1499938964844,0.0384034067392349,-1203.3114013671875,304.14617919921875,0.6678997278213501,0.0843487083911895,0.076446309685707,294.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5560848712921143,0.050000000745058,0.0481969788670539,293.124267578125,297.1499938964844,293.1499938964844,0.1485881209373474,-2448.2919921875,304.14764404296875,0.9212902784347534,0.2219127267599105,0.1555223912000656,293.1387023925781,297.1499938964844,293.1499938964844,0.1782734245061874,-3833.36328125,304.148193359375,0.9717130661010742,0.256757915019989,0.2434956580400467,293.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5560848712921143,0.050000000745058,0.2286257147789001,291.1343078613281,291.1499938964844,268.7965087890625,267.2272033691406,283.0967102050781,293.4273986816406,291.1341857910156,1.0,0.1979172825813293,0.8307810425758362,0.8307810425758362,1.0,1.0,-0.902818202972412,0.3789086937904358,0.5239095091819763,0.1644028723239898,0.0,0.0,0.3396463692188263,27.852649688720703,37.0,-1.3075166940689087,-7313.92431640625,84.54415893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96197509765625,305.9206848144531,278.1499938964844,0.0,18000.0,313.1499938964844,17989.427734375,18000.0,0.0,0.0,0.163437619805336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2483057230710983,0.24831023812294,-4.51239975518547e-06,0.0,0.0001658684050198,0.0,0.0,10.71239948272705,0.0,0.0,0.0,0.2968190014362335,4.0,0.0,1.0
406620,293.1184387207031,297.1499938964844,293.1499938964844,0.0391864888370037,-1216.0850830078125,304.1461486816406,0.6598542332649231,0.0851621925830841,0.0772533565759658,294.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.5460087060928345,0.050000000745058,0.0482703521847724,293.1241760253906,297.1499938964844,293.1499938964844,0.1492004543542862,-2456.39892578125,304.1473999023437,0.9067360162734984,0.2225818485021591,0.1560308635234832,293.1383361816406,297.1499938964844,293.1499938964844,0.178672581911087,-3840.224609375,304.14813232421875,0.9574304223060608,0.2571228742599487,0.2439180016517639,293.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.5460087060928345,0.050000000745058,0.2289737612009048,291.133544921875,291.1499938964844,268.77166748046875,267.2118530273437,283.0755615234375,293.424560546875,291.13348388671875,1.0,0.2014773935079574,0.8307094573974609,0.8307094573974609,1.0,1.0,-0.9054096341133118,0.380327433347702,0.5250822305679321,0.1642229408025741,0.0,0.0,0.341894656419754,29.727020263671875,40.0,-1.0406076908111572,-7354.03759765625,87.9145736694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9535827636719,305.9332580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17988.796875,18000.0,0.0,0.0,0.1642904132604599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.250417023897171,0.2504215538501739,-4.517979050433496e-06,0.0,0.000166733880178,0.0,0.0,10.825727462768556,0.0,0.0,0.0,0.2972823083400726,4.0,0.0,1.0
406680,293.1184387207031,297.1499938964844,293.1499938964844,0.0391864888370037,-1216.0850830078125,304.1461486816406,0.6598542332649231,0.0851621925830841,0.0772533565759658,294.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.5460087060928345,0.050000000745058,0.0482703521847724,293.1241760253906,297.1499938964844,293.1499938964844,0.1492004543542862,-2456.39892578125,304.1473999023437,0.9067360162734984,0.2225818485021591,0.1560308635234832,293.1383361816406,297.1499938964844,293.1499938964844,0.178672581911087,-3840.224609375,304.14813232421875,0.9574304223060608,0.2571228742599487,0.2439180016517639,293.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.5460087060928345,0.050000000745058,0.2289737612009048,291.133544921875,291.1499938964844,268.77166748046875,267.2118530273437,283.0755615234375,293.424560546875,291.13348388671875,1.0,0.2014773935079574,0.8307094573974609,0.8307094573974609,1.0,1.0,-0.9054096341133118,0.380327433347702,0.5250822305679321,0.1642229408025741,0.0,0.0,0.341894656419754,29.727020263671875,40.0,-1.0406076908111572,-7354.03759765625,87.9145736694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9535827636719,305.9332580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17988.796875,18000.0,0.0,0.0,0.1642904132604599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.250417023897171,0.2504215538501739,-4.517979050433496e-06,0.0,0.000166733880178,0.0,0.0,10.825727462768556,0.0,0.0,0.0,0.2972823083400726,4.0,0.0,1.0
406740,293.1184997558594,297.1499938964844,293.1499938964844,0.0399567149579525,-1228.6314697265625,304.1461486816406,0.6515506505966187,0.0859506055712699,0.0780473425984382,294.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5357397198677063,0.050000000745058,0.0483547076582908,293.1236877441406,297.1499938964844,293.1499938964844,0.1498832404613495,-2465.428466796875,304.1471252441406,0.8930279016494751,0.2233345061540603,0.156601682305336,293.1380615234375,297.1499938964844,293.1499938964844,0.1790618747472763,-3846.900634765625,304.1481018066406,0.9413254857063292,0.257468968629837,0.2443330585956573,293.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5357397198677063,0.050000000745058,0.2293739169836044,291.133056640625,291.1499938964844,268.75,267.1976013183594,283.05499267578125,293.4206848144531,291.1330261230469,1.0,0.2054473310708999,0.8306378126144409,0.8306378126144409,1.0,1.0,-0.9081272482872008,0.3818061053752899,0.5263211727142334,0.1640581637620926,0.0,0.0,0.3441899120807647,31.880937576293945,43.0,-0.6702115535736084,-7395.07470703125,91.75994873046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443054199219,305.94580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.357421875,18000.0,0.0,0.0,0.165187269449234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2525993585586548,0.2526038885116577,-4.52384438176523e-06,0.0,0.0001676440733717,0.0,0.0,10.94357204437256,0.0,0.0,0.0,0.2977648377418518,4.0,0.0,1.0
406800,293.1184997558594,297.1499938964844,293.1499938964844,0.0399567149579525,-1228.6314697265625,304.1461486816406,0.6515506505966187,0.0859506055712699,0.0780473425984382,294.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5357397198677063,0.050000000745058,0.0483547076582908,293.1236877441406,297.1499938964844,293.1499938964844,0.1498832404613495,-2465.428466796875,304.1471252441406,0.8930279016494751,0.2233345061540603,0.156601682305336,293.1380615234375,297.1499938964844,293.1499938964844,0.1790618747472763,-3846.900634765625,304.1481018066406,0.9413254857063292,0.257468968629837,0.2443330585956573,293.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5357397198677063,0.050000000745058,0.2293739169836044,291.133056640625,291.1499938964844,268.75,267.1976013183594,283.05499267578125,293.4206848144531,291.1330261230469,1.0,0.2054473310708999,0.8306378126144409,0.8306378126144409,1.0,1.0,-0.9081272482872008,0.3818061053752899,0.5263211727142334,0.1640581637620926,0.0,0.0,0.3441899120807647,31.880937576293945,43.0,-0.6702115535736084,-7395.07470703125,91.75994873046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443054199219,305.94580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.357421875,18000.0,0.0,0.0,0.165187269449234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2525993585586548,0.2526038885116577,-4.52384438176523e-06,0.0,0.0001676440733717,0.0,0.0,10.94357204437256,0.0,0.0,0.0,0.2977648377418518,4.0,0.0,1.0
406860,293.1181945800781,297.1499938964844,293.1499938964844,0.0407616831362247,-1241.739990234375,304.1460876464844,0.6436411738395691,0.086806796491146,0.0788781568408012,294.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5258668065071106,0.050000000745058,0.0484476275742054,293.12237548828125,297.1499938964844,293.1499938964844,0.15069080889225,-2476.1064453125,304.146728515625,0.8798626065254211,0.2242658734321594,0.1572800874710083,293.13751220703125,297.1499938964844,293.1499938964844,0.1794873625040054,-3854.206298828125,304.14801025390625,0.9247542023658752,0.2578873336315155,0.2447913587093353,293.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5258668065071106,0.050000000745058,0.2298146784305572,291.1326904296875,291.1499938964844,268.7300109863281,267.1838684082031,283.0345153808594,293.4160461425781,291.13262939453125,1.0,0.2097206264734268,0.8305532336235046,0.8305532336235046,1.0,1.0,-0.9111289381980896,0.3834158182144165,0.5277131199836731,0.1639352589845657,0.0,0.0,0.3465195298194885,34.254852294921875,46.0,-0.6565190553665161,-7437.5078125,96.02511596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9346008300781,305.9576110839844,278.1499938964844,0.0,18000.0,313.1499938964844,17988.009765625,18000.0,0.0,0.0,0.1661267578601837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2548307180404663,0.2548352479934692,-4.529916168394266e-06,0.0,0.0001685975439613,0.0,0.0,11.064749717712402,0.0,0.0,0.0,0.2982617318630218,4.0,0.0,1.0
406920,293.1181945800781,297.1499938964844,293.1499938964844,0.0407616831362247,-1241.739990234375,304.1460876464844,0.6436411738395691,0.086806796491146,0.0788781568408012,294.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5258668065071106,0.050000000745058,0.0484476275742054,293.12237548828125,297.1499938964844,293.1499938964844,0.15069080889225,-2476.1064453125,304.146728515625,0.8798626065254211,0.2242658734321594,0.1572800874710083,293.13751220703125,297.1499938964844,293.1499938964844,0.1794873625040054,-3854.206298828125,304.14801025390625,0.9247542023658752,0.2578873336315155,0.2447913587093353,293.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5258668065071106,0.050000000745058,0.2298146784305572,291.1326904296875,291.1499938964844,268.7300109863281,267.1838684082031,283.0345153808594,293.4160461425781,291.13262939453125,1.0,0.2097206264734268,0.8305532336235046,0.8305532336235046,1.0,1.0,-0.9111289381980896,0.3834158182144165,0.5277131199836731,0.1639352589845657,0.0,0.0,0.3465195298194885,34.254852294921875,46.0,-0.6565190553665161,-7437.5078125,96.02511596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9346008300781,305.9576110839844,278.1499938964844,0.0,18000.0,313.1499938964844,17988.009765625,18000.0,0.0,0.0,0.1661267578601837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2548307180404663,0.2548352479934692,-4.529916168394266e-06,0.0,0.0001685975439613,0.0,0.0,11.064749717712402,0.0,0.0,0.0,0.2982617318630218,4.0,0.0,1.0
406980,293.117431640625,297.1499938964844,293.1499938964844,0.0416740104556083,-1256.6107177734375,304.1458740234375,0.6365513205528259,0.0877718850970268,0.0798184648156166,294.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.5167440176010132,0.050000000745058,0.0485469624400138,293.12030029296875,297.1499938964844,293.1499938964844,0.1516771614551544,-2489.149169921875,304.14617919921875,0.8677036166191101,0.2253838330507278,0.1581040471792221,293.1364440917969,297.1499938964844,293.1499938964844,0.180026888847351,-3863.506103515625,304.14776611328125,0.9093210101127625,0.2584196031093597,0.2453691065311432,293.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.5167440176010132,0.050000000745058,0.2302858829498291,291.1318359375,291.1499938964844,268.7099914550781,267.1700744628906,283.0144958496094,293.41241455078125,291.1316833496094,1.0,0.2142172008752823,0.8304686546325684,0.8304686546325684,1.0,1.0,-0.9146244525909424,0.3852404057979584,0.5293840765953064,0.1639241129159927,0.0,0.0,0.3489972352981567,36.79791259765625,49.0,-1.2109233140945437,-7482.9150390625,100.68155670166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9243469238281,305.9690246582031,278.1499938964844,0.0,18000.0,313.1499938964844,17987.185546875,18000.0,0.0,0.0,0.1671114712953567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2571876645088196,0.2571921944618225,-4.53628445029608e-06,0.0,0.0001695968967396,0.0,0.0,11.193208694458008,0.0,0.0,0.0,0.2987884283065796,4.0,0.0,1.0
407040,293.117431640625,297.1499938964844,293.1499938964844,0.0416740104556083,-1256.6107177734375,304.1458740234375,0.6365513205528259,0.0877718850970268,0.0798184648156166,294.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.5167440176010132,0.050000000745058,0.0485469624400138,293.12030029296875,297.1499938964844,293.1499938964844,0.1516771614551544,-2489.149169921875,304.14617919921875,0.8677036166191101,0.2253838330507278,0.1581040471792221,293.1364440917969,297.1499938964844,293.1499938964844,0.180026888847351,-3863.506103515625,304.14776611328125,0.9093210101127625,0.2584196031093597,0.2453691065311432,293.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.5167440176010132,0.050000000745058,0.2302858829498291,291.1318359375,291.1499938964844,268.7099914550781,267.1700744628906,283.0144958496094,293.41241455078125,291.1316833496094,1.0,0.2142172008752823,0.8304686546325684,0.8304686546325684,1.0,1.0,-0.9146244525909424,0.3852404057979584,0.5293840765953064,0.1639241129159927,0.0,0.0,0.3489972352981567,36.79791259765625,49.0,-1.2109233140945437,-7482.9150390625,100.68155670166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9243469238281,305.9690246582031,278.1499938964844,0.0,18000.0,313.1499938964844,17987.185546875,18000.0,0.0,0.0,0.1671114712953567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2571876645088196,0.2571921944618225,-4.53628445029608e-06,0.0,0.0001695968967396,0.0,0.0,11.193208694458008,0.0,0.0,0.0,0.2987884283065796,4.0,0.0,1.0
407100,293.1169128417969,297.1499938964844,293.1499938964844,0.0421588607132434,-1264.516845703125,304.145751953125,0.633276641368866,0.0882821455597877,0.080318234860897,294.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5124939680099487,0.050000000745058,0.0485987402498722,293.119140625,297.1499938964844,293.1499938964844,0.152219146490097,-2496.305908203125,304.1459045410156,0.8620213866233826,0.2259932458400726,0.158555805683136,293.13580322265625,297.1499938964844,293.1499938964844,0.1803271025419235,-3868.68017578125,304.14764404296875,0.9024549722671508,0.2587146461009979,0.2456905543804168,293.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5124939680099487,0.050000000745058,0.2305314987897873,291.1313171386719,291.1499938964844,268.70001220703125,267.16314697265625,283.0049743652344,293.41131591796875,291.1311950683594,1.0,0.2165268808603286,0.8304263949394226,0.8304263949394226,1.0,1.0,-0.9165090918540956,0.3862066268920898,0.5303024649620056,0.1639642715454101,0.0,0.0,0.3502968549728393,38.12504196166992,49.0,-1.2593663930892944,-7506.78125,103.1376724243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9189147949219,305.9751281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17986.658203125,18000.0,0.0,0.0,0.1676229834556579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2584384679794311,0.2584430277347564,-4.539668680081377e-06,0.0,0.0001701160072116,0.0,0.0,11.26162815093994,0.0,0.0,0.0,0.2990686595439911,4.0,0.0,1.0
407160,293.11639404296875,297.1499938964844,293.1499938964844,0.0426580496132373,-1272.658203125,304.1455993652344,0.6301634907722473,0.0888075157999992,0.0808335393667221,294.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.508455753326416,0.050000000745058,0.0486517325043678,293.11785888671875,297.1499938964844,293.1499938964844,0.1527863293886184,-2503.78515625,304.1455993652344,0.8566103577613831,0.2266310453414917,0.1590291261672973,293.1351318359375,297.1499938964844,293.1499938964844,0.1806412786245346,-3874.089111328125,304.1474914550781,0.8960435390472412,0.2590251266956329,0.2460286915302276,293.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.508455753326416,0.050000000745058,0.2307828664779663,291.1308898925781,291.1499938964844,268.69000244140625,267.1561889648437,282.9958801269531,293.4106140136719,291.1307983398437,1.0,0.2188658714294433,0.8303730487823486,0.8303730487823486,1.0,1.0,-0.9184667468070984,0.3871982395648956,0.5312684774398804,0.1640351712703704,0.0,0.0,0.3516152799129486,39.48427963256836,52.0,-1.1455419063568115,-7531.1328125,105.66895294189452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9132080078125,305.9813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.220703125,18000.0,0.0,0.0,0.1681478917598724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2597221136093139,0.2597266733646393,-4.5431825128616765e-06,0.0,0.0001706487382762,0.0,0.0,11.332111358642578,0.0,0.0,0.0,0.2993575036525726,4.0,0.0,1.0
407220,293.1152038574219,297.1499938964844,293.1499938964844,0.0436947830021381,-1289.5758056640625,304.1453552246094,0.6243615746498108,0.0898995175957679,0.0819061696529388,294.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5009765028953552,0.050000000745058,0.0487609393894672,293.1152038574219,297.1499938964844,293.1499938964844,0.1539911031723022,-2519.6396484375,304.14508056640625,0.8465863466262817,0.2279861569404602,0.1600358188152313,293.1337280273437,297.1499938964844,293.1499938964844,0.1813071072101593,-3885.53369140625,304.147216796875,0.8839035630226135,0.2596882879734039,0.2467500120401382,293.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5009765028953552,0.050000000745058,0.2313009053468704,291.1303100585937,291.1499938964844,268.6700134277344,267.1422119140625,282.97882080078125,293.4104309082031,291.1302795410156,1.0,0.2236088216304779,0.8302662968635559,0.8302662968635559,1.0,1.0,-0.9225808382034302,0.3892506659030914,0.5333301424980164,0.1642675250768661,0.0,0.0,0.35428187251091,42.288204193115234,40.0,-0.7695964574813843,-7580.76611328125,110.93946838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9012145996094,305.9934997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17985.642578125,18000.0,0.0,0.0,0.169239655137062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2623488008975982,0.2623533308506012,-4.55049939773744e-06,0.0,0.0001717567356536,0.0,0.0,11.477185249328612,0.0,0.0,0.0,0.2999529242515564,4.0,0.0,1.0
407280,293.1152038574219,297.1499938964844,293.1499938964844,0.0436947830021381,-1289.5758056640625,304.1453552246094,0.6243615746498108,0.0898995175957679,0.0819061696529388,294.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5009765028953552,0.050000000745058,0.0487609393894672,293.1152038574219,297.1499938964844,293.1499938964844,0.1539911031723022,-2519.6396484375,304.14508056640625,0.8465863466262817,0.2279861569404602,0.1600358188152313,293.1337280273437,297.1499938964844,293.1499938964844,0.1813071072101593,-3885.53369140625,304.147216796875,0.8839035630226135,0.2596882879734039,0.2467500120401382,293.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5009765028953552,0.050000000745058,0.2313009053468704,291.1303100585937,291.1499938964844,268.6700134277344,267.1422119140625,282.97882080078125,293.4104309082031,291.1302795410156,1.0,0.2236088216304779,0.8302662968635559,0.8302662968635559,1.0,1.0,-0.9225808382034302,0.3892506659030914,0.5333301424980164,0.1642675250768661,0.0,0.0,0.35428187251091,42.288204193115234,40.0,-0.7695964574813843,-7580.76611328125,110.93946838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9012145996094,305.9934997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17985.642578125,18000.0,0.0,0.0,0.169239655137062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2623488008975982,0.2623533308506012,-4.55049939773744e-06,0.0,0.0001717567356536,0.0,0.0,11.477185249328612,0.0,0.0,0.0,0.2999529242515564,4.0,0.0,1.0
407340,293.1138000488281,297.1499938964844,293.1499938964844,0.0446598008275032,-1305.3175048828125,304.1452941894531,0.6283948421478271,0.0910626351833343,0.0829104632139206,294.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5024101734161377,0.050000000745058,0.0487388037145137,293.1122131347656,297.1499938964844,293.1499938964844,0.1551699638366699,-2535.07763671875,304.1447448730469,0.8505492210388184,0.2294751852750778,0.1610285192728042,293.1321716308594,297.1499938964844,293.1499938964844,0.1818920522928238,-3895.509765625,304.1471862792969,0.8872292637825012,0.2604177892208099,0.2473970055580139,293.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5024101734161377,0.050000000745058,0.2311958968639373,291.130859375,291.1499938964844,268.6499938964844,267.1281433105469,282.9625549316406,293.4105834960937,291.13116455078125,1.0,0.2226016521453857,0.8301595449447632,0.8301595449447632,1.0,1.0,-0.9256020188331604,0.39082071185112,0.5347813367843628,0.1642685830593109,0.0,0.0,0.3568300604820251,41.752349853515625,28.0,1.465186357498169,-7626.27587890625,110.75227355957033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8894348144531,306.0088195800781,278.1499938964844,0.0,18000.0,313.1499938964844,17985.80859375,18000.0,0.0,0.0,0.1703768819570541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2649688422679901,0.2649734020233154,-4.5580422920465935e-06,0.0,0.0001729108626022,0.0,0.0,11.623221397399902,0.0,0.0,0.0,0.3005525767803192,4.0,0.0,1.0
407400,293.1138000488281,297.1499938964844,293.1499938964844,0.0446598008275032,-1305.3175048828125,304.1452941894531,0.6283948421478271,0.0910626351833343,0.0829104632139206,294.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5024101734161377,0.050000000745058,0.0487388037145137,293.1122131347656,297.1499938964844,293.1499938964844,0.1551699638366699,-2535.07763671875,304.1447448730469,0.8505492210388184,0.2294751852750778,0.1610285192728042,293.1321716308594,297.1499938964844,293.1499938964844,0.1818920522928238,-3895.509765625,304.1471862792969,0.8872292637825012,0.2604177892208099,0.2473970055580139,293.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5024101734161377,0.050000000745058,0.2311958968639373,291.130859375,291.1499938964844,268.6499938964844,267.1281433105469,282.9625549316406,293.4105834960937,291.13116455078125,1.0,0.2226016521453857,0.8301595449447632,0.8301595449447632,1.0,1.0,-0.9256020188331604,0.39082071185112,0.5347813367843628,0.1642685830593109,0.0,0.0,0.3568300604820251,41.752349853515625,28.0,1.465186357498169,-7626.27587890625,110.75227355957033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8894348144531,306.0088195800781,278.1499938964844,0.0,18000.0,313.1499938964844,17985.80859375,18000.0,0.0,0.0,0.1703768819570541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2649688422679901,0.2649734020233154,-4.5580422920465935e-06,0.0,0.0001729108626022,0.0,0.0,11.623221397399902,0.0,0.0,0.0,0.3005525767803192,4.0,0.0,1.0
407460,293.1121826171875,297.1499938964844,293.1499938964844,0.0455867946147918,-1320.4371337890625,304.14532470703125,0.6414098143577576,0.092311143875122,0.0838880985975265,294.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5118874311447144,0.050000000745058,0.0486064068973064,293.1087341308594,297.1499938964844,293.1499938964844,0.1563665121793747,-2550.68603515625,304.1445007324219,0.8673579096794128,0.2311320453882217,0.1620567291975021,293.1304016113281,297.1499938964844,293.1499938964844,0.1824146807193756,-3904.356201171875,304.1472473144531,0.9043683409690856,0.2612271904945373,0.2480091005563736,293.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5118874311447144,0.050000000745058,0.2305678725242614,291.133544921875,291.1499938964844,268.6300048828125,267.1139831542969,282.9459533691406,293.4098815917969,291.1339111328125,1.0,0.2174326777458191,0.8300380706787109,0.8300380706787109,1.0,1.0,-0.9278315901756288,0.3920528888702392,0.5357787013053894,0.1640677154064178,0.0,0.0,0.3588523268699646,38.41355514526367,25.0,3.303135633468628,-7664.2451171875,105.96671295166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8807983398437,306.02294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.134765625,18000.0,0.0,0.0,0.1715240776538849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2671544253826141,0.2671589851379394,-4.564886694424786e-06,0.0,0.0001740751322358,0.0,0.0,11.746954917907717,0.0,0.0,0.0,0.3010647892951965,4.0,0.0,1.0
407520,293.1121826171875,297.1499938964844,293.1499938964844,0.0455867946147918,-1320.4371337890625,304.14532470703125,0.6414098143577576,0.092311143875122,0.0838880985975265,294.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5118874311447144,0.050000000745058,0.0486064068973064,293.1087341308594,297.1499938964844,293.1499938964844,0.1563665121793747,-2550.68603515625,304.1445007324219,0.8673579096794128,0.2311320453882217,0.1620567291975021,293.1304016113281,297.1499938964844,293.1499938964844,0.1824146807193756,-3904.356201171875,304.1472473144531,0.9043683409690856,0.2612271904945373,0.2480091005563736,293.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.5118874311447144,0.050000000745058,0.2305678725242614,291.133544921875,291.1499938964844,268.6300048828125,267.1139831542969,282.9459533691406,293.4098815917969,291.1339111328125,1.0,0.2174326777458191,0.8300380706787109,0.8300380706787109,1.0,1.0,-0.9278315901756288,0.3920528888702392,0.5357787013053894,0.1640677154064178,0.0,0.0,0.3588523268699646,38.41355514526367,25.0,3.303135633468628,-7664.2451171875,105.96671295166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8807983398437,306.02294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.134765625,18000.0,0.0,0.0,0.1715240776538849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2671544253826141,0.2671589851379394,-4.564886694424786e-06,0.0,0.0001740751322358,0.0,0.0,11.746954917907717,0.0,0.0,0.0,0.3010647892951965,4.0,0.0,1.0
407580,293.1104736328125,297.1499938964844,293.1499938964844,0.0465695261955261,-1336.5186767578125,304.1452331542969,0.6567675471305847,0.0936145633459091,0.0849240645766258,294.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5232636332511902,0.050000000745058,0.0484744198620319,293.1051330566406,297.1499938964844,293.1499938964844,0.157684177160263,-2567.872314453125,304.1441345214844,0.8870490193367004,0.2329081892967224,0.1631796509027481,293.1285705566406,297.1499938964844,293.1499938964844,0.1830014288425445,-3914.3349609375,304.1471862792969,0.9257577061653136,0.2620964050292969,0.2486844062805175,293.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5232636332511902,0.050000000745058,0.2299417853355407,291.1357421875,291.1499938964844,268.6099853515625,267.0997009277344,282.92938232421875,293.4092712402344,291.1358947753906,1.0,0.2125303000211715,0.8299165964126587,0.8299165964126587,1.0,1.0,-0.93032306432724,0.3933983743190765,0.5369246602058411,0.1639278382062912,0.0,0.0,0.3605917692184448,35.08869934082031,25.0,2.5711238384246826,-7699.82080078125,101.23371124267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87774658203125,306.0351257324219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.83984375,18000.0,0.0,0.0,0.1726391762495041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2689774334430694,0.2689819931983948,-4.57058331448934e-06,0.0,0.0001752068201312,0.0,0.0,11.85055160522461,0.0,0.0,0.0,0.3014950454235077,4.0,0.0,1.0
407640,293.1104736328125,297.1499938964844,293.1499938964844,0.0465695261955261,-1336.5186767578125,304.1452331542969,0.6567675471305847,0.0936145633459091,0.0849240645766258,294.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5232636332511902,0.050000000745058,0.0484744198620319,293.1051330566406,297.1499938964844,293.1499938964844,0.157684177160263,-2567.872314453125,304.1441345214844,0.8870490193367004,0.2329081892967224,0.1631796509027481,293.1285705566406,297.1499938964844,293.1499938964844,0.1830014288425445,-3914.3349609375,304.1471862792969,0.9257577061653136,0.2620964050292969,0.2486844062805175,293.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5232636332511902,0.050000000745058,0.2299417853355407,291.1357421875,291.1499938964844,268.6099853515625,267.0997009277344,282.92938232421875,293.4092712402344,291.1358947753906,1.0,0.2125303000211715,0.8299165964126587,0.8299165964126587,1.0,1.0,-0.93032306432724,0.3933983743190765,0.5369246602058411,0.1639278382062912,0.0,0.0,0.3605917692184448,35.08869934082031,25.0,2.5711238384246826,-7699.82080078125,101.23371124267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87774658203125,306.0351257324219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.83984375,18000.0,0.0,0.0,0.1726391762495041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2689774334430694,0.2689819931983948,-4.57058331448934e-06,0.0,0.0001752068201312,0.0,0.0,11.85055160522461,0.0,0.0,0.0,0.3014950454235077,4.0,0.0,1.0
407700,293.1096496582031,297.1499938964844,293.1499938964844,0.047085590660572,-1344.989990234375,304.1451721191406,0.6641714572906494,0.0942775607109069,0.0854656249284744,294.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5285773873329163,0.050000000745058,0.0484206900000572,293.1033630371094,297.1499938964844,293.1499938964844,0.1583890318870544,-2577.064453125,304.1439208984375,0.896212637424469,0.2338231056928634,0.1637718379497528,293.1276550292969,297.1499938964844,293.1499938964844,0.1833296567201614,-3919.938720703125,304.1470947265625,0.935818612575531,0.2625460028648376,0.2490501701831817,293.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5285773873329163,0.050000000745058,0.2296869158744812,291.1361999511719,291.1499938964844,268.6000061035156,267.092529296875,282.9213562011719,293.4093933105469,291.13629150390625,1.0,0.2105694711208343,0.8298558592796326,0.8298558592796326,1.0,1.0,-0.9317522048950196,0.3941485285758972,0.5376036763191223,0.1639061272144317,0.0,0.0,0.3614632785320282,33.739402770996094,25.0,1.7559034824371338,-7718.3076171875,99.39122772216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87823486328125,306.0417175292969,278.1499938964844,0.0,18000.0,313.1499938964844,17990.021484375,18000.0,0.0,0.0,0.173178568482399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2698602378368377,0.2698647975921631,-4.57320948044071e-06,0.0,0.0001757542340783,0.0,0.0,11.900532722473145,0.0,0.0,0.0,0.3017017543315887,4.0,0.0,1.0
