time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
407760,293.1088256835937,297.1499938964844,293.1499938964844,0.0476145148277282,-1353.6885986328125,304.14508056640625,0.6712276935577393,0.0949463695287704,0.0860199555754661,294.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.5335105657577515,0.050000000745058,0.0483744703233242,293.1016540527344,297.1499938964844,293.1499938964844,0.1591174751520156,-2586.558349609375,304.1437072753906,0.9047536849975586,0.2347515523433685,0.1643799096345901,293.12677001953125,297.1499938964844,293.1499938964844,0.183676391839981,-3925.864013671875,304.1470031738281,0.9449211955070496,0.2630037665367126,0.2494316399097442,293.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.5335105657577515,0.050000000745058,0.2294676601886749,291.1363830566406,291.1499938964844,268.5899963378906,267.0853271484375,282.91357421875,293.409912109375,291.13641357421875,1.0,0.2088695168495178,0.8297972083091736,0.8297972083091736,1.0,1.0,-0.9332864880561828,0.3949423134326935,0.5383442044258118,0.1639144569635391,0.0,0.0,0.3623502254486084,32.58180236816406,25.0,1.0239094495773315,-7737.552734375,97.8685531616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8797607421875,306.0489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.947265625,18000.0,0.0,0.0,0.173705518245697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2707586586475372,0.2707632184028625,-4.575832917907974e-06,0.0,0.0001762890315148,0.0,0.0,11.951367378234863,0.0,0.0,0.0,0.3019112348556518,4.0,0.0,1.0
407820,293.1072998046875,297.1499938964844,293.1499938964844,0.0487011410295963,-1371.6055908203125,304.1448974609375,0.6844819188117981,0.0963011309504509,0.0871592238545417,294.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.542473554611206,0.050000000745058,0.0482980646193027,293.0983581542969,297.1499938964844,293.1499938964844,0.1606286317110061,-2606.222412109375,304.1432800292969,0.9217292666435242,0.2366448789834976,0.1656341105699539,293.1250305175781,297.1499938964844,293.1499938964844,0.1844111382961273,-3938.419921875,304.1467590332031,0.9605713486671448,0.2639420926570892,0.2502324879169464,293.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.542473554611206,0.050000000745058,0.2291052192449569,291.1363525390625,291.1499938964844,268.57000732421875,267.07086181640625,282.8987121582031,293.41192626953125,291.1363525390625,1.0,0.206120103597641,0.8296799063682556,0.8296799063682556,1.0,1.0,-0.936593532562256,0.3966269195079803,0.5399665832519531,0.1640036106109619,0.0,0.0,0.3641677796840668,30.676315307617188,25.0,0.0890101045370101,-7777.86328125,95.50798034667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.884765625,306.06500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.5703125,18000.0,0.0,0.0,0.174726590514183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2726087868213653,0.272613376379013,-4.581212579068961e-06,0.0,0.0001773252733983,0.0,0.0,12.056282043457031,0.0,0.0,0.0,0.3023429214954376,4.0,0.0,1.0
407880,293.1072998046875,297.1499938964844,293.1499938964844,0.0487011410295963,-1371.6055908203125,304.1448974609375,0.6844819188117981,0.0963011309504509,0.0871592238545417,294.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.542473554611206,0.050000000745058,0.0482980646193027,293.0983581542969,297.1499938964844,293.1499938964844,0.1606286317110061,-2606.222412109375,304.1432800292969,0.9217292666435242,0.2366448789834976,0.1656341105699539,293.1250305175781,297.1499938964844,293.1499938964844,0.1844111382961273,-3938.419921875,304.1467590332031,0.9605713486671448,0.2639420926570892,0.2502324879169464,293.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.542473554611206,0.050000000745058,0.2291052192449569,291.1363525390625,291.1499938964844,268.57000732421875,267.07086181640625,282.8987121582031,293.41192626953125,291.1363525390625,1.0,0.206120103597641,0.8296799063682556,0.8296799063682556,1.0,1.0,-0.936593532562256,0.3966269195079803,0.5399665832519531,0.1640036106109619,0.0,0.0,0.3641677796840668,30.676315307617188,25.0,0.0890101045370101,-7777.86328125,95.50798034667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.884765625,306.06500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.5703125,18000.0,0.0,0.0,0.174726590514183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2726087868213653,0.272613376379013,-4.581212579068961e-06,0.0,0.0001773252733983,0.0,0.0,12.056282043457031,0.0,0.0,0.0,0.3023429214954376,4.0,0.0,1.0
407940,293.1058349609375,297.1499938964844,293.1499938964844,0.0498200468719005,-1390.119384765625,304.1447448730469,0.69646155834198,0.097678318619728,0.0883349627256393,294.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.550205647945404,0.050000000745058,0.0482386536896228,293.09527587890625,297.1499938964844,293.1499938964844,0.1622006893157959,-2626.630859375,304.1429138183594,0.9373043179512024,0.2385820001363754,0.1669324934482574,293.1233825683594,297.1499938964844,293.1499938964844,0.185191735625267,-3951.74853515625,304.14654541015625,0.973021924495697,0.2649098336696625,0.2510783672332763,293.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.550205647945404,0.050000000745058,0.2288233935832977,291.1361083984375,291.1499938964844,268.54998779296875,267.0562744140625,282.8847961425781,293.4151306152344,291.1360778808594,1.0,0.2040823101997375,0.8295626044273376,0.8295626044273376,1.0,1.0,-0.940168559551239,0.3984178602695465,0.5417507290840149,0.1641817390918731,0.0,0.0,0.3660371303558349,29.205535888671875,25.0,-0.3255004584789276,-7820.0419921875,93.87813568115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89117431640625,306.0823059082031,278.1499938964844,0.0,18000.0,313.1499938964844,17989.150390625,18000.0,0.0,0.0,0.1757107526063919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.27452552318573,0.2745301127433777,-4.586819613905391e-06,0.0,0.0001783240732038,0.0,0.0,12.165461540222168,0.0,0.0,0.0,0.3027921020984649,4.0,0.0,1.0
408000,293.1058349609375,297.1499938964844,293.1499938964844,0.0498200468719005,-1390.119384765625,304.1447448730469,0.69646155834198,0.097678318619728,0.0883349627256393,294.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.550205647945404,0.050000000745058,0.0482386536896228,293.09527587890625,297.1499938964844,293.1499938964844,0.1622006893157959,-2626.630859375,304.1429138183594,0.9373043179512024,0.2385820001363754,0.1669324934482574,293.1233825683594,297.1499938964844,293.1499938964844,0.185191735625267,-3951.74853515625,304.14654541015625,0.973021924495697,0.2649098336696625,0.2510783672332763,293.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.550205647945404,0.050000000745058,0.2288233935832977,291.1361083984375,291.1499938964844,268.54998779296875,267.0562744140625,282.8847961425781,293.4151306152344,291.1360778808594,1.0,0.2040823101997375,0.8295626044273376,0.8295626044273376,1.0,1.0,-0.940168559551239,0.3984178602695465,0.5417507290840149,0.1641817390918731,0.0,0.0,0.3660371303558349,29.205535888671875,25.0,-0.3255004584789276,-7820.0419921875,93.87813568115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89117431640625,306.0823059082031,278.1499938964844,0.0,18000.0,313.1499938964844,17989.150390625,18000.0,0.0,0.0,0.1757107526063919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.27452552318573,0.2745301127433777,-4.586819613905391e-06,0.0,0.0001783240732038,0.0,0.0,12.165461540222168,0.0,0.0,0.0,0.3027921020984649,4.0,0.0,1.0
408060,293.1044616699219,297.1499938964844,293.1499938964844,0.0509649738669395,-1409.1329345703125,304.14459228515625,0.7071660757064819,0.0990764498710632,0.0895420163869857,294.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.5567823052406311,0.050000000745058,0.0481920354068279,293.0923767089844,297.1499938964844,293.1499938964844,0.1638222336769104,-2647.628662109375,304.142578125,0.9506688117980956,0.2405558824539184,0.1682671308517456,293.1217956542969,297.1499938964844,293.1499938964844,0.1860108822584152,-3965.717529296875,304.1463317871094,0.9828342199325562,0.2659056186676025,0.2519637942314148,293.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.5567823052406311,0.050000000745058,0.228602260351181,291.13580322265625,291.1499938964844,268.5299987792969,267.04156494140625,282.871826171875,293.41949462890625,291.1357727050781,1.0,0.2025970965623855,0.8294253349304199,0.8294253349304199,1.0,1.0,-0.943960428237915,0.400290310382843,0.543670117855072,0.1644395142793655,0.0,0.0,0.3679532706737518,28.062402725219727,28.0,-0.4368951320648193,-7863.53173828125,92.8037338256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89764404296875,306.09991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.740234375,18000.0,0.0,0.0,0.1766681522130966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2765056490898132,0.2765102386474609,-4.592661298374878e-06,0.0,0.0001792957191355,0.0,0.0,12.278810501098633,0.0,0.0,0.0,0.3032585978507995,4.0,0.0,1.0
408120,293.1044616699219,297.1499938964844,293.1499938964844,0.0509649738669395,-1409.1329345703125,304.14459228515625,0.7071660757064819,0.0990764498710632,0.0895420163869857,294.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.5567823052406311,0.050000000745058,0.0481920354068279,293.0923767089844,297.1499938964844,293.1499938964844,0.1638222336769104,-2647.628662109375,304.142578125,0.9506688117980956,0.2405558824539184,0.1682671308517456,293.1217956542969,297.1499938964844,293.1499938964844,0.1860108822584152,-3965.717529296875,304.1463317871094,0.9828342199325562,0.2659056186676025,0.2519637942314148,293.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.5567823052406311,0.050000000745058,0.228602260351181,291.13580322265625,291.1499938964844,268.5299987792969,267.04156494140625,282.871826171875,293.41949462890625,291.1357727050781,1.0,0.2025970965623855,0.8294253349304199,0.8294253349304199,1.0,1.0,-0.943960428237915,0.400290310382843,0.543670117855072,0.1644395142793655,0.0,0.0,0.3679532706737518,28.062402725219727,28.0,-0.4368951320648193,-7863.53173828125,92.8037338256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89764404296875,306.09991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.740234375,18000.0,0.0,0.0,0.1766681522130966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2765056490898132,0.2765102386474609,-4.592661298374878e-06,0.0,0.0001792957191355,0.0,0.0,12.278810501098633,0.0,0.0,0.0,0.3032585978507995,4.0,0.0,1.0
408180,293.1031799316406,297.1499938964844,293.1499938964844,0.0521509870886802,-1428.909423828125,304.1444091796875,0.7125749588012695,0.1004892364144325,0.0907966718077659,294.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5586308240890503,0.050000000745058,0.0481794886291027,293.0897216796875,297.1499938964844,293.1499938964844,0.1655034571886062,-2669.349853515625,304.1422424316406,0.9563387036323548,0.242551788687706,0.1696457862854004,293.12030029296875,297.1499938964844,293.1499938964844,0.1868858933448791,-3980.62939453125,304.1460876464844,0.9861862659454346,0.2669246196746826,0.2529068291187286,293.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5586308240890503,0.050000000745058,0.2285427451133728,291.1353454589844,291.1499938964844,268.510009765625,267.0267639160156,282.85986328125,293.4250183105469,291.1352844238281,1.0,0.2027355134487152,0.8292880654335022,0.8292880654335022,1.0,1.0,-0.9481661319732666,0.402328759431839,0.54583740234375,0.1648310124874115,0.0,0.0,0.3699312508106231,27.78863906860352,31.0,-0.7415987253189087,-7908.81689453125,93.2037582397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9032592773437,306.1166076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.26171875,18000.0,0.0,0.0,0.1776099056005478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2785525321960449,0.2785571217536926,-4.598734903993318e-06,0.0,0.0001802514743758,0.0,0.0,12.39653778076172,0.0,0.0,0.0,0.3037433624267578,4.0,0.0,1.0
408240,293.1031799316406,297.1499938964844,293.1499938964844,0.0521509870886802,-1428.909423828125,304.1444091796875,0.7125749588012695,0.1004892364144325,0.0907966718077659,294.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5586308240890503,0.050000000745058,0.0481794886291027,293.0897216796875,297.1499938964844,293.1499938964844,0.1655034571886062,-2669.349853515625,304.1422424316406,0.9563387036323548,0.242551788687706,0.1696457862854004,293.12030029296875,297.1499938964844,293.1499938964844,0.1868858933448791,-3980.62939453125,304.1460876464844,0.9861862659454346,0.2669246196746826,0.2529068291187286,293.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5586308240890503,0.050000000745058,0.2285427451133728,291.1353454589844,291.1499938964844,268.510009765625,267.0267639160156,282.85986328125,293.4250183105469,291.1352844238281,1.0,0.2027355134487152,0.8292880654335022,0.8292880654335022,1.0,1.0,-0.9481661319732666,0.402328759431839,0.54583740234375,0.1648310124874115,0.0,0.0,0.3699312508106231,27.78863906860352,31.0,-0.7415987253189087,-7908.81689453125,93.2037582397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9032592773437,306.1166076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.26171875,18000.0,0.0,0.0,0.1776099056005478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2785525321960449,0.2785571217536926,-4.598734903993318e-06,0.0,0.0001802514743758,0.0,0.0,12.39653778076172,0.0,0.0,0.0,0.3037433624267578,4.0,0.0,1.0
408300,293.10260009765625,297.1499938964844,293.1499938964844,0.0527563542127609,-1439.037109375,304.1443176269531,0.7134507894515991,0.1011991649866104,0.0914381071925163,294.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.557881236076355,0.050000000745058,0.0481845289468765,293.0885314941406,297.1499938964844,293.1499938964844,0.1663617044687271,-2680.419189453125,304.14208984375,0.9566031098365784,0.2435526251792907,0.170346200466156,293.1195983886719,297.1499938964844,293.1499938964844,0.1873431950807571,-3988.418212890625,304.1459655761719,0.9857978224754332,0.2674412131309509,0.253396600484848,293.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.557881236076355,0.050000000745058,0.2285666465759277,291.1349792480469,291.1499938964844,268.5,267.0193176269531,282.8542785644531,293.42828369140625,291.1348876953125,1.0,0.2032852321863174,0.8292194604873657,0.8292194604873657,1.0,1.0,-0.9503992199897766,0.4033989012241363,0.5470002889633179,0.1650726050138473,0.0,0.0,0.3709700107574463,27.940401077270508,31.0,-0.922102153301239,-7932.24365234375,93.89724731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9053955078125,306.12469482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.853515625,18000.0,0.0,0.0,0.1780797690153122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.279624730348587,0.2796293497085571,-4.601900400302839e-06,0.0,0.0001807283260859,0.0,0.0,12.458355903625488,0.0,0.0,0.0,0.3039977848529815,4.0,0.0,1.0
408360,293.1020202636719,297.1499938964844,293.1499938964844,0.0533681027591228,-1449.2940673828125,304.1442565917969,0.7133830189704895,0.10191161185503,0.0920876190066337,293.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5562335252761841,0.050000000745058,0.048195756971836,293.0873718261719,297.1499938964844,293.1499938964844,0.1672282516956329,-2691.580810546875,304.1419677734375,0.9554996490478516,0.2445546388626098,0.1710521429777145,293.118896484375,297.1499938964844,293.1499938964844,0.1878108382225036,-3996.3779296875,304.1458435058594,0.9842981696128844,0.2679623961448669,0.2538968920707702,293.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5562335252761841,0.050000000745058,0.2286199182271957,291.13458251953125,291.1499938964844,268.489990234375,267.0118408203125,282.84893798828125,293.4317932128906,291.1344909667969,1.0,0.2041061371564865,0.8291397094726562,0.8291397094726562,1.0,1.0,-0.9527038335800172,0.4044957756996155,0.5482080578804016,0.1653405129909515,0.0,0.0,0.372037410736084,28.250141143798828,34.0,-1.0016745328903198,-7956.169921875,94.86402893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9069519042969,306.1326599121094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.41015625,18000.0,0.0,0.0,0.1785516738891601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2807350754737854,0.2807396650314331,-4.605186859407695e-06,0.0,0.000181207244168,0.0,0.0,12.522533416748049,0.0,0.0,0.0,0.3042617440223694,4.0,0.0,1.0
408420,293.1009521484375,297.1499938964844,293.1499938964844,0.0546076111495494,-1470.1473388671875,304.14410400390625,0.7109773755073547,0.1033440232276916,0.0934084206819534,293.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5508244633674622,0.050000000745058,0.048234038054943,293.0853271484375,297.1499938964844,293.1499938964844,0.1689804792404174,-2714.1044921875,304.1417236328125,0.9499486684799194,0.2465594857931137,0.1724769622087478,293.1175842285156,297.1499938964844,293.1499938964844,0.1887731254100799,-4012.736328125,304.1456298828125,0.9784629344940186,0.2690183222293854,0.2549261450767517,293.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5508244633674622,0.050000000745058,0.2288015186786651,291.13385009765625,291.1499938964844,268.4700012207031,266.9967956542969,282.83905029296875,293.4396667480469,291.1337890625,1.0,0.2064292281866073,0.8289802670478821,0.8289802670478821,1.0,1.0,-0.9574984312057496,0.4067586958408355,0.5507397055625916,0.165951058268547,0.0,0.0,0.3742400705814361,29.27375030517578,37.0,-1.004472732543945,-8005.0732421875,97.50634002685548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9080810546875,306.14776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.619140625,18000.0,0.0,0.0,0.1795095652341842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2830470204353332,0.2830516099929809,-4.6121058403514326e-06,0.0,0.0001821793848648,0.0,0.0,12.656814575195312,0.0,0.0,0.0,0.3048142194747925,4.0,0.0,1.0
408480,293.1009521484375,297.1499938964844,293.1499938964844,0.0546076111495494,-1470.1473388671875,304.14410400390625,0.7109773755073547,0.1033440232276916,0.0934084206819534,293.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5508244633674622,0.050000000745058,0.048234038054943,293.0853271484375,297.1499938964844,293.1499938964844,0.1689804792404174,-2714.1044921875,304.1417236328125,0.9499486684799194,0.2465594857931137,0.1724769622087478,293.1175842285156,297.1499938964844,293.1499938964844,0.1887731254100799,-4012.736328125,304.1456298828125,0.9784629344940186,0.2690183222293854,0.2549261450767517,293.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5508244633674622,0.050000000745058,0.2288015186786651,291.13385009765625,291.1499938964844,268.4700012207031,266.9967956542969,282.83905029296875,293.4396667480469,291.1337890625,1.0,0.2064292281866073,0.8289802670478821,0.8289802670478821,1.0,1.0,-0.9574984312057496,0.4067586958408355,0.5507397055625916,0.165951058268547,0.0,0.0,0.3742400705814361,29.27375030517578,37.0,-1.004472732543945,-8005.0732421875,97.50634002685548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9080810546875,306.14776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.619140625,18000.0,0.0,0.0,0.1795095652341842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2830470204353332,0.2830516099929809,-4.6121058403514326e-06,0.0,0.0001821793848648,0.0,0.0,12.656814575195312,0.0,0.0,0.0,0.3048142194747925,4.0,0.0,1.0
408540,293.0999755859375,297.1499938964844,293.1499938964844,0.0558649636805057,-1491.401611328125,304.1439819335937,0.7062221765518188,0.1047861278057098,0.094754934310913,293.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.5434491038322449,0.050000000745058,0.0482901372015476,293.0835266113281,297.1499938964844,293.1499938964844,0.1707517355680465,-2736.8115234375,304.1415405273437,0.9409598112106324,0.248561143875122,0.1739135980606079,293.1163330078125,297.1499938964844,293.1499938964844,0.1897681802511215,-4029.624267578125,304.1454467773437,0.9694435000419616,0.2700918614864349,0.2559899389743805,293.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.5434491038322449,0.050000000745058,0.2290676087141037,291.1331787109375,291.1499938964844,268.45001220703125,266.98162841796875,282.8301086425781,293.4485168457031,291.13311767578125,1.0,0.2094937562942505,0.8288208246231079,0.8288208246231079,1.0,1.0,-0.9625023007392884,0.4090976417064667,0.553404688835144,0.1666533350944519,0.0,0.0,0.376527190208435,30.75255584716797,40.0,-0.9187355041503906,-8055.08251953125,100.96198272705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.906494140625,306.1615905761719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.892578125,18000.0,0.0,0.0,0.1804956197738647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2854701280593872,0.2854747474193573,-4.619447281584144e-06,0.0,0.0001831801055232,0.0,0.0,12.798449516296388,0.0,0.0,0.0,0.3053973019123077,4.0,0.0,1.0
408600,293.0999755859375,297.1499938964844,293.1499938964844,0.0558649636805057,-1491.401611328125,304.1439819335937,0.7062221765518188,0.1047861278057098,0.094754934310913,293.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.5434491038322449,0.050000000745058,0.0482901372015476,293.0835266113281,297.1499938964844,293.1499938964844,0.1707517355680465,-2736.8115234375,304.1415405273437,0.9409598112106324,0.248561143875122,0.1739135980606079,293.1163330078125,297.1499938964844,293.1499938964844,0.1897681802511215,-4029.624267578125,304.1454467773437,0.9694435000419616,0.2700918614864349,0.2559899389743805,293.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.5434491038322449,0.050000000745058,0.2290676087141037,291.1331787109375,291.1499938964844,268.45001220703125,266.98162841796875,282.8301086425781,293.4485168457031,291.13311767578125,1.0,0.2094937562942505,0.8288208246231079,0.8288208246231079,1.0,1.0,-0.9625023007392884,0.4090976417064667,0.553404688835144,0.1666533350944519,0.0,0.0,0.376527190208435,30.75255584716797,40.0,-0.9187355041503906,-8055.08251953125,100.96198272705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.906494140625,306.1615905761719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.892578125,18000.0,0.0,0.0,0.1804956197738647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2854701280593872,0.2854747474193573,-4.619447281584144e-06,0.0,0.0001831801055232,0.0,0.0,12.798449516296388,0.0,0.0,0.0,0.3053973019123077,4.0,0.0,1.0
408660,293.0990600585937,297.1499938964844,293.1499938964844,0.0571356602013111,-1512.9876708984375,304.14385986328125,0.7000511884689331,0.1062371730804443,0.0961231589317321,293.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.5350542068481445,0.050000000745058,0.0483604855835437,293.0820007324219,297.1499938964844,293.1499938964844,0.1725333631038665,-2759.59033203125,304.1413879394531,0.929781973361969,0.2505542933940887,0.1753556877374649,293.1151733398437,297.1499938964844,293.1499938964844,0.1907912790775299,-4046.95947265625,304.145263671875,0.9579880833625792,0.2711822688579559,0.2570840418338775,293.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.5350542068481445,0.050000000745058,0.2294013202190399,291.13262939453125,291.1499938964844,268.42999267578125,266.96630859375,282.82208251953125,293.458251953125,291.1325988769531,1.0,0.2131169438362121,0.8286432027816772,0.8286432027816772,1.0,1.0,-0.9676734209060668,0.4114931523799896,0.5561802983283997,0.1674367040395736,0.0,0.0,0.3788800537586212,32.5958137512207,43.0,-0.7496269345283508,-8105.90478515625,105.08679962158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90234375,306.1742248535156,278.1499938964844,0.0,18000.0,313.1499938964844,17985.244140625,18000.0,0.0,0.0,0.1815189123153686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2879906892776489,0.2879953384399414,-4.62718116978067e-06,0.0,0.0001842186175053,0.0,0.0,12.94676399230957,0.0,0.0,0.0,0.3060080409049988,4.0,0.0,1.0
408720,293.0990600585937,297.1499938964844,293.1499938964844,0.0571356602013111,-1512.9876708984375,304.14385986328125,0.7000511884689331,0.1062371730804443,0.0961231589317321,293.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.5350542068481445,0.050000000745058,0.0483604855835437,293.0820007324219,297.1499938964844,293.1499938964844,0.1725333631038665,-2759.59033203125,304.1413879394531,0.929781973361969,0.2505542933940887,0.1753556877374649,293.1151733398437,297.1499938964844,293.1499938964844,0.1907912790775299,-4046.95947265625,304.145263671875,0.9579880833625792,0.2711822688579559,0.2570840418338775,293.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.5350542068481445,0.050000000745058,0.2294013202190399,291.13262939453125,291.1499938964844,268.42999267578125,266.96630859375,282.82208251953125,293.458251953125,291.1325988769531,1.0,0.2131169438362121,0.8286432027816772,0.8286432027816772,1.0,1.0,-0.9676734209060668,0.4114931523799896,0.5561802983283997,0.1674367040395736,0.0,0.0,0.3788800537586212,32.5958137512207,43.0,-0.7496269345283508,-8105.90478515625,105.08679962158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90234375,306.1742248535156,278.1499938964844,0.0,18000.0,313.1499938964844,17985.244140625,18000.0,0.0,0.0,0.1815189123153686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2879906892776489,0.2879953384399414,-4.62718116978067e-06,0.0,0.0001842186175053,0.0,0.0,12.94676399230957,0.0,0.0,0.0,0.3060080409049988,4.0,0.0,1.0
408780,293.0982360839844,297.1499938964844,293.1499938964844,0.058416336774826,-1534.8541259765625,304.1437683105469,0.6931734085083008,0.1076965853571891,0.0975100770592689,293.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.526348352432251,0.050000000745058,0.0484424866735935,293.08074951171875,297.1499938964844,293.1499938964844,0.1743186265230178,-2782.3544921875,304.14129638671875,0.91761714220047,0.2525350451469421,0.1767982542514801,293.1140441894531,297.1499938964844,293.1499938964844,0.1918390393257141,-4064.6826171875,304.14508056640625,0.944851815700531,0.2722890079021454,0.2582052946090698,293.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.526348352432251,0.050000000745058,0.2297903001308441,291.1322326660156,291.1499938964844,268.4100036621094,266.9508972167969,282.81494140625,293.4687805175781,291.1322326660156,1.0,0.2171616703271865,0.8284656405448914,0.8284656405448914,1.0,1.0,-0.9729805588722228,0.4139330983161926,0.5590474605560303,0.1682951003313064,0.0,0.0,0.3812767565250397,34.737281799316406,46.0,-0.5517722964286804,-8157.26220703125,109.7763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89605712890625,306.18572998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.71875,18000.0,0.0,0.0,0.1825850009918213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2905866801738739,0.290591299533844,-4.635256118490361e-06,0.0,0.0001853005669545,0.0,0.0,13.100591659545898,0.0,0.0,0.0,0.3066416680812835,4.0,0.0,1.0
408840,293.0982360839844,297.1499938964844,293.1499938964844,0.058416336774826,-1534.8541259765625,304.1437683105469,0.6931734085083008,0.1076965853571891,0.0975100770592689,293.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.526348352432251,0.050000000745058,0.0484424866735935,293.08074951171875,297.1499938964844,293.1499938964844,0.1743186265230178,-2782.3544921875,304.14129638671875,0.91761714220047,0.2525350451469421,0.1767982542514801,293.1140441894531,297.1499938964844,293.1499938964844,0.1918390393257141,-4064.6826171875,304.14508056640625,0.944851815700531,0.2722890079021454,0.2582052946090698,293.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.526348352432251,0.050000000745058,0.2297903001308441,291.1322326660156,291.1499938964844,268.4100036621094,266.9508972167969,282.81494140625,293.4687805175781,291.1322326660156,1.0,0.2171616703271865,0.8284656405448914,0.8284656405448914,1.0,1.0,-0.9729805588722228,0.4139330983161926,0.5590474605560303,0.1682951003313064,0.0,0.0,0.3812767565250397,34.737281799316406,46.0,-0.5517722964286804,-8157.26220703125,109.7763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89605712890625,306.18572998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.71875,18000.0,0.0,0.0,0.1825850009918213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2905866801738739,0.290591299533844,-4.635256118490361e-06,0.0,0.0001853005669545,0.0,0.0,13.100591659545898,0.0,0.0,0.0,0.3066416680812835,4.0,0.0,1.0
408900,293.09783935546875,297.1499938964844,293.1499938964844,0.0590595304965972,-1545.8787841796875,304.14373779296875,0.6896342635154724,0.108429230749607,0.0982096791267395,293.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.5220473408699036,0.050000000745058,0.0484871305525302,293.0802001953125,297.1499938964844,293.1499938964844,0.1752110868692398,-2793.7119140625,304.1412353515625,0.911562442779541,0.2535198330879211,0.1775185018777847,293.113525390625,297.1499938964844,293.1499938964844,0.1923713535070419,-4073.67578125,304.14501953125,0.9379276633262634,0.2728482782840729,0.2587752044200897,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.5220473408699036,0.050000000745058,0.230002075433731,291.132080078125,291.1499938964844,268.3999938964844,266.943115234375,282.8116455078125,293.4743347167969,291.132080078125,1.0,0.2193045020103454,0.828376829624176,0.828376829624176,1.0,1.0,-0.9756764769554138,0.4151660799980163,0.5605103969573975,0.1687503457069397,0.0,0.0,0.3824857473373413,35.90131759643555,46.0,-0.4508898556232452,-8183.08203125,112.303466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89227294921875,306.191162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.49609375,18000.0,0.0,0.0,0.1831347644329071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2919066846370697,0.2919113337993622,-4.639403414330445e-06,0.0,0.0001858585164882,0.0,0.0,13.179227828979492,0.0,0.0,0.0,0.3069656789302826,4.0,0.0,1.0
408960,293.09747314453125,297.1499938964844,293.1499938964844,0.0597040764987468,-1556.9554443359375,304.1437072753906,0.6861023306846619,0.1091636642813682,0.0989128276705741,293.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.5178504586219788,0.050000000745058,0.0485337935388088,293.0797119140625,297.1499938964844,293.1499938964844,0.1761027574539184,-2805.044921875,304.1412048339844,0.9057515263557434,0.2545007169246673,0.178237572312355,293.1130065917969,297.1499938964844,293.1499938964844,0.1929086148738861,-4082.7451171875,304.1449584960937,0.930936872959137,0.2734112441539764,0.2593506276607513,293.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.5178504586219788,0.050000000745058,0.2302234172821045,291.1319885253906,291.1499938964844,268.3900146484375,266.9353332519531,282.80859375,293.48004150390625,291.1319885253906,1.0,0.221507579088211,0.8282744884490967,0.8282744884490967,1.0,1.0,-0.9783958196640016,0.4164048135280609,0.5619909763336182,0.1692207902669906,0.0,0.0,0.3836980760097503,37.11708831787109,49.0,-0.3446283936500549,-8208.9599609375,114.93505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8882141113281,306.1964111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.30078125,18000.0,0.0,0.0,0.1836951076984405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2932376265525818,0.2932422459125519,-4.6436116463155486e-06,0.0,0.0001864271762315,0.0,0.0,13.258798599243164,0.0,0.0,0.0,0.3072935044765472,4.0,0.0,1.0
409020,293.0967712402344,297.1499938964844,293.1499938964844,0.060996439307928,-1579.252685546875,304.1436462402344,0.6791793704032898,0.1106378585100174,0.1003290861845016,293.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.5098627209663391,0.050000000745058,0.0486324951052665,293.0788879394531,297.1499938964844,293.1499938964844,0.1778816133737564,-2827.610595703125,304.14117431640625,0.8949573636054993,0.2564491927623749,0.1796706765890121,293.1120300292969,297.1499938964844,293.1499938964844,0.1939973831176757,-4101.1015625,304.1448059082031,0.917220950126648,0.2745483219623565,0.2605174779891968,293.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.5098627209663391,0.050000000745058,0.2306916266679763,291.13189697265625,291.1499938964844,268.3699951171875,266.9196472167969,282.8030090332031,293.4919738769531,291.13189697265625,1.0,0.226059690117836,0.8280697464942932,0.8280697464942932,1.0,1.0,-0.9838966727256776,0.4188988506793976,0.5649978518486023,0.1702076643705368,0.0,0.0,0.3861215710639953,39.686771392822266,52.0,-0.1313632577657699,-8260.8232421875,120.48506927490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8795166015625,306.2064819335937,278.1499938964844,0.0,18000.0,313.1499938964844,17984.01171875,18000.0,0.0,0.0,0.1848471313714981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.295920580625534,0.2959252297878265,-4.652182724385057e-06,0.0,0.0001875963353086,0.0,0.0,13.42009162902832,0.0,0.0,0.0,0.3079581558704376,4.0,0.0,1.0
409080,293.0967712402344,297.1499938964844,293.1499938964844,0.060996439307928,-1579.252685546875,304.1436462402344,0.6791793704032898,0.1106378585100174,0.1003290861845016,293.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.5098627209663391,0.050000000745058,0.0486324951052665,293.0788879394531,297.1499938964844,293.1499938964844,0.1778816133737564,-2827.610595703125,304.14117431640625,0.8949573636054993,0.2564491927623749,0.1796706765890121,293.1120300292969,297.1499938964844,293.1499938964844,0.1939973831176757,-4101.1015625,304.1448059082031,0.917220950126648,0.2745483219623565,0.2605174779891968,293.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.5098627209663391,0.050000000745058,0.2306916266679763,291.13189697265625,291.1499938964844,268.3699951171875,266.9196472167969,282.8030090332031,293.4919738769531,291.13189697265625,1.0,0.226059690117836,0.8280697464942932,0.8280697464942932,1.0,1.0,-0.9838966727256776,0.4188988506793976,0.5649978518486023,0.1702076643705368,0.0,0.0,0.3861215710639953,39.686771392822266,52.0,-0.1313632577657699,-8260.8232421875,120.48506927490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8795166015625,306.2064819335937,278.1499938964844,0.0,18000.0,313.1499938964844,17984.01171875,18000.0,0.0,0.0,0.1848471313714981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.295920580625534,0.2959252297878265,-4.652182724385057e-06,0.0,0.0001875963353086,0.0,0.0,13.42009162902832,0.0,0.0,0.0,0.3079581558704376,4.0,0.0,1.0
409140,293.0960998535156,297.1499938964844,293.1499938964844,0.0622917003929615,-1601.7176513671875,304.14361572265625,0.6726096272468567,0.1121186912059784,0.1017569750547409,293.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.5025007128715515,0.050000000745058,0.048737097531557,293.0782470703125,297.1499938964844,293.1499938964844,0.1796521544456482,-2850.0146484375,304.14117431640625,0.8846725821495056,0.2583785653114319,0.181095078587532,293.111083984375,297.1499938964844,293.1499938964844,0.195103645324707,-4119.72314453125,304.14471435546875,0.9047115445137024,0.2756995558738708,0.2617036700248718,293.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.5025007128715515,0.050000000745058,0.2311878055334091,291.1319274902344,291.1499938964844,268.3500061035156,266.90380859375,282.7981262207031,293.50445556640625,291.1319580078125,1.0,0.2307454049587249,0.8278650045394897,0.8278650045394897,1.0,1.0,-0.9894649982452391,0.4214088320732116,0.5680561661720276,0.1712514907121658,0.0,0.0,0.3885300159454345,42.40805435180664,55.0,0.0606041736900806,-8312.7294921875,126.36461639404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8706359863281,306.2162780761719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.841796875,18000.0,0.0,0.0,0.1860362738370895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2986147105693817,0.2986193597316742,-4.660903414333006e-06,0.0,0.0001888031692942,0.0,0.0,13.583250999450684,0.0,0.0,0.0,0.3086305558681488,4.0,0.0,1.0
409200,293.0960998535156,297.1499938964844,293.1499938964844,0.0622917003929615,-1601.7176513671875,304.14361572265625,0.6726096272468567,0.1121186912059784,0.1017569750547409,293.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.5025007128715515,0.050000000745058,0.048737097531557,293.0782470703125,297.1499938964844,293.1499938964844,0.1796521544456482,-2850.0146484375,304.14117431640625,0.8846725821495056,0.2583785653114319,0.181095078587532,293.111083984375,297.1499938964844,293.1499938964844,0.195103645324707,-4119.72314453125,304.14471435546875,0.9047115445137024,0.2756995558738708,0.2617036700248718,293.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.5025007128715515,0.050000000745058,0.2311878055334091,291.1319274902344,291.1499938964844,268.3500061035156,266.90380859375,282.7981262207031,293.50445556640625,291.1319580078125,1.0,0.2307454049587249,0.8278650045394897,0.8278650045394897,1.0,1.0,-0.9894649982452391,0.4214088320732116,0.5680561661720276,0.1712514907121658,0.0,0.0,0.3885300159454345,42.40805435180664,55.0,0.0606041736900806,-8312.7294921875,126.36461639404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8706359863281,306.2162780761719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.841796875,18000.0,0.0,0.0,0.1860362738370895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2986147105693817,0.2986193597316742,-4.660903414333006e-06,0.0,0.0001888031692942,0.0,0.0,13.583250999450684,0.0,0.0,0.0,0.3086305558681488,4.0,0.0,1.0
409260,293.09552001953125,297.1499938964844,293.1499938964844,0.063588447868824,-1624.326416015625,304.1435852050781,0.6665061712265015,0.1136057898402214,0.1031949743628501,293.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.4957384169101715,0.050000000745058,0.0488463528454303,293.07781982421875,297.1499938964844,293.1499938964844,0.1814115643501281,-2872.22412109375,304.14117431640625,0.8750122785568237,0.2602871656417846,0.1825086772441864,293.1102294921875,297.1499938964844,293.1499938964844,0.1962257921695709,-4138.5830078125,304.14459228515625,0.8937293887138367,0.2768643796443939,0.262907475233078,293.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.4957384169101715,0.050000000745058,0.2317060679197311,291.132080078125,291.1499938964844,268.3299865722656,266.8878173828125,282.7939147949219,293.5174865722656,291.13214111328125,1.0,0.2355076521635055,0.8276439905166626,0.8276439905166626,1.0,1.0,-0.9950856566429138,0.4239276647567749,0.5711579918861389,0.1723463535308838,0.0,0.0,0.390906810760498,45.249168395996094,58.0,0.2426615506410598,-8364.572265625,132.5218963623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8622131347656,306.2261047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.787109375,18000.0,0.0,0.0,0.1872559636831283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3013014495372772,0.3013061285018921,-4.669712780014379e-06,0.0,0.0001900409988593,0.0,0.0,13.747164726257324,0.0,0.0,0.0,0.3093060255050659,4.0,0.0,1.0
409320,293.09552001953125,297.1499938964844,293.1499938964844,0.063588447868824,-1624.326416015625,304.1435852050781,0.6665061712265015,0.1136057898402214,0.1031949743628501,293.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.4957384169101715,0.050000000745058,0.0488463528454303,293.07781982421875,297.1499938964844,293.1499938964844,0.1814115643501281,-2872.22412109375,304.14117431640625,0.8750122785568237,0.2602871656417846,0.1825086772441864,293.1102294921875,297.1499938964844,293.1499938964844,0.1962257921695709,-4138.5830078125,304.14459228515625,0.8937293887138367,0.2768643796443939,0.262907475233078,293.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.4957384169101715,0.050000000745058,0.2317060679197311,291.132080078125,291.1499938964844,268.3299865722656,266.8878173828125,282.7939147949219,293.5174865722656,291.13214111328125,1.0,0.2355076521635055,0.8276439905166626,0.8276439905166626,1.0,1.0,-0.9950856566429138,0.4239276647567749,0.5711579918861389,0.1723463535308838,0.0,0.0,0.390906810760498,45.249168395996094,58.0,0.2426615506410598,-8364.572265625,132.5218963623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8622131347656,306.2261047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.787109375,18000.0,0.0,0.0,0.1872559636831283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3013014495372772,0.3013061285018921,-4.669712780014379e-06,0.0,0.0001900409988593,0.0,0.0,13.747164726257324,0.0,0.0,0.0,0.3093060255050659,4.0,0.0,1.0
409380,293.094970703125,297.1499938964844,293.1499938964844,0.064885526895523,-1647.05859375,304.1435546875,0.6609205007553101,0.1150987893342971,0.1046417132019996,293.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.4894455671310425,0.050000000745058,0.0489591807126998,293.0775146484375,297.1499938964844,293.1499938964844,0.1831576526165008,-2894.213134765625,304.1412048339844,0.866062343120575,0.2621737420558929,0.1839096844196319,293.109375,297.1499938964844,293.1499938964844,0.1973625570535659,-4157.65966796875,304.1445007324219,0.8834937214851379,0.2780422270298004,0.2641272246837616,293.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.4894455671310425,0.050000000745058,0.2322412729263305,291.13238525390625,291.1499938964844,268.3099975585937,266.8717041015625,282.7903137207031,293.5310363769531,291.1324462890625,1.0,0.2403004318475723,0.8274229168891907,0.8274229168891907,1.0,1.0,-1.0007455348968506,0.4264514446258545,0.5742940902709961,0.1734887659549713,0.0,0.0,0.3932365477085113,48.1826286315918,61.0,0.3971673250198364,-8416.244140625,138.91136169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8547668457031,306.23614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.84375,18000.0,0.0,0.0,0.1884977668523788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3039614260196686,0.3039661049842834,-4.678545337810647e-06,0.0,0.0001913012820295,0.0,0.0,13.91064167022705,0.0,0.0,0.0,0.3099796175956726,4.0,0.0,1.0
409440,293.094970703125,297.1499938964844,293.1499938964844,0.064885526895523,-1647.05859375,304.1435546875,0.6609205007553101,0.1150987893342971,0.1046417132019996,293.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.4894455671310425,0.050000000745058,0.0489591807126998,293.0775146484375,297.1499938964844,293.1499938964844,0.1831576526165008,-2894.213134765625,304.1412048339844,0.866062343120575,0.2621737420558929,0.1839096844196319,293.109375,297.1499938964844,293.1499938964844,0.1973625570535659,-4157.65966796875,304.1445007324219,0.8834937214851379,0.2780422270298004,0.2641272246837616,293.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.4894455671310425,0.050000000745058,0.2322412729263305,291.13238525390625,291.1499938964844,268.3099975585937,266.8717041015625,282.7903137207031,293.5310363769531,291.1324462890625,1.0,0.2403004318475723,0.8274229168891907,0.8274229168891907,1.0,1.0,-1.0007455348968506,0.4264514446258545,0.5742940902709961,0.1734887659549713,0.0,0.0,0.3932365477085113,48.1826286315918,61.0,0.3971673250198364,-8416.244140625,138.91136169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8547668457031,306.23614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.84375,18000.0,0.0,0.0,0.1884977668523788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3039614260196686,0.3039661049842834,-4.678545337810647e-06,0.0,0.0001913012820295,0.0,0.0,13.91064167022705,0.0,0.0,0.0,0.3099796175956726,4.0,0.0,1.0
409500,293.0946960449219,297.1499938964844,293.1499938964844,0.0655339807271957,-1658.4666748046875,304.1435546875,0.658324658870697,0.1158474534749984,0.1053680479526519,293.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.4864126741886139,0.050000000745058,0.0490166619420051,293.07745361328125,297.1499938964844,293.1499938964844,0.1840249747037887,-2905.11669921875,304.1412353515625,0.8618607521057129,0.2631081342697143,0.1846048384904861,293.1089782714844,297.1499938964844,293.1499938964844,0.1979362368583679,-4167.27587890625,304.1444702148437,0.8786649703979492,0.2786359190940857,0.2647427320480346,293.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.4864126741886139,0.050000000745058,0.2325139343738556,291.132568359375,291.1499938964844,268.29998779296875,266.86358642578125,282.7887268066406,293.5379638671875,291.13262939453125,1.0,0.2426973581314087,0.8273123502731323,0.8273123502731323,1.0,1.0,-1.003586769104004,0.4277139008045196,0.5758728384971619,0.1740765273571014,0.0,0.0,0.3943799436092376,49.676979064941406,61.0,0.4624693691730499,-8441.990234375,142.18142700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8515625,306.2413330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.912109375,18000.0,0.0,0.0,0.1891242563724517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3052763342857361,0.3052810132503509,-4.682952294388088e-06,0.0,0.0001919370843097,0.0,0.0,13.99189567565918,0.0,0.0,0.0,0.3103143572807312,4.0,0.0,1.0
