time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
409560,293.0944519042969,297.1499938964844,293.1499938964844,0.0661822035908699,-1669.899658203125,304.1435546875,0.6558581590652466,0.116597443819046,0.1060961484909057,293.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.4834157228469848,0.050000000745058,0.0490747205913066,293.077392578125,297.1499938964844,293.1499938964844,0.1848884522914886,-2915.959716796875,304.1412658691406,0.8578398823738098,0.2640368044376373,0.1852964162826538,293.10858154296875,297.1499938964844,293.1499938964844,0.1985131651163101,-4176.939453125,304.1444091796875,0.8740323781967163,0.2792326509952545,0.2653616368770599,293.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.4834157228469848,0.050000000745058,0.2327893376350402,291.1327514648437,291.1499938964844,268.2900085449219,266.8554382324219,282.78729248046875,293.5450134277344,291.1328430175781,1.0,0.2450896799564361,0.8271936774253845,0.8271936774253845,1.0,1.0,-1.0064340829849243,0.4289756715297699,0.577458381652832,0.1746742278337478,0.0,0.0,0.3955079317092895,51.18636322021485,64.0,0.5225558876991272,-8467.6640625,145.49598693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8487548828125,306.2466125488281,278.1499938964844,0.0,18000.0,313.1499938964844,17984.0,18000.0,0.0,0.0,0.1897527575492859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3065795302391052,0.3065842092037201,-4.687345608545002e-06,0.0,0.000192574923858,0.0,0.0,14.072713851928713,0.0,0.0,0.0,0.3106472492218017,4.0,0.0,1.0
409620,293.0939636230469,297.1499938964844,293.1499938964844,0.0674777552485466,-1692.835205078125,304.1435241699219,0.6512985825538635,0.1181013211607933,0.1075572073459625,293.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.4773968458175659,0.050000000745058,0.0491922460496425,293.077392578125,297.1499938964844,293.1499938964844,0.1866030693054199,-2937.454833984375,304.14129638671875,0.8503202199935913,0.2658760845661163,0.1866681277751922,293.1078491210937,297.1499938964844,293.1499938964844,0.1996764838695526,-4196.404296875,304.14434814453125,0.8653488755226135,0.280434787273407,0.266609251499176,293.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.4773968458175659,0.050000000745058,0.2333468347787857,291.1332092285156,291.1499938964844,268.2699890136719,266.8390197753906,282.7848205566406,293.5594177246094,291.13330078125,1.0,0.2498491257429123,0.8269562721252441,0.8269562721252441,1.0,1.0,-1.0121419429779053,0.4314970672130584,0.5806449055671692,0.1758985668420791,0.0,0.0,0.3977130055427551,54.2419548034668,67.0,0.6186818480491638,-8518.755859375,152.24435424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8444519042969,306.2576599121094,278.1499938964844,0.0,18000.0,313.1499938964844,17984.2265625,18000.0,0.0,0.0,0.1910112500190735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3091442286968231,0.3091489374637604,-4.696064024756197e-06,0.0,0.0001938521309057,0.0,0.0,14.232605934143066,0.0,0.0,0.0,0.3113057017326355,4.0,0.0,1.0
409680,293.0939636230469,297.1499938964844,293.1499938964844,0.0674777552485466,-1692.835205078125,304.1435241699219,0.6512985825538635,0.1181013211607933,0.1075572073459625,293.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.4773968458175659,0.050000000745058,0.0491922460496425,293.077392578125,297.1499938964844,293.1499938964844,0.1866030693054199,-2937.454833984375,304.14129638671875,0.8503202199935913,0.2658760845661163,0.1866681277751922,293.1078491210937,297.1499938964844,293.1499938964844,0.1996764838695526,-4196.404296875,304.14434814453125,0.8653488755226135,0.280434787273407,0.266609251499176,293.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.4773968458175659,0.050000000745058,0.2333468347787857,291.1332092285156,291.1499938964844,268.2699890136719,266.8390197753906,282.7848205566406,293.5594177246094,291.13330078125,1.0,0.2498491257429123,0.8269562721252441,0.8269562721252441,1.0,1.0,-1.0121419429779053,0.4314970672130584,0.5806449055671692,0.1758985668420791,0.0,0.0,0.3977130055427551,54.2419548034668,67.0,0.6186818480491638,-8518.755859375,152.24435424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8444519042969,306.2576599121094,278.1499938964844,0.0,18000.0,313.1499938964844,17984.2265625,18000.0,0.0,0.0,0.1910112500190735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3091442286968231,0.3091489374637604,-4.696064024756197e-06,0.0,0.0001938521309057,0.0,0.0,14.232605934143066,0.0,0.0,0.0,0.3113057017326355,4.0,0.0,1.0
409740,293.0935363769531,297.1499938964844,293.1499938964844,0.0687716156244278,-1715.8516845703125,304.1435241699219,0.6472005844116211,0.1196096986532211,0.1090238019824028,293.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.4711084365844726,0.050000000745058,0.0493112616240978,293.0775146484375,297.1499938964844,293.1499938964844,0.1883016228675842,-2958.703125,304.1413879394531,0.8434450626373291,0.267691820859909,0.1880247294902801,293.1071472167969,297.1499938964844,293.1499938964844,0.2008513510227203,-4216.03515625,304.144287109375,0.8574051856994629,0.2816472947597503,0.2678682506084442,293.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.4711084365844726,0.050000000745058,0.233911395072937,291.1336975097656,291.1499938964844,268.25,266.82244873046875,282.7828063964844,293.5741577148437,291.1337890625,1.0,0.2545629143714905,0.8267189264297485,0.8267189264297485,1.0,1.0,-1.0178619623184204,0.4340138137340545,0.5838480591773987,0.177158698439598,0.0,0.0,0.3998521566390991,57.33663177490234,55.0,0.6822666525840759,-8569.498046875,159.13436889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84185791015625,306.26922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.482421875,18000.0,0.0,0.0,0.1922653317451477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.311652660369873,0.3116573691368103,-4.7046769395819865e-06,0.0,0.0001951248705154,0.0,0.0,14.39005184173584,0.0,0.0,0.0,0.3119539618492126,4.0,0.0,1.0
409800,293.0935363769531,297.1499938964844,293.1499938964844,0.0687716156244278,-1715.8516845703125,304.1435241699219,0.6472005844116211,0.1196096986532211,0.1090238019824028,293.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.4711084365844726,0.050000000745058,0.0493112616240978,293.0775146484375,297.1499938964844,293.1499938964844,0.1883016228675842,-2958.703125,304.1413879394531,0.8434450626373291,0.267691820859909,0.1880247294902801,293.1071472167969,297.1499938964844,293.1499938964844,0.2008513510227203,-4216.03515625,304.144287109375,0.8574051856994629,0.2816472947597503,0.2678682506084442,293.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.4711084365844726,0.050000000745058,0.233911395072937,291.1336975097656,291.1499938964844,268.25,266.82244873046875,282.7828063964844,293.5741577148437,291.1337890625,1.0,0.2545629143714905,0.8267189264297485,0.8267189264297485,1.0,1.0,-1.0178619623184204,0.4340138137340545,0.5838480591773987,0.177158698439598,0.0,0.0,0.3998521566390991,57.33663177490234,55.0,0.6822666525840759,-8569.498046875,159.13436889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84185791015625,306.26922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.482421875,18000.0,0.0,0.0,0.1922653317451477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.311652660369873,0.3116573691368103,-4.7046769395819865e-06,0.0,0.0001951248705154,0.0,0.0,14.39005184173584,0.0,0.0,0.0,0.3119539618492126,4.0,0.0,1.0
409860,293.0929870605469,297.1499938964844,293.1499938964844,0.0699466243386268,-1736.8109130859375,304.14373779296875,0.6515217423439026,0.121150404214859,0.1103679984807968,293.8865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.4726950228214264,0.050000000745058,0.0492818467319011,293.0774841308594,297.1499938964844,293.1499938964844,0.1898552775382995,-2978.040771484375,304.14166259765625,0.8473461866378784,0.2695312201976776,0.1892738193273544,293.1063537597656,297.1499938964844,293.1499938964844,0.2018945813179016,-4233.35595703125,304.1444396972656,0.8608157634735107,0.2828905880451202,0.2689997553825378,293.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.4726950228214264,0.050000000745058,0.2337718605995178,291.1352233886719,291.1499938964844,268.2300109863281,266.80572509765625,282.7810363769531,293.58856201171875,291.1356201171875,1.0,0.2535958886146545,0.8264598250389099,0.8264598250389099,1.0,1.0,-1.0221306085586548,0.4358932673931122,0.586237370967865,0.1780773252248764,0.0,0.0,0.4017506837844848,56.65228271484375,43.0,2.7784411907196045,-8613.7236328125,159.11672973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8417663574219,306.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.705078125,18000.0,0.0,0.0,0.1935003399848938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3140100538730621,0.3140147626399994,-4.7130642997217365e-06,0.0,0.0001963782560778,0.0,0.0,14.539596557617188,0.0,0.0,0.0,0.3125681579113006,4.0,0.0,1.0
409920,293.0929870605469,297.1499938964844,293.1499938964844,0.0699466243386268,-1736.8109130859375,304.14373779296875,0.6515217423439026,0.121150404214859,0.1103679984807968,293.8865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.4726950228214264,0.050000000745058,0.0492818467319011,293.0774841308594,297.1499938964844,293.1499938964844,0.1898552775382995,-2978.040771484375,304.14166259765625,0.8473461866378784,0.2695312201976776,0.1892738193273544,293.1063537597656,297.1499938964844,293.1499938964844,0.2018945813179016,-4233.35595703125,304.1444396972656,0.8608157634735107,0.2828905880451202,0.2689997553825378,293.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.4726950228214264,0.050000000745058,0.2337718605995178,291.1352233886719,291.1499938964844,268.2300109863281,266.80572509765625,282.7810363769531,293.58856201171875,291.1356201171875,1.0,0.2535958886146545,0.8264598250389099,0.8264598250389099,1.0,1.0,-1.0221306085586548,0.4358932673931122,0.586237370967865,0.1780773252248764,0.0,0.0,0.4017506837844848,56.65228271484375,43.0,2.7784411907196045,-8613.7236328125,159.11672973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8417663574219,306.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.705078125,18000.0,0.0,0.0,0.1935003399848938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3140100538730621,0.3140147626399994,-4.7130642997217365e-06,0.0,0.0001963782560778,0.0,0.0,14.539596557617188,0.0,0.0,0.0,0.3125681579113006,4.0,0.0,1.0
409980,293.0922546386719,297.1499938964844,293.1499938964844,0.0710470899939537,-1756.4876708984375,304.1439819335937,0.6634909510612488,0.1227452605962753,0.1116467043757438,293.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.4804709553718567,0.050000000745058,0.0491321980953216,293.0771179199219,297.1499938964844,293.1499938964844,0.1913276016712188,-2996.30078125,304.1419982910156,0.8607857823371887,0.2714416682720184,0.1904817223548889,293.1054382324219,297.1499938964844,293.1499938964844,0.2028375267982483,-4248.9306640625,304.14471435546875,0.8741394281387329,0.2841842174530029,0.2700574100017547,293.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.4804709553718567,0.050000000745058,0.2330619990825653,291.1387634277344,291.1499938964844,268.2099914550781,266.7888488769531,282.7785949707031,293.6012878417969,291.13916015625,1.0,0.2486694604158401,0.8262007832527161,0.8262007832527161,1.0,1.0,-1.0253534317016602,0.4373151361942291,0.5880383253097534,0.1787470281124115,0.0,0.0,0.4030174612998962,52.908470153808594,31.0,4.354744911193848,-8648.0703125,153.4716339111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84698486328125,306.2998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.6953125,18000.0,0.0,0.0,0.194672405719757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3157137334346771,0.3157184422016144,-4.719871867564507e-06,0.0,0.0001975677441805,0.0,0.0,14.650267601013184,0.0,0.0,0.0,0.31302610039711,4.0,0.0,1.0
410040,293.0922546386719,297.1499938964844,293.1499938964844,0.0710470899939537,-1756.4876708984375,304.1439819335937,0.6634909510612488,0.1227452605962753,0.1116467043757438,293.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.4804709553718567,0.050000000745058,0.0491321980953216,293.0771179199219,297.1499938964844,293.1499938964844,0.1913276016712188,-2996.30078125,304.1419982910156,0.8607857823371887,0.2714416682720184,0.1904817223548889,293.1054382324219,297.1499938964844,293.1499938964844,0.2028375267982483,-4248.9306640625,304.14471435546875,0.8741394281387329,0.2841842174530029,0.2700574100017547,293.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.4804709553718567,0.050000000745058,0.2330619990825653,291.1387634277344,291.1499938964844,268.2099914550781,266.7888488769531,282.7785949707031,293.6012878417969,291.13916015625,1.0,0.2486694604158401,0.8262007832527161,0.8262007832527161,1.0,1.0,-1.0253534317016602,0.4373151361942291,0.5880383253097534,0.1787470281124115,0.0,0.0,0.4030174612998962,52.908470153808594,31.0,4.354744911193848,-8648.0703125,153.4716339111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84698486328125,306.2998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.6953125,18000.0,0.0,0.0,0.194672405719757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3157137334346771,0.3157184422016144,-4.719871867564507e-06,0.0,0.0001975677441805,0.0,0.0,14.650267601013184,0.0,0.0,0.0,0.31302610039711,4.0,0.0,1.0
410100,293.0918273925781,297.1499938964844,293.1499938964844,0.0715830996632576,-1766.0997314453125,304.14410400390625,0.672334611415863,0.1235587075352668,0.112271100282669,293.8739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.4859538972377777,0.050000000745058,0.0490253269672393,293.07684326171875,297.1499938964844,293.1499938964844,0.1920552253723144,-3005.31884765625,304.1421203613281,0.8710222244262695,0.2724174857139587,0.1910776644945144,293.1049194335937,297.1499938964844,293.1499938964844,0.2032958716154098,-4256.49853515625,304.1448669433594,0.8843754529953003,0.2848477661609649,0.2705706655979156,293.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.4859538972377777,0.050000000745058,0.2325550466775894,291.1404113769531,291.1499938964844,268.20001220703125,266.78033447265625,282.7772216796875,293.607177734375,291.14080810546875,1.0,0.2450278848409652,0.8260712623596191,0.8260712623596191,1.0,1.0,-1.0266976356506348,0.4379076361656189,0.5887899994850159,0.1790222078561782,0.0,0.0,0.403486967086792,50.221309661865234,31.0,4.4826979637146,-8662.474609375,149.13987731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8523864746094,306.3075256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.447265625,18000.0,0.0,0.0,0.1952191591262817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3163435161113739,0.3163482546806335,-4.722459834738402e-06,0.0,0.000198122637812,0.0,0.0,14.691487312316896,0.0,0.0,0.0,0.313197523355484,4.0,0.0,1.0
410160,293.0914001464844,297.1499938964844,293.1499938964844,0.072112426161766,-1775.610107421875,304.14422607421875,0.6832729578018188,0.1243810728192329,0.1128886267542839,293.8697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416931152344,0.4925421476364136,0.050000000745058,0.0489022210240364,293.0765380859375,297.1499938964844,293.1499938964844,0.1927791982889175,-3014.288330078125,304.1422424316406,0.8838638067245483,0.2734040915966034,0.1916698068380355,293.1044006347656,297.1499938964844,293.1499938964844,0.2037490606307983,-4263.982421875,304.1449584960937,0.8971840739250183,0.2855211794376373,0.2710773646831512,293.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416931152344,0.4925421476364136,0.050000000745058,0.2319710850715637,291.1420288085937,291.1499938964844,268.19000244140625,266.7718200683594,282.7758178710937,293.6128845214844,291.14239501953125,1.0,0.2407323271036148,0.8259490728378296,0.8259490728378296,1.0,1.0,-1.027909278869629,0.4384412765502929,0.5894679427146912,0.1792699247598648,0.0,0.0,0.4038583934307098,47.12127304077149,25.0,4.450893402099609,-8675.5888671875,144.03985595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8597717285156,306.3157043457031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.001953125,18000.0,0.0,0.0,0.1957335025072097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3168562352657318,0.3168609738349914,-4.7245994210243225e-06,0.0,0.0001986446150112,0.0,0.0,14.725181579589844,0.0,0.0,0.0,0.3133375346660614,4.0,0.0,1.0
410220,293.0905456542969,297.1499938964844,293.1499938964844,0.0732000172138214,-1795.2244873046875,304.1443176269531,0.7068185210227966,0.1260382980108261,0.11415646225214,293.8614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5068443417549133,0.050000000745058,0.0486733689904212,293.0759582519531,297.1499938964844,293.1499938964844,0.1942682266235351,-3032.748779296875,304.142333984375,0.912222981452942,0.2753841876983642,0.1928789168596267,293.1033630371094,297.1499938964844,293.1499938964844,0.2047010958194732,-4279.7470703125,304.1450500488281,0.9268069863319396,0.2868863046169281,0.272129625082016,293.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5068443417549133,0.050000000745058,0.2308855056762695,291.1445617675781,291.1499938964844,268.1700134277344,266.7546081542969,282.7730407714844,293.6241760253906,291.1447448730469,1.0,0.2327635437250137,0.8257046341896057,0.8257046341896057,1.0,1.0,-1.030567288398743,0.4396036863327026,0.59096360206604,0.1798439174890518,0.0,0.0,0.4043999016284942,41.36476135253906,25.0,3.240374565124512,-8700.703125,134.6395721435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798217773437,306.33221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.4609375,18000.0,0.0,0.0,0.1966554969549179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3175852596759796,0.3175899684429168,-4.727703071694123e-06,0.0,0.0001995803322643,0.0,0.0,14.773330688476562,0.0,0.0,0.0,0.3135386109352112,4.0,0.0,1.0
410280,293.0905456542969,297.1499938964844,293.1499938964844,0.0732000172138214,-1795.2244873046875,304.1443176269531,0.7068185210227966,0.1260382980108261,0.11415646225214,293.8614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5068443417549133,0.050000000745058,0.0486733689904212,293.0759582519531,297.1499938964844,293.1499938964844,0.1942682266235351,-3032.748779296875,304.142333984375,0.912222981452942,0.2753841876983642,0.1928789168596267,293.1033630371094,297.1499938964844,293.1499938964844,0.2047010958194732,-4279.7470703125,304.1450500488281,0.9268069863319396,0.2868863046169281,0.272129625082016,293.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5068443417549133,0.050000000745058,0.2308855056762695,291.1445617675781,291.1499938964844,268.1700134277344,266.7546081542969,282.7730407714844,293.6241760253906,291.1447448730469,1.0,0.2327635437250137,0.8257046341896057,0.8257046341896057,1.0,1.0,-1.030567288398743,0.4396036863327026,0.59096360206604,0.1798439174890518,0.0,0.0,0.4043999016284942,41.36476135253906,25.0,3.240374565124512,-8700.703125,134.6395721435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798217773437,306.33221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.4609375,18000.0,0.0,0.0,0.1966554969549179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3175852596759796,0.3175899684429168,-4.727703071694123e-06,0.0,0.0001995803322643,0.0,0.0,14.773330688476562,0.0,0.0,0.0,0.3135386109352112,4.0,0.0,1.0
410340,293.0898132324219,297.1499938964844,293.1499938964844,0.074344128370285,-1815.967529296875,304.1443176269531,0.7266334891319275,0.1276937276124954,0.1154828667640686,293.8531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.520557701587677,0.050000000745058,0.0485029518604278,293.0755920410156,297.1499938964844,293.1499938964844,0.1958238929510116,-3052.052490234375,304.1423034667969,0.9407868981361388,0.2773366570472717,0.1941192597150802,293.1024169921875,297.1499938964844,293.1499938964844,0.2057456821203231,-4297.10986328125,304.1449584960937,0.9545029401779176,0.288259744644165,0.2732526361942291,293.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.520557701587677,0.050000000745058,0.2300771176815033,291.1454162597656,291.1499938964844,268.1499938964844,266.7372131347656,282.7708740234375,293.6361694335937,291.1454467773437,1.0,0.2269218266010284,0.8254601955413818,0.8254601955413818,1.0,1.0,-1.0338209867477417,0.4410135746002197,0.592807412147522,0.1805990785360336,0.0,0.0,0.4049345552921295,37.09766387939453,25.0,1.19665789604187,-8727.9755859375,127.95362854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90496826171875,306.3497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.95703125,18000.0,0.0,0.0,0.1974356770515442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3182045221328735,0.3182092607021332,-4.729985448648222e-06,0.0,0.0002003721165237,0.0,0.0,14.813272476196287,0.0,0.0,0.0,0.3137044906616211,4.0,0.0,1.0
410400,293.0898132324219,297.1499938964844,293.1499938964844,0.074344128370285,-1815.967529296875,304.1443176269531,0.7266334891319275,0.1276937276124954,0.1154828667640686,293.8531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.520557701587677,0.050000000745058,0.0485029518604278,293.0755920410156,297.1499938964844,293.1499938964844,0.1958238929510116,-3052.052490234375,304.1423034667969,0.9407868981361388,0.2773366570472717,0.1941192597150802,293.1024169921875,297.1499938964844,293.1499938964844,0.2057456821203231,-4297.10986328125,304.1449584960937,0.9545029401779176,0.288259744644165,0.2732526361942291,293.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.520557701587677,0.050000000745058,0.2300771176815033,291.1454162597656,291.1499938964844,268.1499938964844,266.7372131347656,282.7708740234375,293.6361694335937,291.1454467773437,1.0,0.2269218266010284,0.8254601955413818,0.8254601955413818,1.0,1.0,-1.0338209867477417,0.4410135746002197,0.592807412147522,0.1805990785360336,0.0,0.0,0.4049345552921295,37.09766387939453,25.0,1.19665789604187,-8727.9755859375,127.95362854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90496826171875,306.3497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.95703125,18000.0,0.0,0.0,0.1974356770515442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3182045221328735,0.3182092607021332,-4.729985448648222e-06,0.0,0.0002003721165237,0.0,0.0,14.813272476196287,0.0,0.0,0.0,0.3137044906616211,4.0,0.0,1.0
410460,293.0892028808594,297.1499938964844,293.1499938964844,0.0755211561918258,-1837.4000244140625,304.1442565917969,0.7435216307640076,0.1293413043022155,0.1168437227606773,293.8448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.5332030057907104,0.050000000745058,0.0483766384422779,293.0754699707031,297.1499938964844,293.1499938964844,0.197405070066452,-3071.656005859375,304.1422424316406,0.9645289182662964,0.2792471051216125,0.1953625977039337,293.1015930175781,297.1499938964844,293.1499938964844,0.206852450966835,-4315.5205078125,304.1448059082031,0.9760976433753968,0.2896334826946258,0.2744204998016357,293.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.5332030057907104,0.050000000745058,0.2294779419898986,291.1451416015625,291.1499938964844,268.1300048828125,266.7196350097656,282.7694702148437,293.6493530273437,291.14508056640625,1.0,0.2225874215364456,0.8252162933349609,0.8252162933349609,1.0,1.0,-1.0374776124954224,0.4425899684429168,0.5948876738548279,0.1814810782670974,0.0,0.0,0.4055989682674408,33.95423126220703,28.0,-0.1896468102931976,-8758.3720703125,123.30374908447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9314880371094,306.36871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.203125,18000.0,0.0,0.0,0.1980971097946167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.318949431180954,0.3189541697502136,-4.732431079901289e-06,0.0,0.0002010433818213,0.0,0.0,14.860519409179688,0.0,0.0,0.0,0.3138982057571411,4.0,0.0,1.0
410520,293.0892028808594,297.1499938964844,293.1499938964844,0.0755211561918258,-1837.4000244140625,304.1442565917969,0.7435216307640076,0.1293413043022155,0.1168437227606773,293.8448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.5332030057907104,0.050000000745058,0.0483766384422779,293.0754699707031,297.1499938964844,293.1499938964844,0.197405070066452,-3071.656005859375,304.1422424316406,0.9645289182662964,0.2792471051216125,0.1953625977039337,293.1015930175781,297.1499938964844,293.1499938964844,0.206852450966835,-4315.5205078125,304.1448059082031,0.9760976433753968,0.2896334826946258,0.2744204998016357,293.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.5332030057907104,0.050000000745058,0.2294779419898986,291.1451416015625,291.1499938964844,268.1300048828125,266.7196350097656,282.7694702148437,293.6493530273437,291.14508056640625,1.0,0.2225874215364456,0.8252162933349609,0.8252162933349609,1.0,1.0,-1.0374776124954224,0.4425899684429168,0.5948876738548279,0.1814810782670974,0.0,0.0,0.4055989682674408,33.95423126220703,28.0,-0.1896468102931976,-8758.3720703125,123.30374908447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9314880371094,306.36871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.203125,18000.0,0.0,0.0,0.1980971097946167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.318949431180954,0.3189541697502136,-4.732431079901289e-06,0.0,0.0002010433818213,0.0,0.0,14.860519409179688,0.0,0.0,0.0,0.3138982057571411,4.0,0.0,1.0
410580,293.0887145996094,297.1499938964844,293.1499938964844,0.0767383351922035,-1859.6500244140625,304.1441345214844,0.7555464506149292,0.1309807300567627,0.1182517558336258,293.8365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5413215756416321,0.050000000745058,0.0483067594468593,293.0755310058594,297.1499938964844,293.1499938964844,0.1990188509225845,-3091.6416015625,304.1421203613281,0.9784277677536012,0.281120628118515,0.1966220885515213,293.1008605957031,297.1499938964844,293.1499938964844,0.2080225050449371,-4334.982421875,304.14459228515625,0.9882619976997375,0.2910056412220001,0.2756442129611969,293.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5413215756416321,0.050000000745058,0.2291464656591415,291.144287109375,291.1499938964844,268.1099853515625,266.7018127441406,282.7686767578125,293.6635131835937,291.1441345214844,1.0,0.2205684036016464,0.82497239112854,0.82497239112854,1.0,1.0,-1.0416662693023682,0.44439297914505,0.5972732901573181,0.1825123578310012,0.0,0.0,0.4064102470874786,32.24836730957031,31.0,-1.2576179504394531,-8791.919921875,121.2931900024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9563293457031,306.3869323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.146484375,18000.0,0.0,0.0,0.1986721307039261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3198513388633728,0.3198560774326324,-4.735369202535367e-06,0.0,0.0002016269572777,0.0,0.0,14.917754173278809,0.0,0.0,0.0,0.3141326606273651,4.0,0.0,1.0
410640,293.0887145996094,297.1499938964844,293.1499938964844,0.0767383351922035,-1859.6500244140625,304.1441345214844,0.7555464506149292,0.1309807300567627,0.1182517558336258,293.8365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5413215756416321,0.050000000745058,0.0483067594468593,293.0755310058594,297.1499938964844,293.1499938964844,0.1990188509225845,-3091.6416015625,304.1421203613281,0.9784277677536012,0.281120628118515,0.1966220885515213,293.1008605957031,297.1499938964844,293.1499938964844,0.2080225050449371,-4334.982421875,304.14459228515625,0.9882619976997375,0.2910056412220001,0.2756442129611969,293.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5413215756416321,0.050000000745058,0.2291464656591415,291.144287109375,291.1499938964844,268.1099853515625,266.7018127441406,282.7686767578125,293.6635131835937,291.1441345214844,1.0,0.2205684036016464,0.82497239112854,0.82497239112854,1.0,1.0,-1.0416662693023682,0.44439297914505,0.5972732901573181,0.1825123578310012,0.0,0.0,0.4064102470874786,32.24836730957031,31.0,-1.2576179504394531,-8791.919921875,121.2931900024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9563293457031,306.3869323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.146484375,18000.0,0.0,0.0,0.1986721307039261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3198513388633728,0.3198560774326324,-4.735369202535367e-06,0.0,0.0002016269572777,0.0,0.0,14.917754173278809,0.0,0.0,0.0,0.3141326606273651,4.0,0.0,1.0
410700,293.0885009765625,297.1499938964844,293.1499938964844,0.077358454465866,-1871.01708984375,304.1440734863281,0.7595303654670715,0.1317965388298034,0.1189687028527259,293.8323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14373779296875,0.5434962511062622,0.050000000745058,0.0482892394065856,293.0756530761719,297.1499938964844,293.1499938964844,0.1998347342014312,-3101.735595703125,304.14208984375,0.982279360294342,0.2820424735546112,0.1972541958093643,293.1005554199219,297.1499938964844,293.1499938964844,0.2086282521486282,-4345.05322265625,304.1444702148437,0.9915167689323424,0.2916902601718902,0.2762721180915832,293.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14373779296875,0.5434962511062622,0.050000000745058,0.2290633618831634,291.1435852050781,291.1499938964844,268.1000061035156,266.6928405761719,282.7685241699219,293.67095947265625,291.1434326171875,1.0,0.2202366441488266,0.8248503804206848,0.8248503804206848,1.0,1.0,-1.0439183712005615,0.4453614950180053,0.5985569357872009,0.183073490858078,0.0,0.0,0.4069086909294128,31.83914566040039,31.0,-1.6750149726867676,-8809.9296875,121.1068344116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,306.39556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3125,18000.0,0.0,0.0,0.1989391595125198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3204001486301422,0.3204048871994018,-4.737118160846876e-06,0.0,0.000201897957595,0.0,0.0,14.952519416809082,0.0,0.0,0.0,0.3142749071121216,4.0,0.0,1.0
410760,293.0883483886719,297.1499938964844,293.1499938964844,0.0779839307069778,-1882.5003662109373,304.1440124511719,0.7622365355491638,0.1326103955507278,0.1196925938129425,293.8280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.5445238351821899,0.050000000745058,0.0482811145484447,293.0758056640625,297.1499938964844,293.1499938964844,0.2006529718637466,-3111.848876953125,304.1420288085937,0.9845187664031982,0.2829554975032806,0.1978867799043655,293.1002502441406,297.1499938964844,293.1499938964844,0.2092435359954834,-4355.275390625,304.14434814453125,0.993319809436798,0.2923742234706878,0.2769086360931396,293.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.5445238351821899,0.050000000745058,0.2290248125791549,291.142822265625,291.1499938964844,268.0899963378906,266.68377685546875,282.7684936523437,293.6786499023437,291.1426696777344,1.0,0.2202842682600021,0.8247163891792297,0.8247163891792297,1.0,1.0,-1.0462545156478882,0.4463649094104767,0.5998896360397339,0.183658093214035,0.0,0.0,0.4074625968933105,31.6691837310791,34.0,-1.907463312149048,-8828.6748046875,121.36517333984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.976806640625,306.40380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.419921875,18000.0,0.0,0.0,0.1991990953683853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3210218250751495,0.3210265636444092,-4.739116775454022e-06,0.0,0.0002021617692662,0.0,0.0,14.991997718811035,0.0,0.0,0.0,0.314436137676239,4.0,0.0,1.0
410820,293.0880432128906,297.1499938964844,293.1499938964844,0.0792475789785385,-1905.7513427734373,304.1438903808594,0.7642494440078735,0.1342333406209945,0.1211579889059066,293.819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.5436069369316101,0.050000000745058,0.048288308084011,293.076171875,297.1499938964844,293.1499938964844,0.2022929042577743,-3132.087158203125,304.1419677734375,0.9851210713386536,0.2847576439380646,0.1991519778966903,293.0997314453125,297.1499938964844,293.1499938964844,0.2104973644018173,-4376.07958984375,304.1441345214844,0.9934349656105042,0.2937408685684204,0.2782037258148193,293.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.5436069369316101,0.050000000745058,0.22905895113945,291.14129638671875,291.1499938964844,268.07000732421875,266.6655578613281,282.768798828125,293.6946105957031,291.1411437988281,1.0,0.2213259488344192,0.8244484066963196,0.8244484066963196,1.0,1.0,-1.051136136054993,0.4484609067440033,0.602675199508667,0.1848882883787155,0.0,0.0,0.4087232947349548,31.92666244506836,37.0,-2.109536409378052,-8867.7294921875,123.00247192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911804199219,306.4183044433594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.744140625,18000.0,0.0,0.0,0.1997171342372894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3224567174911499,0.3224614560604095,-4.743833869724767e-06,0.0,0.0002026875008596,0.0,0.0,15.083611488342283,0.0,0.0,0.0,0.3148105442523956,4.0,0.0,1.0
410880,293.0880432128906,297.1499938964844,293.1499938964844,0.0792475789785385,-1905.7513427734373,304.1438903808594,0.7642494440078735,0.1342333406209945,0.1211579889059066,293.819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.5436069369316101,0.050000000745058,0.048288308084011,293.076171875,297.1499938964844,293.1499938964844,0.2022929042577743,-3132.087158203125,304.1419677734375,0.9851210713386536,0.2847576439380646,0.1991519778966903,293.0997314453125,297.1499938964844,293.1499938964844,0.2104973644018173,-4376.07958984375,304.1441345214844,0.9934349656105042,0.2937408685684204,0.2782037258148193,293.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.5436069369316101,0.050000000745058,0.22905895113945,291.14129638671875,291.1499938964844,268.07000732421875,266.6655578613281,282.768798828125,293.6946105957031,291.1411437988281,1.0,0.2213259488344192,0.8244484066963196,0.8244484066963196,1.0,1.0,-1.051136136054993,0.4484609067440033,0.602675199508667,0.1848882883787155,0.0,0.0,0.4087232947349548,31.92666244506836,37.0,-2.109536409378052,-8867.7294921875,123.00247192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911804199219,306.4183044433594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.744140625,18000.0,0.0,0.0,0.1997171342372894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3224567174911499,0.3224614560604095,-4.743833869724767e-06,0.0,0.0002026875008596,0.0,0.0,15.083611488342283,0.0,0.0,0.0,0.3148105442523956,4.0,0.0,1.0
410940,293.0877990722656,297.1499938964844,293.1499938964844,0.08052459359169,-1929.31201171875,304.143798828125,0.7626193165779114,0.1358510702848434,0.1226425543427467,293.81103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.5395858287811279,0.050000000745058,0.0483209714293479,293.07666015625,297.1499938964844,293.1499938964844,0.2039343118667602,-3152.302734375,304.14190673828125,0.9816461801528932,0.2865304052829742,0.2004149705171585,293.0992736816406,297.1499938964844,293.1499938964844,0.2117774784564972,-4397.283203125,304.1439514160156,0.9898383617401124,0.2951067090034485,0.2795232236385345,293.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.5395858287811279,0.050000000745058,0.2292138785123825,291.1397705078125,291.1499938964844,268.04998779296875,266.64715576171875,282.7694702148437,293.7112121582031,291.1396179199219,1.0,0.2233825325965881,0.8241803646087646,0.8241803646087646,1.0,1.0,-1.0562429428100586,0.4506533741950989,0.6055895686149597,0.1861849576234817,0.0,0.0,0.4101899862289428,32.83293914794922,40.0,-2.127950429916382,-8908.5322265625,125.8735580444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99871826171875,306.4298400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17989.07421875,18000.0,0.0,0.0,0.2002596855163574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3241470158100128,0.3241517543792724,-4.749493200506549e-06,0.0,0.000203238116228,0.0,0.0,15.19217586517334,0.0,0.0,0.0,0.3152544200420379,4.0,0.0,1.0
411000,293.0877990722656,297.1499938964844,293.1499938964844,0.08052459359169,-1929.31201171875,304.143798828125,0.7626193165779114,0.1358510702848434,0.1226425543427467,293.81103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.5395858287811279,0.050000000745058,0.0483209714293479,293.07666015625,297.1499938964844,293.1499938964844,0.2039343118667602,-3152.302734375,304.14190673828125,0.9816461801528932,0.2865304052829742,0.2004149705171585,293.0992736816406,297.1499938964844,293.1499938964844,0.2117774784564972,-4397.283203125,304.1439514160156,0.9898383617401124,0.2951067090034485,0.2795232236385345,293.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.5395858287811279,0.050000000745058,0.2292138785123825,291.1397705078125,291.1499938964844,268.04998779296875,266.64715576171875,282.7694702148437,293.7112121582031,291.1396179199219,1.0,0.2233825325965881,0.8241803646087646,0.8241803646087646,1.0,1.0,-1.0562429428100586,0.4506533741950989,0.6055895686149597,0.1861849576234817,0.0,0.0,0.4101899862289428,32.83293914794922,40.0,-2.127950429916382,-8908.5322265625,125.8735580444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99871826171875,306.4298400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17989.07421875,18000.0,0.0,0.0,0.2002596855163574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3241470158100128,0.3241517543792724,-4.749493200506549e-06,0.0,0.000203238116228,0.0,0.0,15.19217586517334,0.0,0.0,0.0,0.3152544200420379,4.0,0.0,1.0
411060,293.0876159667969,297.1499938964844,293.1499938964844,0.0818107053637504,-1953.0972900390625,304.14373779296875,0.7585024833679199,0.1374643296003341,0.1241418495774269,293.80242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.5335231423377991,0.050000000745058,0.0483735650777816,293.07720947265625,297.1499938964844,293.1499938964844,0.2055721133947372,-3172.43212890625,304.1418762207031,0.9750456213951112,0.2882759571075439,0.2016733586788177,293.098876953125,297.1499938964844,293.1499938964844,0.2130773365497589,-4418.7744140625,304.143798828125,0.9833243489265442,0.2964723408222198,0.2808623015880584,293.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.5335231423377991,0.050000000745058,0.2294633686542511,291.1383361816406,291.1499938964844,268.0299987792969,266.6285705566406,282.7704467773437,293.72833251953125,291.13818359375,1.0,0.2262089699506759,0.8238892555236816,0.8238892555236816,1.0,1.0,-1.0615228414535522,0.4529186189174652,0.6086042523384094,0.1875316202640533,0.0,0.0,0.4118437170982361,34.24714660644531,43.0,-1.997863531112671,-8950.7294921875,129.730224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9994201660156,306.4383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.486328125,18000.0,0.0,0.0,0.200854480266571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.326080709695816,0.3260854482650757,-4.756084308610298e-06,0.0,0.0002038417587755,0.0,0.0,15.317179679870604,0.0,0.0,0.0,0.3157655000686645,4.0,0.0,1.0
411120,293.0876159667969,297.1499938964844,293.1499938964844,0.0818107053637504,-1953.0972900390625,304.14373779296875,0.7585024833679199,0.1374643296003341,0.1241418495774269,293.80242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.5335231423377991,0.050000000745058,0.0483735650777816,293.07720947265625,297.1499938964844,293.1499938964844,0.2055721133947372,-3172.43212890625,304.1418762207031,0.9750456213951112,0.2882759571075439,0.2016733586788177,293.098876953125,297.1499938964844,293.1499938964844,0.2130773365497589,-4418.7744140625,304.143798828125,0.9833243489265442,0.2964723408222198,0.2808623015880584,293.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.5335231423377991,0.050000000745058,0.2294633686542511,291.1383361816406,291.1499938964844,268.0299987792969,266.6285705566406,282.7704467773437,293.72833251953125,291.13818359375,1.0,0.2262089699506759,0.8238892555236816,0.8238892555236816,1.0,1.0,-1.0615228414535522,0.4529186189174652,0.6086042523384094,0.1875316202640533,0.0,0.0,0.4118437170982361,34.24714660644531,43.0,-1.997863531112671,-8950.7294921875,129.730224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9994201660156,306.4383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.486328125,18000.0,0.0,0.0,0.200854480266571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.326080709695816,0.3260854482650757,-4.756084308610298e-06,0.0,0.0002038417587755,0.0,0.0,15.317179679870604,0.0,0.0,0.0,0.3157655000686645,4.0,0.0,1.0
411180,293.08746337890625,297.1499938964844,293.1499938964844,0.0831026062369346,-1977.0396728515625,304.1436767578125,0.752921462059021,0.1390733867883682,0.1256521344184875,293.79376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.526355504989624,0.050000000745058,0.0484417863190174,293.07781982421875,297.1499938964844,293.1499938964844,0.2072024941444397,-3192.42822265625,304.1418762207031,0.9660638570785522,0.2899956405162811,0.2029250562191009,293.0985412597656,297.1499938964844,293.1499938964844,0.2143921107053756,-4440.47216796875,304.1436767578125,0.974506676197052,0.2978379726409912,0.2822169363498688,293.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.526355504989624,0.050000000745058,0.2297869771718979,291.1370544433594,291.1499938964844,268.010009765625,266.60986328125,282.7716369628906,293.7458190917969,291.1369323730469,1.0,0.229609340429306,0.8235981464385986,0.8235981464385986,1.0,1.0,-1.06693434715271,0.455240935087204,0.6116934418678284,0.188918188214302,0.0,0.0,0.413659393787384,36.05962753295898,46.0,-1.7930800914764404,-8994.029296875,134.37881469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9938659667969,306.444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.037109375,18000.0,0.0,0.0,0.2015218883752823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3282313346862793,0.3282361030578613,-4.763542619912187e-06,0.0,0.0002045191067736,0.0,0.0,15.457171440124512,0.0,0.0,0.0,0.3163378238677978,4.0,0.0,1.0
411240,293.08746337890625,297.1499938964844,293.1499938964844,0.0831026062369346,-1977.0396728515625,304.1436767578125,0.752921462059021,0.1390733867883682,0.1256521344184875,293.79376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.526355504989624,0.050000000745058,0.0484417863190174,293.07781982421875,297.1499938964844,293.1499938964844,0.2072024941444397,-3192.42822265625,304.1418762207031,0.9660638570785522,0.2899956405162811,0.2029250562191009,293.0985412597656,297.1499938964844,293.1499938964844,0.2143921107053756,-4440.47216796875,304.1436767578125,0.974506676197052,0.2978379726409912,0.2822169363498688,293.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.526355504989624,0.050000000745058,0.2297869771718979,291.1370544433594,291.1499938964844,268.010009765625,266.60986328125,282.7716369628906,293.7458190917969,291.1369323730469,1.0,0.229609340429306,0.8235981464385986,0.8235981464385986,1.0,1.0,-1.06693434715271,0.455240935087204,0.6116934418678284,0.188918188214302,0.0,0.0,0.413659393787384,36.05962753295898,46.0,-1.7930800914764404,-8994.029296875,134.37881469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9938659667969,306.444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.037109375,18000.0,0.0,0.0,0.2015218883752823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3282313346862793,0.3282361030578613,-4.763542619912187e-06,0.0,0.0002045191067736,0.0,0.0,15.457171440124512,0.0,0.0,0.0,0.3163378238677978,4.0,0.0,1.0
411300,293.0874328613281,297.1499938964844,293.1499938964844,0.0837499126791954,-1989.0523681640625,304.1436462402344,0.7498286962509155,0.1398763209581375,0.1264104098081588,293.7894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5225878953933716,0.050000000745058,0.048480711877346,293.0781555175781,297.1499938964844,293.1499938964844,0.2080138474702835,-3202.36376953125,304.1418762207031,0.9608846306800842,0.2908459603786468,0.203547790646553,293.098388671875,297.1499938964844,293.1499938964844,0.2150538563728332,-4451.3779296875,304.14361572265625,0.9694044589996338,0.2985208332538605,0.2828990817070007,293.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5225878953933716,0.050000000745058,0.229971632361412,291.136474609375,291.1499938964844,268.0,266.6004638671875,282.77227783203125,293.75469970703125,291.1363525390625,1.0,0.2314765453338623,0.8234525918960571,0.8234525918960571,1.0,1.0,-1.0696791410446167,0.4564191997051239,0.6132599711418152,0.1896235048770904,0.0,0.0,0.414620041847229,37.08869171142578,46.0,-1.6672401428222656,-9016.0400390625,136.95321655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989013671875,306.4460754394531,278.1499938964844,0.0,18000.0,313.1499938964844,17985.37109375,18000.0,0.0,0.0,0.2018872946500778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.329380065202713,0.329384833574295,-4.767574864672497e-06,0.0,0.0002048899332294,0.0,0.0,15.532343864440918,0.0,0.0,0.0,0.3166450560092926,4.0,0.0,1.0
