time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411360,293.0873718261719,297.1499938964844,293.1499938964844,0.0843977034091949,-2001.0838623046875,304.14361572265625,0.7466356158256531,0.1406781822443008,0.1271703243255615,293.7850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.5187937617301941,0.050000000745058,0.0485223717987537,293.0784912109375,297.1499938964844,293.1499938964844,0.2088220566511154,-3212.25048828125,304.1418762207031,0.9553570747375488,0.2916900217533111,0.2041681259870529,293.0982360839844,297.1499938964844,293.1499938964844,0.2157178521156311,-4462.310546875,304.1435852050781,0.963934600353241,0.2992036640644073,0.2835839390754699,293.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.5187937617301941,0.050000000745058,0.2301692366600036,291.1359558105469,291.1499938964844,267.989990234375,266.5910339355469,282.7729797363281,293.763671875,291.1358337402344,1.0,0.2334329336881637,0.8232962489128113,0.8232962489128113,1.0,1.0,-1.0724451541900637,0.4576060175895691,0.6148391366004944,0.1903346329927444,0.0,0.0,0.4156103134155273,38.187347412109375,49.0,-1.5235379934310913,-9038.2548828125,139.67247009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830017089844,306.4475402832031,278.1499938964844,0.0,18000.0,313.1499938964844,17984.75390625,18000.0,0.0,0.0,0.2022752463817596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3305720090866089,0.3305767774581909,-4.77179310109932e-06,0.0,0.0002052836643997,0.0,0.0,15.610637664794922,0.0,0.0,0.0,0.3169650137424469,4.0,0.0,1.0
411420,293.0873107910156,297.1499938964844,293.1499938964844,0.0856944471597671,-2025.1954345703125,304.1435852050781,0.740159273147583,0.1422778964042663,0.128693550825119,293.7763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.51132732629776,0.050000000745058,0.0486126691102981,293.0791931152344,297.1499938964844,293.1499938964844,0.2104296535253524,-3231.887939453125,304.14190673828125,0.943589985370636,0.2933588922023773,0.2054007798433303,293.09796142578125,297.1499938964844,293.1499938964844,0.2170531302690506,-4484.26904296875,304.1434936523437,0.9521840810775756,0.3005688488483429,0.2849604189395904,293.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.51132732629776,0.050000000745058,0.2305975705385208,291.1349792480469,291.1499938964844,267.9700012207031,266.57208251953125,282.77154541015625,293.7770080566406,291.13482666015625,1.0,0.2375577986240387,0.8229835033416748,0.8229835033416748,1.0,1.0,-1.078027844429016,0.4600022733211517,0.618025541305542,0.1917728930711746,0.0,0.0,0.4176756739616394,40.56254577636719,52.0,-1.7304065227508545,-9084.412109375,145.49017333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9681396484375,306.4486083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.6328125,18000.0,0.0,0.0,0.2031208425760269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3330694139003753,0.3330741822719574,-4.78072934129159e-06,0.0,0.0002061418344965,0.0,0.0,15.775605201721191,0.0,0.0,0.0,0.3176391124725342,4.0,0.0,1.0
411480,293.0873107910156,297.1499938964844,293.1499938964844,0.0856944471597671,-2025.1954345703125,304.1435852050781,0.740159273147583,0.1422778964042663,0.128693550825119,293.7763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.51132732629776,0.050000000745058,0.0486126691102981,293.0791931152344,297.1499938964844,293.1499938964844,0.2104296535253524,-3231.887939453125,304.14190673828125,0.943589985370636,0.2933588922023773,0.2054007798433303,293.09796142578125,297.1499938964844,293.1499938964844,0.2170531302690506,-4484.26904296875,304.1434936523437,0.9521840810775756,0.3005688488483429,0.2849604189395904,293.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.51132732629776,0.050000000745058,0.2305975705385208,291.1349792480469,291.1499938964844,267.9700012207031,266.57208251953125,282.77154541015625,293.7770080566406,291.13482666015625,1.0,0.2375577986240387,0.8229835033416748,0.8229835033416748,1.0,1.0,-1.078027844429016,0.4600022733211517,0.618025541305542,0.1917728930711746,0.0,0.0,0.4176756739616394,40.56254577636719,52.0,-1.7304065227508545,-9084.412109375,145.49017333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9681396484375,306.4486083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.6328125,18000.0,0.0,0.0,0.2031208425760269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3330694139003753,0.3330741822719574,-4.78072934129159e-06,0.0,0.0002061418344965,0.0,0.0,15.775605201721191,0.0,0.0,0.0,0.3176391124725342,4.0,0.0,1.0
411540,293.0873718261719,297.1499938964844,293.1499938964844,0.0870054066181182,-2049.647216796875,304.1435241699219,0.7337574362754822,0.14385287463665,0.1302085667848587,293.7675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5042206645011902,0.050000000745058,0.0487106963992118,293.0796813964844,297.1499938964844,293.1499938964844,0.2120951265096664,-3252.2587890625,304.1418151855469,0.9314335584640504,0.295050710439682,0.2066345363855362,293.0980224609375,297.1499938964844,293.1499938964844,0.2184311151504516,-4506.958984375,304.14337158203125,0.9398011565208436,0.3018778562545776,0.2863186597824096,293.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5042206645011902,0.050000000745058,0.231062576174736,291.1311950683594,291.1499938964844,267.95001220703125,266.5530700683594,282.75750732421875,293.7681579589844,291.1307067871094,1.0,0.241890087723732,0.8226707577705383,0.8226707577705383,1.0,1.0,-1.0836334228515625,0.4624095857143402,0.6212238073348999,0.1932206153869629,0.0,0.0,0.4204021096229553,43.13444137573242,55.0,-4.906304836273193,-9139.33203125,151.73336791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,306.4492492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17978.955078125,18000.0,0.0,0.0,0.2040759325027465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3361293375492096,0.336134135723114,-4.791040282725589e-06,0.0,0.0002071111375698,0.0,0.0,15.97695541381836,0.0,0.0,0.0,0.3184632062911987,4.0,0.0,1.0
411600,293.0873718261719,297.1499938964844,293.1499938964844,0.0870054066181182,-2049.647216796875,304.1435241699219,0.7337574362754822,0.14385287463665,0.1302085667848587,293.7675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5042206645011902,0.050000000745058,0.0487106963992118,293.0796813964844,297.1499938964844,293.1499938964844,0.2120951265096664,-3252.2587890625,304.1418151855469,0.9314335584640504,0.295050710439682,0.2066345363855362,293.0980224609375,297.1499938964844,293.1499938964844,0.2184311151504516,-4506.958984375,304.14337158203125,0.9398011565208436,0.3018778562545776,0.2863186597824096,293.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5042206645011902,0.050000000745058,0.231062576174736,291.1311950683594,291.1499938964844,267.95001220703125,266.5530700683594,282.75750732421875,293.7681579589844,291.1307067871094,1.0,0.241890087723732,0.8226707577705383,0.8226707577705383,1.0,1.0,-1.0836334228515625,0.4624095857143402,0.6212238073348999,0.1932206153869629,0.0,0.0,0.4204021096229553,43.13444137573242,55.0,-4.906304836273193,-9139.33203125,151.73336791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,306.4492492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17978.955078125,18000.0,0.0,0.0,0.2040759325027465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3361293375492096,0.336134135723114,-4.791040282725589e-06,0.0,0.0002071111375698,0.0,0.0,15.97695541381836,0.0,0.0,0.0,0.3184632062911987,4.0,0.0,1.0
411660,293.0863952636719,297.1499938964844,293.1499938964844,0.0883891955018043,-2075.483154296875,304.14337158203125,0.727753221988678,0.1456355899572372,0.1318228393793106,293.7589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283874511719,0.4975703358650207,0.050000000745058,0.0488147921860218,293.0806884765625,297.1499938964844,293.1499938964844,0.2137496620416641,-3272.42919921875,304.1418151855469,0.9195515513420104,0.2966362833976745,0.207870528101921,293.09893798828125,297.1499938964844,293.1499938964844,0.219657614827156,-4527.033203125,304.1435546875,0.9272291660308838,0.3030090928077698,0.2875268757343292,293.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283874511719,0.4975703358650207,0.050000000745058,0.2315563559532165,291.128173828125,291.1499938964844,267.92999267578125,266.5339660644531,282.74365234375,293.7594909667969,291.1279602050781,1.0,0.2463538348674774,0.8223405480384827,0.8223405480384827,1.0,1.0,-1.0892225503921509,0.4648098349571228,0.6244127154350281,0.1946650594472885,0.0,0.0,0.4235454499721527,45.86015701293945,58.0,-3.685210704803467,-9201.533203125,158.31771850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9242248535156,306.4542236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.638671875,18000.0,0.0,0.0,0.2051761299371719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3399877548217773,0.3399925827980041,-4.804571744898567e-06,0.0,0.0002082276914734,0.0,0.0,16.234275817871094,0.0,0.0,0.0,0.3195072412490845,4.0,0.0,1.0
411720,293.0863952636719,297.1499938964844,293.1499938964844,0.0883891955018043,-2075.483154296875,304.14337158203125,0.727753221988678,0.1456355899572372,0.1318228393793106,293.7589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283874511719,0.4975703358650207,0.050000000745058,0.0488147921860218,293.0806884765625,297.1499938964844,293.1499938964844,0.2137496620416641,-3272.42919921875,304.1418151855469,0.9195515513420104,0.2966362833976745,0.207870528101921,293.09893798828125,297.1499938964844,293.1499938964844,0.219657614827156,-4527.033203125,304.1435546875,0.9272291660308838,0.3030090928077698,0.2875268757343292,293.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283874511719,0.4975703358650207,0.050000000745058,0.2315563559532165,291.128173828125,291.1499938964844,267.92999267578125,266.5339660644531,282.74365234375,293.7594909667969,291.1279602050781,1.0,0.2463538348674774,0.8223405480384827,0.8223405480384827,1.0,1.0,-1.0892225503921509,0.4648098349571228,0.6244127154350281,0.1946650594472885,0.0,0.0,0.4235454499721527,45.86015701293945,58.0,-3.685210704803467,-9201.533203125,158.31771850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9242248535156,306.4542236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.638671875,18000.0,0.0,0.0,0.2051761299371719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3399877548217773,0.3399925827980041,-4.804571744898567e-06,0.0,0.0002082276914734,0.0,0.0,16.234275817871094,0.0,0.0,0.0,0.3195072412490845,4.0,0.0,1.0
411780,293.08404541015625,297.1499938964844,293.1499938964844,0.0900234505534172,-2106.027099609375,304.1428527832031,0.7225419878959656,0.1477211117744445,0.13375324010849,293.7503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.491336315870285,0.050000000745058,0.0489235743880271,293.0833435058594,297.1499938964844,293.1499938964844,0.2150687575340271,-3288.360107421875,304.142333984375,0.908169448375702,0.2978553175926208,0.2088503092527389,293.1002197265625,297.1499938964844,293.1499938964844,0.2207619249820709,-4545.0234375,304.14385986328125,0.915153980255127,0.3040461540222168,0.2886302769184112,293.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.491336315870285,0.050000000745058,0.2320723682641983,291.1266174316406,291.1499938964844,267.9100036621094,266.5148620605469,282.7298278808594,293.7509765625,291.12652587890625,1.0,0.25089231133461,0.822010338306427,0.822010338306427,1.0,1.0,-1.09479022026062,0.467202216386795,0.6275879740715027,0.1961059272289276,0.0,0.0,0.4267703294754028,48.70463180541992,61.0,-2.320712089538574,-9264.05859375,165.1805419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8948059082031,306.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.96875,18000.0,0.0,0.0,0.2064315229654312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3440256118774414,0.3440304398536682,-4.819583864446031e-06,0.0,0.0002095017553074,0.0,0.0,16.508411407470703,0.0,0.0,0.0,0.3206230998039245,4.0,0.0,1.0
411840,293.08404541015625,297.1499938964844,293.1499938964844,0.0900234505534172,-2106.027099609375,304.1428527832031,0.7225419878959656,0.1477211117744445,0.13375324010849,293.7503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.491336315870285,0.050000000745058,0.0489235743880271,293.0833435058594,297.1499938964844,293.1499938964844,0.2150687575340271,-3288.360107421875,304.142333984375,0.908169448375702,0.2978553175926208,0.2088503092527389,293.1002197265625,297.1499938964844,293.1499938964844,0.2207619249820709,-4545.0234375,304.14385986328125,0.915153980255127,0.3040461540222168,0.2886302769184112,293.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.491336315870285,0.050000000745058,0.2320723682641983,291.1266174316406,291.1499938964844,267.9100036621094,266.5148620605469,282.7298278808594,293.7509765625,291.12652587890625,1.0,0.25089231133461,0.822010338306427,0.822010338306427,1.0,1.0,-1.09479022026062,0.467202216386795,0.6275879740715027,0.1961059272289276,0.0,0.0,0.4267703294754028,48.70463180541992,61.0,-2.320712089538574,-9264.05859375,165.1805419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8948059082031,306.45721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.96875,18000.0,0.0,0.0,0.2064315229654312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3440256118774414,0.3440304398536682,-4.819583864446031e-06,0.0,0.0002095017553074,0.0,0.0,16.508411407470703,0.0,0.0,0.0,0.3206230998039245,4.0,0.0,1.0
411900,293.08282470703125,297.1499938964844,293.1499938964844,0.0908770486712455,-2121.9775390625,304.1426086425781,0.7201018333435059,0.1487950831651687,0.1347645074129104,293.7461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1262512207031,0.4883308112621307,0.050000000745058,0.0489794239401817,293.0848693847656,297.1499938964844,293.1499938964844,0.2156484872102737,-3295.331298828125,304.1426696777344,0.9029443860054016,0.2983956634998321,0.2092809379100799,293.10089111328125,297.1499938964844,293.1499938964844,0.2212883830070495,-4553.5849609375,304.1440124511719,0.9095170497894288,0.3045445084571838,0.2891611754894256,293.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1262512207031,0.4883308112621307,0.050000000745058,0.2323372960090637,291.12615966796875,291.1499938964844,267.8999938964844,266.5052795410156,282.7229309082031,293.74676513671875,291.1261291503906,1.0,0.2531749308109283,0.8218452334403992,0.8218452334403992,1.0,1.0,-1.097543239593506,0.4683856666088104,0.6291576027870178,0.1968188881874084,0.0,0.0,0.4284064471721649,50.163551330566406,61.0,-1.6487501859664917,-9295.5146484375,168.6960906982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87921142578125,306.4585266113281,278.1499938964844,0.0,18000.0,313.1499938964844,17972.31640625,18000.0,0.0,0.0,0.207113891839981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3461058735847473,0.3461107015609741,-4.82744735563756e-06,0.0,0.0002101942664012,0.0,0.0,16.650955200195312,0.0,0.0,0.0,0.3212025761604309,4.0,0.0,1.0
411960,293.0817565917969,297.1499938964844,293.1499938964844,0.0917349606752395,-2138.00048828125,304.14239501953125,0.7177274823188782,0.149856761097908,0.1357821226119995,293.7419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.4853679239749908,0.050000000745058,0.0490360930562019,293.08648681640625,297.1499938964844,293.1499938964844,0.2161949574947357,-3301.892822265625,304.1430053710937,0.8980010151863098,0.2989081144332886,0.2096889317035675,293.1015625,297.1499938964844,293.1499938964844,0.2218015491962433,-4561.9228515625,304.1441650390625,0.9042568206787108,0.3050331771373749,0.2896826267242431,293.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.4853679239749908,0.050000000745058,0.2326061129570007,291.1259460449219,291.1499938964844,267.8900146484375,266.4956970214844,282.7145690917969,293.7402038574219,291.1259155273437,1.0,0.255460113286972,0.8216710686683655,0.8216710686683655,1.0,1.0,-1.1002711057662964,0.4695578217506408,0.6307132244110107,0.1975248903036117,0.0,0.0,0.4300357103347778,51.64289093017578,64.0,-1.2097806930541992,-9327.572265625,172.2589569091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8633728027344,306.45947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.919921875,18000.0,0.0,0.0,0.2078298032283783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3481996059417724,0.3482044339179992,-4.835478193854215e-06,0.0,0.0002109208289766,0.0,0.0,16.7954158782959,0.0,0.0,0.0,0.3217893838882446,4.0,0.0,1.0
412020,293.0824890136719,297.1499938964844,293.1499938964844,0.0931932404637336,-2165.199462890625,304.1425170898437,0.7124664783477783,0.1514415889978408,0.1374784857034683,293.7336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236572265625,0.4793959558010101,0.050000000745058,0.0491526313126087,293.089599609375,297.1499938964844,293.1499938964844,0.2172753810882568,-3314.91845703125,304.1435241699219,0.8884139657020569,0.2998824119567871,0.2104633003473281,293.1029052734375,297.1499938964844,293.1499938964844,0.2228521853685379,-4579.0634765625,304.14434814453125,0.8945303559303284,0.3059881329536438,0.2907054424285888,293.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236572265625,0.4793959558010101,0.050000000745058,0.2331589162349701,291.1232604980469,291.1499938964844,267.8699951171875,266.4765014648437,282.6848449707031,293.7040710449219,291.1228942871094,1.0,0.2600125968456268,0.8213227391242981,0.8213227391242981,1.0,1.0,-1.1052682399749756,0.4717021882534027,0.6335660219192505,0.1988207995891571,0.0,0.0,0.433741807937622,54.67547225952149,67.0,-3.655879020690918,-9397.0283203125,179.43521118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83123779296875,306.46209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.224609375,18000.0,0.0,0.0,0.2093620598316192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3527314066886902,0.3527362644672394,-4.852416168432683e-06,0.0,0.0002124758902937,0.0,0.0,17.108867645263672,0.0,0.0,0.0,0.3230644762516022,4.0,0.0,1.0
412080,293.0824890136719,297.1499938964844,293.1499938964844,0.0931932404637336,-2165.199462890625,304.1425170898437,0.7124664783477783,0.1514415889978408,0.1374784857034683,293.7336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236572265625,0.4793959558010101,0.050000000745058,0.0491526313126087,293.089599609375,297.1499938964844,293.1499938964844,0.2172753810882568,-3314.91845703125,304.1435241699219,0.8884139657020569,0.2998824119567871,0.2104633003473281,293.1029052734375,297.1499938964844,293.1499938964844,0.2228521853685379,-4579.0634765625,304.14434814453125,0.8945303559303284,0.3059881329536438,0.2907054424285888,293.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236572265625,0.4793959558010101,0.050000000745058,0.2331589162349701,291.1232604980469,291.1499938964844,267.8699951171875,266.4765014648437,282.6848449707031,293.7040710449219,291.1228942871094,1.0,0.2600125968456268,0.8213227391242981,0.8213227391242981,1.0,1.0,-1.1052682399749756,0.4717021882534027,0.6335660219192505,0.1988207995891571,0.0,0.0,0.433741807937622,54.67547225952149,67.0,-3.655879020690918,-9397.0283203125,179.43521118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83123779296875,306.46209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.224609375,18000.0,0.0,0.0,0.2093620598316192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3527314066886902,0.3527362644672394,-4.852416168432683e-06,0.0,0.0002124758902937,0.0,0.0,17.108867645263672,0.0,0.0,0.0,0.3230644762516022,4.0,0.0,1.0
412140,293.0851135253906,297.1499938964844,293.1499938964844,0.0942610651254654,-2185.01953125,304.14324951171875,0.7064533233642578,0.1526226997375488,0.1387156993150711,293.7253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217346191406,0.4731642305850982,0.050000000745058,0.0492724031209945,293.0924987792969,297.1499938964844,293.1499938964844,0.2182930409908294,-3327.165771484375,304.1439819335937,0.8793631196022034,0.3008265793323517,0.2112129181623459,293.1042175292969,297.1499938964844,293.1499938964844,0.2238536477088928,-4595.353515625,304.1445617675781,0.8853445649147034,0.306917279958725,0.2917064130306244,293.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217346191406,0.4731642305850982,0.050000000745058,0.2337270677089691,291.1217041015625,291.1499938964844,267.8500061035156,266.4573669433594,282.6553955078125,293.66802978515625,291.1217346191406,1.0,0.2645113468170166,0.8209744095802307,0.8209744095802307,1.0,1.0,-1.1096805334091189,0.4735930562019348,0.6360874772071838,0.1999632567167282,0.0,0.0,0.4376601278781891,57.78081893920898,70.0,-1.527008056640625,-9470.4150390625,186.6297912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79833984375,306.4718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17965.009765625,18000.0,0.0,0.0,0.2110322713851928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3578828871250152,0.3578877747058868,-4.872223144047894e-06,0.0,0.0002141709264833,0.0,0.0,17.470579147338867,0.0,0.0,0.0,0.3245230615139007,4.0,0.0,1.0
412200,293.0851135253906,297.1499938964844,293.1499938964844,0.0942610651254654,-2185.01953125,304.14324951171875,0.7064533233642578,0.1526226997375488,0.1387156993150711,293.7253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217346191406,0.4731642305850982,0.050000000745058,0.0492724031209945,293.0924987792969,297.1499938964844,293.1499938964844,0.2182930409908294,-3327.165771484375,304.1439819335937,0.8793631196022034,0.3008265793323517,0.2112129181623459,293.1042175292969,297.1499938964844,293.1499938964844,0.2238536477088928,-4595.353515625,304.1445617675781,0.8853445649147034,0.306917279958725,0.2917064130306244,293.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217346191406,0.4731642305850982,0.050000000745058,0.2337270677089691,291.1217041015625,291.1499938964844,267.8500061035156,266.4573669433594,282.6553955078125,293.66802978515625,291.1217346191406,1.0,0.2645113468170166,0.8209744095802307,0.8209744095802307,1.0,1.0,-1.1096805334091189,0.4735930562019348,0.6360874772071838,0.1999632567167282,0.0,0.0,0.4376601278781891,57.78081893920898,70.0,-1.527008056640625,-9470.4150390625,186.6297912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79833984375,306.4718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17965.009765625,18000.0,0.0,0.0,0.2110322713851928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3578828871250152,0.3578877747058868,-4.872223144047894e-06,0.0,0.0002141709264833,0.0,0.0,17.470579147338867,0.0,0.0,0.0,0.3245230615139007,4.0,0.0,1.0
412260,293.08807373046875,297.1499938964844,293.1499938964844,0.0951755046844482,-2201.93994140625,304.1439514160156,0.7004767060279846,0.1536659002304077,0.1397904604673385,293.71710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.4664481580257416,0.050000000745058,0.0493935756385326,293.0951538085937,297.1499938964844,293.1499938964844,0.2192482352256775,-3338.63037109375,304.1444091796875,0.870979905128479,0.3017460107803345,0.2119466811418533,293.10546875,297.1499938964844,293.1499938964844,0.2247938513755798,-4610.5888671875,304.1448059082031,0.8768109083175659,0.3078221976757049,0.2926854491233825,293.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.4664481580257416,0.050000000745058,0.2343018651008606,291.122314453125,291.1499938964844,267.8299865722656,266.438232421875,282.6278686523437,293.6352233886719,291.1224365234375,1.0,0.2689421772956848,0.8206191062927246,0.8206191062927246,1.0,1.0,-1.1138620376586914,0.4753840565681457,0.6384779810905457,0.201043963432312,0.0,0.0,0.4413208365440368,60.91798400878906,73.0,0.4997788965702057,-9540.0263671875,193.8660430908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7669677734375,306.48095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17965.8125,18000.0,0.0,0.0,0.2128165662288665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3628281950950622,0.3628330826759338,-4.892448941973271e-06,0.0,0.0002159817668143,0.0,0.0,17.82548713684082,0.0,0.0,0.0,0.3259554505348205,4.0,0.0,1.0
412320,293.08807373046875,297.1499938964844,293.1499938964844,0.0951755046844482,-2201.93994140625,304.1439514160156,0.7004767060279846,0.1536659002304077,0.1397904604673385,293.71710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.4664481580257416,0.050000000745058,0.0493935756385326,293.0951538085937,297.1499938964844,293.1499938964844,0.2192482352256775,-3338.63037109375,304.1444091796875,0.870979905128479,0.3017460107803345,0.2119466811418533,293.10546875,297.1499938964844,293.1499938964844,0.2247938513755798,-4610.5888671875,304.1448059082031,0.8768109083175659,0.3078221976757049,0.2926854491233825,293.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.4664481580257416,0.050000000745058,0.2343018651008606,291.122314453125,291.1499938964844,267.8299865722656,266.438232421875,282.6278686523437,293.6352233886719,291.1224365234375,1.0,0.2689421772956848,0.8206191062927246,0.8206191062927246,1.0,1.0,-1.1138620376586914,0.4753840565681457,0.6384779810905457,0.201043963432312,0.0,0.0,0.4413208365440368,60.91798400878906,73.0,0.4997788965702057,-9540.0263671875,193.8660430908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7669677734375,306.48095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17965.8125,18000.0,0.0,0.0,0.2128165662288665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3628281950950622,0.3628330826759338,-4.892448941973271e-06,0.0,0.0002159817668143,0.0,0.0,17.82548713684082,0.0,0.0,0.0,0.3259554505348205,4.0,0.0,1.0
412380,293.09100341796875,297.1499938964844,293.1499938964844,0.0960238054394722,-2217.62060546875,304.1445617675781,0.6948087215423584,0.1546435803174972,0.1407963037490844,293.7088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.4591893255710602,0.050000000745058,0.0495154336094856,293.0975952148437,297.1499938964844,293.1499938964844,0.2201614528894424,-3349.579833984375,304.1447448730469,0.8632513880729675,0.3026363849639892,0.2126614600419998,293.1066589355469,297.1499938964844,293.1499938964844,0.225698322057724,-4625.22119140625,304.14501953125,0.8689295649528503,0.3087054789066314,0.2936441898345947,293.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.4591893255710602,0.050000000745058,0.2348798960447311,291.1236877441406,291.1499938964844,267.8099975585937,266.41912841796875,282.60205078125,293.6054382324219,291.1239013671875,1.0,0.2732981741428375,0.8202638626098633,0.8202638626098633,1.0,1.0,-1.1179183721542358,0.4771218299865722,0.6407964825630188,0.2020907700061798,0.0,0.0,0.4447412192821502,64.07064056396484,76.0,1.8199031352996824,-9606.9482421875,201.1427764892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7402648925781,306.49127197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17967.220703125,18000.0,0.0,0.0,0.214671179652214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3675279319286346,0.3675328493118286,-4.912119493383216e-06,0.0,0.0002178639551857,0.0,0.0,18.16774177551269,0.0,0.0,0.0,0.327333003282547,4.0,0.0,1.0
412440,293.09100341796875,297.1499938964844,293.1499938964844,0.0960238054394722,-2217.62060546875,304.1445617675781,0.6948087215423584,0.1546435803174972,0.1407963037490844,293.7088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.4591893255710602,0.050000000745058,0.0495154336094856,293.0975952148437,297.1499938964844,293.1499938964844,0.2201614528894424,-3349.579833984375,304.1447448730469,0.8632513880729675,0.3026363849639892,0.2126614600419998,293.1066589355469,297.1499938964844,293.1499938964844,0.225698322057724,-4625.22119140625,304.14501953125,0.8689295649528503,0.3087054789066314,0.2936441898345947,293.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.4591893255710602,0.050000000745058,0.2348798960447311,291.1236877441406,291.1499938964844,267.8099975585937,266.41912841796875,282.60205078125,293.6054382324219,291.1239013671875,1.0,0.2732981741428375,0.8202638626098633,0.8202638626098633,1.0,1.0,-1.1179183721542358,0.4771218299865722,0.6407964825630188,0.2020907700061798,0.0,0.0,0.4447412192821502,64.07064056396484,76.0,1.8199031352996824,-9606.9482421875,201.1427764892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7402648925781,306.49127197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17967.220703125,18000.0,0.0,0.0,0.214671179652214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3675279319286346,0.3675328493118286,-4.912119493383216e-06,0.0,0.0002178639551857,0.0,0.0,18.16774177551269,0.0,0.0,0.0,0.327333003282547,4.0,0.0,1.0
412500,293.0924072265625,297.1499938964844,293.1499938964844,0.0964314863085746,-2225.15234375,304.1448059082031,0.6921024918556213,0.1551150977611541,0.1412824243307113,293.7048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.4557202756404876,0.050000000745058,0.0495765060186386,293.0987854003906,297.1499938964844,293.1499938964844,0.2206031382083892,-3354.8720703125,304.1448974609375,0.8596175909042358,0.3030698597431183,0.2130109220743179,293.1072692871094,297.1499938964844,293.1499938964844,0.2261393666267395,-4632.349609375,304.1451416015625,0.8652220368385315,0.3091396987438202,0.2941165268421173,293.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.4557202756404876,0.050000000745058,0.2351696044206619,291.1246032714844,291.1499938964844,267.79998779296875,266.4096069335937,282.5896911621094,293.59149169921875,291.12481689453125,1.0,0.2754468321800232,0.8200861811637878,0.8200861811637878,1.0,1.0,-1.119909405708313,0.4779751002788543,0.6419342756271362,0.2026038318872451,0.0,0.0,0.4463428854942322,65.65013885498047,76.0,2.241095542907715,-9639.4111328125,204.7937774658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72930908203125,306.49713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.189453125,18000.0,0.0,0.0,0.2156115174293518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3697576820850372,0.3697625994682312,-4.921624167764094e-06,0.0,0.0002188182843383,0.0,0.0,18.331899642944336,0.0,0.0,0.0,0.32799232006073,4.0,0.0,1.0
412560,293.09375,297.1499938964844,293.1499938964844,0.0968305617570877,-2232.52294921875,304.14501953125,0.6894813776016235,0.1555766314268112,0.1417592763900756,293.7007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253662109375,0.4524101912975311,0.050000000745058,0.0496376417577266,293.09991455078125,297.1499938964844,293.1499938964844,0.2210363000631332,-3360.06103515625,304.1450500488281,0.8561276793479919,0.3034954667091369,0.2133549600839615,293.1078186035156,297.1499938964844,293.1499938964844,0.2265747785568237,-4639.38525390625,304.1452331542969,0.8616617321968079,0.309569239616394,0.2945843935012817,293.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253662109375,0.4524101912975311,0.050000000745058,0.2354596108198166,291.1255798339844,291.1499938964844,267.7900085449219,266.40008544921875,282.57763671875,293.5780944824219,291.12579345703125,1.0,0.2775757014751434,0.819907009601593,0.819907009601593,1.0,1.0,-1.1218777894973757,0.47881880402565,0.6430590152740479,0.203110322356224,0.0,0.0,0.4478738903999328,67.23085021972656,79.0,2.5137779712677,-9671.275390625,208.4519195556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72021484375,306.50360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.228515625,18000.0,0.0,0.0,0.2165533155202865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3719018399715423,0.3719067573547363,-4.930851446260931e-06,0.0,0.0002197740832343,0.0,0.0,18.49079322814941,0.0,0.0,0.0,0.3286296129226684,4.0,0.0,1.0
412620,293.0964050292969,297.1499938964844,293.1499938964844,0.0976041927933693,-2246.80419921875,304.1453857421875,0.684482753276825,0.1564683318138122,0.1426852792501449,293.6924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273498535156,0.4462435245513916,0.050000000745058,0.0497600100934505,293.1020812988281,297.1499938964844,293.1499938964844,0.2218794226646423,-3370.156982421875,304.1452941894531,0.8495501279830933,0.3043231666088104,0.2140266895294189,293.1089172363281,297.1499938964844,293.1499938964844,0.2274316698312759,-4653.2255859375,304.1453857421875,0.8549561500549316,0.3104150295257568,0.2955075204372406,293.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273498535156,0.4462435245513916,0.050000000745058,0.2360400557518005,291.1275939941406,291.1499938964844,267.7699890136719,266.38116455078125,282.5542907714844,293.5526733398437,291.1278076171875,1.0,0.2817736864089966,0.8195486664772034,0.8195486664772034,1.0,1.0,-1.1257474422454834,0.4804781079292297,0.6452692747116089,0.2041036933660507,0.0,0.0,0.4507288038730621,70.3936538696289,67.0,2.772239446640014,-9733.466796875,215.7844696044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,306.5187683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17971.384765625,18000.0,0.0,0.0,0.2184217721223831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3759357929229736,0.37594074010849,-4.948425612383289e-06,0.0,0.0002216703287558,0.0,0.0,18.792444229125977,0.0,0.0,0.0,0.3298368453979492,4.0,0.0,1.0
412680,293.0964050292969,297.1499938964844,293.1499938964844,0.0976041927933693,-2246.80419921875,304.1453857421875,0.684482753276825,0.1564683318138122,0.1426852792501449,293.6924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273498535156,0.4462435245513916,0.050000000745058,0.0497600100934505,293.1020812988281,297.1499938964844,293.1499938964844,0.2218794226646423,-3370.156982421875,304.1452941894531,0.8495501279830933,0.3043231666088104,0.2140266895294189,293.1089172363281,297.1499938964844,293.1499938964844,0.2274316698312759,-4653.2255859375,304.1453857421875,0.8549561500549316,0.3104150295257568,0.2955075204372406,293.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273498535156,0.4462435245513916,0.050000000745058,0.2360400557518005,291.1275939941406,291.1499938964844,267.7699890136719,266.38116455078125,282.5542907714844,293.5526733398437,291.1278076171875,1.0,0.2817736864089966,0.8195486664772034,0.8195486664772034,1.0,1.0,-1.1257474422454834,0.4804781079292297,0.6452692747116089,0.2041036933660507,0.0,0.0,0.4507288038730621,70.3936538696289,67.0,2.772239446640014,-9733.466796875,215.7844696044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080078125,306.5187683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17971.384765625,18000.0,0.0,0.0,0.2184217721223831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3759357929229736,0.37594074010849,-4.948425612383289e-06,0.0,0.0002216703287558,0.0,0.0,18.792444229125977,0.0,0.0,0.0,0.3298368453979492,4.0,0.0,1.0
412740,293.0986633300781,297.1499938964844,293.1499938964844,0.0982265695929527,-2258.22509765625,304.1459045410156,0.6878049969673157,0.1573625206947326,0.1434441059827804,293.6842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4481127560138702,0.050000000745058,0.0497216284275054,293.1037902832031,297.1499938964844,293.1499938964844,0.2225539684295654,-3378.149658203125,304.1457214355469,0.852543294429779,0.3051893711090088,0.2145853340625763,293.1098327636719,297.1499938964844,293.1499938964844,0.2281114608049392,-4664.07958984375,304.14581298828125,0.8579959273338318,0.3112705647945404,0.2962681353092193,293.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4481127560138702,0.050000000745058,0.2358580082654953,291.1308898925781,291.1499938964844,267.75,266.3623046875,282.5329284667969,293.52984619140625,291.1314697265625,1.0,0.2804028987884521,0.8191903233528137,0.8191903233528137,1.0,1.0,-1.1279780864715576,0.4814163148403168,0.6465618014335632,0.2046796381473541,0.0,0.0,0.4530956447124481,69.45964050292969,55.0,5.251030921936035,-9786.2255859375,214.7412872314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70477294921875,306.5405578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17975.193359375,18000.0,0.0,0.0,0.2202317714691162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3794978260993957,0.3795028030872345,-4.964558684150688e-06,0.0,0.0002235072461189,0.0,0.0,19.063098907470703,0.0,0.0,0.0,0.3309136927127838,4.0,0.0,1.0
412800,293.0986633300781,297.1499938964844,293.1499938964844,0.0982265695929527,-2258.22509765625,304.1459045410156,0.6878049969673157,0.1573625206947326,0.1434441059827804,293.6842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4481127560138702,0.050000000745058,0.0497216284275054,293.1037902832031,297.1499938964844,293.1499938964844,0.2225539684295654,-3378.149658203125,304.1457214355469,0.852543294429779,0.3051893711090088,0.2145853340625763,293.1098327636719,297.1499938964844,293.1499938964844,0.2281114608049392,-4664.07958984375,304.14581298828125,0.8579959273338318,0.3112705647945404,0.2962681353092193,293.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4481127560138702,0.050000000745058,0.2358580082654953,291.1308898925781,291.1499938964844,267.75,266.3623046875,282.5329284667969,293.52984619140625,291.1314697265625,1.0,0.2804028987884521,0.8191903233528137,0.8191903233528137,1.0,1.0,-1.1279780864715576,0.4814163148403168,0.6465618014335632,0.2046796381473541,0.0,0.0,0.4530956447124481,69.45964050292969,55.0,5.251030921936035,-9786.2255859375,214.7412872314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70477294921875,306.5405578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17975.193359375,18000.0,0.0,0.0,0.2202317714691162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3794978260993957,0.3795028030872345,-4.964558684150688e-06,0.0,0.0002235072461189,0.0,0.0,19.063098907470703,0.0,0.0,0.0,0.3309136927127838,4.0,0.0,1.0
412860,293.10040283203125,297.1499938964844,293.1499938964844,0.098766028881073,-2268.0732421875,304.1463623046875,0.6981530785560608,0.1583128422498703,0.1441275626420974,293.6759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.4568046629428863,0.050000000745058,0.049557015299797,293.1046447753906,297.1499938964844,293.1499938964844,0.2231694459915161,-3385.4140625,304.1461181640625,0.8637351393699646,0.3061872720718384,0.2151344716548919,293.11041259765625,297.1499938964844,293.1499938964844,0.2286625057458877,-4672.78564453125,304.1462707519531,0.869304895401001,0.3121706545352936,0.2969400882720947,293.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.4568046629428863,0.050000000745058,0.2350771427154541,291.1364440917969,291.1499938964844,267.7300109863281,266.34356689453125,282.513671875,293.5102233886719,291.1370544433594,1.0,0.2752760350704193,0.818830668926239,0.818830668926239,1.0,1.0,-1.1291297674179075,0.4818838536739349,0.6472458839416504,0.2049671113491058,0.0,0.0,0.4545299708843231,65.3111801147461,43.0,7.092278003692627,-9825.548828125,207.1574859619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7138366699219,306.564208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.451171875,18000.0,0.0,0.0,0.2219080179929733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3818938136100769,0.3818987905979156,-4.976795025868341e-06,0.0,0.0002252084377687,0.0,0.0,19.251121520996094,0.0,0.0,0.0,0.3316618502140045,4.0,0.0,1.0
412920,293.10040283203125,297.1499938964844,293.1499938964844,0.098766028881073,-2268.0732421875,304.1463623046875,0.6981530785560608,0.1583128422498703,0.1441275626420974,293.6759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.4568046629428863,0.050000000745058,0.049557015299797,293.1046447753906,297.1499938964844,293.1499938964844,0.2231694459915161,-3385.4140625,304.1461181640625,0.8637351393699646,0.3061872720718384,0.2151344716548919,293.11041259765625,297.1499938964844,293.1499938964844,0.2286625057458877,-4672.78564453125,304.1462707519531,0.869304895401001,0.3121706545352936,0.2969400882720947,293.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.4568046629428863,0.050000000745058,0.2350771427154541,291.1364440917969,291.1499938964844,267.7300109863281,266.34356689453125,282.513671875,293.5102233886719,291.1370544433594,1.0,0.2752760350704193,0.818830668926239,0.818830668926239,1.0,1.0,-1.1291297674179075,0.4818838536739349,0.6472458839416504,0.2049671113491058,0.0,0.0,0.4545299708843231,65.3111801147461,43.0,7.092278003692627,-9825.548828125,207.1574859619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7138366699219,306.564208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.451171875,18000.0,0.0,0.0,0.2219080179929733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3818938136100769,0.3818987905979156,-4.976795025868341e-06,0.0,0.0002252084377687,0.0,0.0,19.251121520996094,0.0,0.0,0.0,0.3316618502140045,4.0,0.0,1.0
412980,293.1016540527344,297.1499938964844,293.1499938964844,0.0992805436253547,-2277.470947265625,304.1466979980469,0.7143729329109192,0.1593123376369476,0.1447796076536178,293.66778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14111328125,0.4711280465126037,0.050000000745058,0.0493100509047508,293.10479736328125,297.1499938964844,293.1499938964844,0.2238173931837082,-3393.108642578125,304.1463317871094,0.8826413750648499,0.3073007464408874,0.2157075703144073,293.1106872558594,297.1499938964844,293.1499938964844,0.2291788458824157,-4680.9619140625,304.14666748046875,0.8883119225502014,0.3131143450736999,0.2975718080997467,293.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14111328125,0.4711280465126037,0.050000000745058,0.2339056432247162,291.14166259765625,291.1499938964844,267.7099914550781,266.3249816894531,282.4958190917969,293.4928283691406,291.1422119140625,1.0,0.2673719823360443,0.8184710144996643,0.8184710144996643,1.0,1.0,-1.129656195640564,0.4820785820484161,0.6475776433944702,0.2050876319408416,0.0,0.0,0.4552877247333526,59.06698989868164,31.0,7.0923333168029785,-9855.607421875,195.3290100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73712158203125,306.5910339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.59765625,18000.0,0.0,0.0,0.2233775407075882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.383257657289505,0.3832626342773437,-4.984349288861267e-06,0.0,0.0002266998199047,0.0,0.0,19.36064338684082,0.0,0.0,0.0,0.3320986032485962,4.0,0.0,1.0
413040,293.1016540527344,297.1499938964844,293.1499938964844,0.0992805436253547,-2277.470947265625,304.1466979980469,0.7143729329109192,0.1593123376369476,0.1447796076536178,293.66778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14111328125,0.4711280465126037,0.050000000745058,0.0493100509047508,293.10479736328125,297.1499938964844,293.1499938964844,0.2238173931837082,-3393.108642578125,304.1463317871094,0.8826413750648499,0.3073007464408874,0.2157075703144073,293.1106872558594,297.1499938964844,293.1499938964844,0.2291788458824157,-4680.9619140625,304.14666748046875,0.8883119225502014,0.3131143450736999,0.2975718080997467,293.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14111328125,0.4711280465126037,0.050000000745058,0.2339056432247162,291.14166259765625,291.1499938964844,267.7099914550781,266.3249816894531,282.4958190917969,293.4928283691406,291.1422119140625,1.0,0.2673719823360443,0.8184710144996643,0.8184710144996643,1.0,1.0,-1.129656195640564,0.4820785820484161,0.6475776433944702,0.2050876319408416,0.0,0.0,0.4552877247333526,59.06698989868164,31.0,7.0923333168029785,-9855.607421875,195.3290100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73712158203125,306.5910339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.59765625,18000.0,0.0,0.0,0.2233775407075882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.383257657289505,0.3832626342773437,-4.984349288861267e-06,0.0,0.0002266998199047,0.0,0.0,19.36064338684082,0.0,0.0,0.0,0.3320986032485962,4.0,0.0,1.0
413100,293.1021728515625,297.1499938964844,293.1499938964844,0.0995335727930069,-2282.096923828125,304.1468505859375,0.7240415811538696,0.1598262041807174,0.1450988948345184,293.6636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.4787615239620209,0.050000000745058,0.0491648130118846,293.1047058105469,297.1499938964844,293.1499938964844,0.2241571247577667,-3397.158447265625,304.1463928222656,0.8952744007110596,0.3078919649124145,0.2160040289163589,293.1107482910156,297.1499938964844,293.1499938964844,0.2294328510761261,-4684.998046875,304.14678955078125,0.9009501338005066,0.3136002719402313,0.2978799343109131,293.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.4787615239620209,0.050000000745058,0.2332167029380798,291.14404296875,291.1499938964844,267.70001220703125,266.31573486328125,282.4872436523437,293.4847106933594,291.14453125,1.0,0.2625927925109863,0.8182912468910217,0.8182912468910217,1.0,1.0,-1.1297638416290283,0.4821082949638366,0.6476555466651917,0.205105572938919,0.0,0.0,0.4554463922977447,55.39145660400391,31.0,6.736987113952637,-9868.1259765625,188.2982177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7538757324219,306.6058959960937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.748046875,18000.0,0.0,0.0,0.2240190953016281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3836134374141693,0.383618414402008,-4.986614840163384e-06,0.0,0.0002273509016958,0.0,0.0,19.39029693603516,0.0,0.0,0.0,0.3322168886661529,4.0,0.0,1.0
