time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
413160,293.10260009765625,297.1499938964844,293.1499938964844,0.0997858569025993,-2286.713134765625,304.14697265625,0.7351089119911194,0.1603471487760543,0.1454151719808578,293.6595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14569091796875,0.4867669939994812,0.050000000745058,0.0490089207887649,293.1045227050781,297.1499938964844,293.1499938964844,0.224508598446846,-3401.357421875,304.1463928222656,0.9106048941612244,0.3085013926029205,0.216306447982788,293.1107788085937,297.1499938964844,293.1499938964844,0.2296882271766662,-4689.06787109375,304.1469116210937,0.9168223738670348,0.314094066619873,0.2981853187084198,293.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14569091796875,0.4867669939994812,0.050000000745058,0.2324772179126739,291.1461486816406,291.1499938964844,267.69000244140625,266.3065490722656,282.47882080078125,293.4768981933594,291.1465759277344,1.0,0.2573478817939758,0.8181233406066895,0.8181233406066895,1.0,1.0,-1.129798412322998,0.4821073710918426,0.647691011428833,0.2051040679216385,0.0,0.0,0.4554873704910278,51.44483184814453,25.0,6.18826150894165,-9879.33984375,180.7226409912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.773681640625,306.62164306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.546875,18000.0,0.0,0.0,0.2245934605598449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3837837278842926,0.3837887048721313,-4.987991815141868e-06,0.0,0.0002279338077642,0.0,0.0,19.405515670776367,0.0,0.0,0.0,0.3322780430316925,4.0,0.0,1.0
413220,293.1033630371094,297.1499938964844,293.1499938964844,0.1003343686461448,-2296.78662109375,304.1470642089844,0.7591837048530579,0.1613918989896774,0.1460881978273391,293.6513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.5028748512268066,0.050000000745058,0.0487303957343101,293.1041259765625,297.1499938964844,293.1499938964844,0.2252950966358184,-3410.804443359375,304.1462707519531,0.9461830854415894,0.3097379505634308,0.2169588357210159,293.1107482910156,297.1499938964844,293.1499938964844,0.2302663475275039,-4698.37060546875,304.14697265625,0.9522244930267334,0.315091609954834,0.2988440096378326,293.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.5028748512268066,0.050000000745058,0.2311560213565826,291.1491394042969,291.1499938964844,267.6700134277344,266.28826904296875,282.4620361328125,293.4616394042969,291.1493225097656,1.0,0.2479165494441986,0.8177876472473145,0.8177876472473145,1.0,1.0,-1.1302595138549805,0.4822806715965271,0.6479788422584534,0.205194279551506,0.0,0.0,0.4553767740726471,44.40007781982422,25.0,3.963223695755005,-9901.5810546875,167.31613159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8206481933594,306.6542663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.345703125,18000.0,0.0,0.0,0.2255378365516662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3837372064590454,0.3837421834468841,-4.988647560821846e-06,0.0,0.0002288922405568,0.0,0.0,19.40494728088379,0.0,0.0,0.0,0.3322786092758178,4.0,0.0,1.0
413280,293.1033630371094,297.1499938964844,293.1499938964844,0.1003343686461448,-2296.78662109375,304.1470642089844,0.7591837048530579,0.1613918989896774,0.1460881978273391,293.6513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.5028748512268066,0.050000000745058,0.0487303957343101,293.1041259765625,297.1499938964844,293.1499938964844,0.2252950966358184,-3410.804443359375,304.1462707519531,0.9461830854415894,0.3097379505634308,0.2169588357210159,293.1107482910156,297.1499938964844,293.1499938964844,0.2302663475275039,-4698.37060546875,304.14697265625,0.9522244930267334,0.315091609954834,0.2988440096378326,293.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.5028748512268066,0.050000000745058,0.2311560213565826,291.1491394042969,291.1499938964844,267.6700134277344,266.28826904296875,282.4620361328125,293.4616394042969,291.1493225097656,1.0,0.2479165494441986,0.8177876472473145,0.8177876472473145,1.0,1.0,-1.1302595138549805,0.4822806715965271,0.6479788422584534,0.205194279551506,0.0,0.0,0.4553767740726471,44.40007781982422,25.0,3.963223695755005,-9901.5810546875,167.31613159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8206481933594,306.6542663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.345703125,18000.0,0.0,0.0,0.2255378365516662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3837372064590454,0.3837421834468841,-4.988647560821846e-06,0.0,0.0002288922405568,0.0,0.0,19.40494728088379,0.0,0.0,0.0,0.3322786092758178,4.0,0.0,1.0
413340,293.10406494140625,297.1499938964844,293.1499938964844,0.1009591221809387,-2308.30810546875,304.1470031738281,0.7824099063873291,0.1624305546283722,0.1468296647071838,293.6429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.5183274745941162,0.050000000745058,0.048527218401432,293.1039428710937,297.1499938964844,293.1499938964844,0.2261786162853241,-3421.46337890625,304.14605712890625,0.97530335187912,0.3109349310398102,0.2176524102687835,293.1107788085937,297.1499938964844,293.1499938964844,0.2309554070234298,-4709.56201171875,304.1468200683594,0.9801965355873108,0.3160790801048279,0.2995752394199371,293.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.5183274745941162,0.050000000745058,0.2301922291517257,291.1498413085937,291.1499938964844,267.6499938964844,266.2701721191406,282.4449157714844,293.4463195800781,291.1498107910156,1.0,0.2410297691822052,0.8174519538879395,0.8174519538879395,1.0,1.0,-1.1314586400985718,0.4827810525894165,0.6486775875091553,0.2054667174816131,0.0,0.0,0.4553230404853821,39.27505874633789,28.0,1.041282296180725,-9927.6982421875,157.80186462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8728942871094,306.68829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.62109375,18000.0,0.0,0.0,0.2262288331985473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3836108446121216,0.3836158514022827,-4.988157797924941e-06,0.0,0.0002295935119036,0.0,0.0,19.39550399780273,0.0,0.0,0.0,0.3322437405586242,4.0,0.0,1.0
413400,293.10406494140625,297.1499938964844,293.1499938964844,0.1009591221809387,-2308.30810546875,304.1470031738281,0.7824099063873291,0.1624305546283722,0.1468296647071838,293.6429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.5183274745941162,0.050000000745058,0.048527218401432,293.1039428710937,297.1499938964844,293.1499938964844,0.2261786162853241,-3421.46337890625,304.14605712890625,0.97530335187912,0.3109349310398102,0.2176524102687835,293.1107788085937,297.1499938964844,293.1499938964844,0.2309554070234298,-4709.56201171875,304.1468200683594,0.9801965355873108,0.3160790801048279,0.2995752394199371,293.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.5183274745941162,0.050000000745058,0.2301922291517257,291.1498413085937,291.1499938964844,267.6499938964844,266.2701721191406,282.4449157714844,293.4463195800781,291.1498107910156,1.0,0.2410297691822052,0.8174519538879395,0.8174519538879395,1.0,1.0,-1.1314586400985718,0.4827810525894165,0.6486775875091553,0.2054667174816131,0.0,0.0,0.4553230404853821,39.27505874633789,28.0,1.041282296180725,-9927.6982421875,157.80186462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8728942871094,306.68829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.62109375,18000.0,0.0,0.0,0.2262288331985473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3836108446121216,0.3836158514022827,-4.988157797924941e-06,0.0,0.0002295935119036,0.0,0.0,19.39550399780273,0.0,0.0,0.0,0.3322437405586242,4.0,0.0,1.0
413460,293.1048278808594,297.1499938964844,293.1499938964844,0.1016496643424034,-2321.0634765625,304.1468505859375,0.7995954751968384,0.1634409129619598,0.1476296931505203,293.6344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5298917293548584,0.050000000745058,0.0484067015349864,293.104248046875,297.1499938964844,293.1499938964844,0.2271074205636978,-3432.677734375,304.14581298828125,0.992435872554779,0.3120405972003937,0.2183503210544586,293.1109619140625,297.1499938964844,293.1499938964844,0.2317352890968322,-4722.28173828125,304.1465759277344,0.9964159727096558,0.3170357346534729,0.3003640174865722,293.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5298917293548584,0.050000000745058,0.2296205461025238,291.148681640625,291.1499938964844,267.6300048828125,266.2522888183594,282.4273376464844,293.4306335449219,291.1484680175781,1.0,0.2370809763669967,0.8171167373657227,0.8171167373657227,1.0,1.0,-1.133371114730835,0.4835974276065826,0.6497737169265747,0.2059163302183151,0.0,0.0,0.455561876296997,36.25480270385742,31.0,-1.4124165773391724,-9959.830078125,152.5233612060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9242248535156,306.7225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.2265625,18000.0,0.0,0.0,0.2267201542854309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3838016092777252,0.3838066160678863,-4.9884497457242105e-06,0.0,0.0002300921332789,0.0,0.0,19.40820503234864,0.0,0.0,0.0,0.3322952687740326,4.0,0.0,1.0
413520,293.1048278808594,297.1499938964844,293.1499938964844,0.1016496643424034,-2321.0634765625,304.1468505859375,0.7995954751968384,0.1634409129619598,0.1476296931505203,293.6344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5298917293548584,0.050000000745058,0.0484067015349864,293.104248046875,297.1499938964844,293.1499938964844,0.2271074205636978,-3432.677734375,304.14581298828125,0.992435872554779,0.3120405972003937,0.2183503210544586,293.1109619140625,297.1499938964844,293.1499938964844,0.2317352890968322,-4722.28173828125,304.1465759277344,0.9964159727096558,0.3170357346534729,0.3003640174865722,293.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5298917293548584,0.050000000745058,0.2296205461025238,291.148681640625,291.1499938964844,267.6300048828125,266.2522888183594,282.4273376464844,293.4306335449219,291.1484680175781,1.0,0.2370809763669967,0.8171167373657227,0.8171167373657227,1.0,1.0,-1.133371114730835,0.4835974276065826,0.6497737169265747,0.2059163302183151,0.0,0.0,0.455561876296997,36.25480270385742,31.0,-1.4124165773391724,-9959.830078125,152.5233612060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9242248535156,306.7225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.2265625,18000.0,0.0,0.0,0.2267201542854309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3838016092777252,0.3838066160678863,-4.9884497457242105e-06,0.0,0.0002300921332789,0.0,0.0,19.40820503234864,0.0,0.0,0.0,0.3322952687740326,4.0,0.0,1.0
413580,293.1056213378906,297.1499938964844,293.1499938964844,0.1023552864789962,-2334.03271484375,304.146728515625,0.807833194732666,0.1644228547811508,0.1484728008508682,293.6258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.534966230392456,0.050000000745058,0.0483600981533527,293.1044311523437,297.1499938964844,293.1499938964844,0.2277849316596985,-3441.10888671875,304.1461486816406,0.9990010857582092,0.3131633698940277,0.2189359068870544,293.1086120605469,297.1499938964844,293.1499938964844,0.2292348146438598,-4680.0693359375,304.152099609375,0.9990000128746032,0.3184862732887268,0.2975797951221466,293.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.534966230392456,0.050000000745058,0.229399487376213,291.1495666503906,291.1499938964844,267.6099853515625,266.234619140625,282.41229248046875,293.4171447753906,291.15045166015625,1.0,0.2351787090301513,0.8167815208435059,0.8167815208435059,1.0,1.0,-1.131356954574585,0.4826797544956207,0.6486771702766418,0.2053755223751068,0.0,0.0,0.4556692838668823,35.04178237915039,34.0,4.376105308532715,-9976.4501953125,149.63327026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97125244140625,306.7657470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.126953125,18000.0,0.0,0.0,0.227057933807373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3842299282550812,0.3842349052429199,-4.990300112694968e-06,0.0,0.0002304349472979,0.0,0.0,19.440900802612305,0.0,0.0,0.0,0.3324156999588012,4.0,0.0,1.0
413640,293.1056213378906,297.1499938964844,293.1499938964844,0.1023552864789962,-2334.03271484375,304.146728515625,0.807833194732666,0.1644228547811508,0.1484728008508682,293.6258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.534966230392456,0.050000000745058,0.0483600981533527,293.1044311523437,297.1499938964844,293.1499938964844,0.2277849316596985,-3441.10888671875,304.1461486816406,0.9990010857582092,0.3131633698940277,0.2189359068870544,293.1086120605469,297.1499938964844,293.1499938964844,0.2292348146438598,-4680.0693359375,304.152099609375,0.9990000128746032,0.3184862732887268,0.2975797951221466,293.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.534966230392456,0.050000000745058,0.229399487376213,291.1495666503906,291.1499938964844,267.6099853515625,266.234619140625,282.41229248046875,293.4171447753906,291.15045166015625,1.0,0.2351787090301513,0.8167815208435059,0.8167815208435059,1.0,1.0,-1.131356954574585,0.4826797544956207,0.6486771702766418,0.2053755223751068,0.0,0.0,0.4556692838668823,35.04178237915039,34.0,4.376105308532715,-9976.4501953125,149.63327026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97125244140625,306.7657470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.126953125,18000.0,0.0,0.0,0.227057933807373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3842299282550812,0.3842349052429199,-4.990300112694968e-06,0.0,0.0002304349472979,0.0,0.0,19.440900802612305,0.0,0.0,0.0,0.3324156999588012,4.0,0.0,1.0
413700,293.1060791015625,297.1499938964844,293.1499938964844,0.1026809588074684,-2339.95068359375,304.146728515625,0.8096227645874023,0.164899006485939,0.1488983184099197,293.6215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529235839844,0.5357676148414612,0.050000000745058,0.0483530424535274,293.1036071777344,297.1499938964844,293.1499938964844,0.2276045233011245,-3438.2578125,304.1471862792969,0.9990000128746032,0.3138984441757202,0.218777984380722,293.1050720214844,297.1499938964844,293.1499938964844,0.2281062602996826,-4661.3046875,304.1537475585937,0.9990000128746032,0.3197061121463775,0.2964525818824768,293.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529235839844,0.5357676148414612,0.050000000745058,0.2293660193681717,291.1538391113281,291.1499938964844,267.6000061035156,266.22589111328125,282.40582275390625,293.4124450683594,291.15460205078125,1.0,0.2348193675279617,0.8166139125823975,0.8166139125823975,1.0,1.0,-1.130345344543457,0.4822293221950531,0.6481160521507263,0.2050748467445373,0.0,0.0,0.4549826085567474,34.84566116333008,34.0,6.928777694702148,-9976.65625,148.96649169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9952087402344,306.78179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.70703125,18000.0,0.0,0.0,0.2271520048379898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3836996853351593,0.383704662322998,-4.98969575346564e-06,0.0,0.0002305304078618,0.0,0.0,19.406293869018555,0.0,0.0,0.0,0.3322734832763672,4.0,0.0,1.0
413760,293.10650634765625,297.1499938964844,293.1499938964844,0.1030274033546447,-2346.291259765625,304.1466979980469,0.8106210231781006,0.1653680205345153,0.1493206918239593,293.6171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15545654296875,0.5359609723091125,0.050000000745058,0.0483513511717319,293.1021728515625,297.1499938964844,293.1499938964844,0.227528840303421,-3437.205810546875,304.1478271484375,0.9990000128746032,0.3147664368152618,0.2187282294034958,293.10137939453125,297.1499938964844,293.1499938964844,0.2278005331754684,-4656.39306640625,304.1535949707031,0.9990000128746032,0.320998340845108,0.2961817383766174,293.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15545654296875,0.5359609723091125,0.050000000745058,0.2293580025434494,291.15576171875,291.1499938964844,267.5899963378906,266.2171936035156,282.3990783691406,293.407958984375,291.1557312011719,1.0,0.2348149567842483,0.8164512515068054,0.8164512515068054,1.0,1.0,-1.1304547786712646,0.4822719395160675,0.6481828689575195,0.205063447356224,0.0,0.0,0.4543892443180084,34.80387878417969,37.0,3.91768479347229,-9977.818359375,148.91656494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.019775390625,306.7915344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18010.423828125,18000.0,0.0,0.0,0.2271910458803177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3828096985816955,0.3828146755695343,-4.9868799578689504e-06,0.0,0.000230570018175,0.0,0.0,19.342023849487305,0.0,0.0,0.0,0.3320288956165313,4.0,0.0,1.0
413820,293.1073608398437,297.1499938964844,293.1499938964844,0.1038003787398338,-2360.5751953125,304.1465148925781,0.8108856081962585,0.1662987321615219,0.1501654684543609,293.6083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.5349797010421753,0.050000000745058,0.0483599677681922,293.1005249023437,297.1499938964844,293.1499938964844,0.22892826795578,-3454.444091796875,304.1461181640625,0.9990000128746032,0.3163239359855652,0.219758540391922,293.0963134765625,297.1499938964844,293.1499938964844,0.2291146069765091,-4678.86181640625,304.1501159667969,0.9990000128746032,0.3232707977294922,0.2975606322288513,293.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.5349797010421753,0.050000000745058,0.2293988615274429,291.1504211425781,291.1499938964844,267.57000732421875,266.2000427246094,282.3826599121094,293.3959655761719,291.1493835449219,1.0,0.2357715219259262,0.8161258697509766,0.8161258697509766,1.0,1.0,-1.1344176530838013,0.4840051233768463,0.6504124999046326,0.2059991210699081,0.0,0.0,0.4545914530754089,35.085994720458984,40.0,-6.993447303771973,-10008.35546875,150.56117248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06494140625,306.80889892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.017578125,18000.0,0.0,0.0,0.2271657735109329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3823065757751465,0.3823115527629852,-4.982562131772284e-06,0.0,0.0002305443922523,0.0,0.0,19.296293258666992,0.0,0.0,0.0,0.3318615853786468,4.0,0.0,1.0
413880,293.1073608398437,297.1499938964844,293.1499938964844,0.1038003787398338,-2360.5751953125,304.1465148925781,0.8108856081962585,0.1662987321615219,0.1501654684543609,293.6083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.5349797010421753,0.050000000745058,0.0483599677681922,293.1005249023437,297.1499938964844,293.1499938964844,0.22892826795578,-3454.444091796875,304.1461181640625,0.9990000128746032,0.3163239359855652,0.219758540391922,293.0963134765625,297.1499938964844,293.1499938964844,0.2291146069765091,-4678.86181640625,304.1501159667969,0.9990000128746032,0.3232707977294922,0.2975606322288513,293.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.5349797010421753,0.050000000745058,0.2293988615274429,291.1504211425781,291.1499938964844,267.57000732421875,266.2000427246094,282.3826599121094,293.3959655761719,291.1493835449219,1.0,0.2357715219259262,0.8161258697509766,0.8161258697509766,1.0,1.0,-1.1344176530838013,0.4840051233768463,0.6504124999046326,0.2059991210699081,0.0,0.0,0.4545914530754089,35.085994720458984,40.0,-6.993447303771973,-10008.35546875,150.56117248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06494140625,306.80889892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.017578125,18000.0,0.0,0.0,0.2271657735109329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3823065757751465,0.3823115527629852,-4.982562131772284e-06,0.0,0.0002305443922523,0.0,0.0,19.296293258666992,0.0,0.0,0.0,0.3318615853786468,4.0,0.0,1.0
413940,293.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.8090705871582031,0.0,0.1510244458913803,293.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.5323570370674133,0.0,0.0483835786581039,293.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,304.1430053710937,0.9990000128746032,0.0,0.221688762307167,293.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,304.1439514160156,0.9990000128746032,0.0,0.3013064563274383,293.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.5323570370674133,0.0,0.229510873556137,291.1382751464844,294.1499938964844,267.54998779296875,266.18316650390625,282.3612060546875,293.37750244140625,291.1368103027344,0.0,0.0,0.8158004879951477,0.8158004879951477,1.0,1.0,-1.1424243450164795,0.4875203669071197,0.6549040079116821,0.2079734951257705,0.0,0.0,0.0,35.81548309326172,60.0,-15.47924518585205,-10079.8857421875,154.22352600097656,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0899658203125,306.82525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.318359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3845743238925934,0.3845793306827545,-4.988007276551798e-06,0.0,0.0,0.0,0.0,19.45403289794922,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,293.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.8090705871582031,0.0,0.1510244458913803,293.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.5323570370674133,0.0,0.0483835786581039,293.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,304.1430053710937,0.9990000128746032,0.0,0.221688762307167,293.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,304.1439514160156,0.9990000128746032,0.0,0.3013064563274383,293.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.5323570370674133,0.0,0.229510873556137,291.1382751464844,294.1499938964844,267.54998779296875,266.18316650390625,282.3612060546875,293.37750244140625,291.1368103027344,0.0,0.0,0.8158004879951477,0.8158004879951477,1.0,1.0,-1.1424243450164795,0.4875203669071197,0.6549040079116821,0.2079734951257705,0.0,0.0,0.0,35.81548309326172,60.0,-15.47924518585205,-10079.8857421875,154.22352600097656,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0899658203125,306.82525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.318359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3845743238925934,0.3845793306827545,-4.988007276551798e-06,0.0,0.0,0.0,0.0,19.45403289794922,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1859436035156,0.0,0.0,0.0006816287059336,293.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2524719238281,0.0,0.0,0.0003126631199847,292.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4977111816406,0.0,0.0,0.0009127267985604,292.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4652099609375,0.0,0.0,0.0012622022768482,292.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2328491210937,0.0,0.0,0.001483139116317,291.25982666015625,294.1499938964844,267.5289001464844,266.16552734375,274.77362060546875,274.524169921875,291.1425476074219,0.0,0.0,0.3179112076759338,0.3179112076759338,1.0,1.0,-0.0055837337858974,0.0130434185266494,-0.0074596842750906,-0.110122263431549,0.0,0.0,0.0,-0.0460824742913246,60.0,-476.2057189941406,-0.0,-2.125221726601012e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.0967357047543186e-18,3.0980341715208733e-18,-1.2984334450704788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1859436035156,0.0,0.0,0.0006816287059336,293.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2524719238281,0.0,0.0,0.0003126631199847,292.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4977111816406,0.0,0.0,0.0009127267985604,292.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4652099609375,0.0,0.0,0.0012622022768482,292.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2328491210937,0.0,0.0,0.001483139116317,291.25982666015625,294.1499938964844,267.5289001464844,266.16552734375,274.77362060546875,274.524169921875,291.1425476074219,0.0,0.0,0.3179112076759338,0.3179112076759338,1.0,1.0,-0.0055837337858974,0.0130434185266494,-0.0074596842750906,-0.110122263431549,0.0,0.0,0.0,-0.0460824742913246,60.0,-476.2057189941406,-0.0,-2.125221726601012e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.0967357047543186e-18,3.0980341715208733e-18,-1.2984334450704788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1489562988281,0.0,0.0,0.0001510804140707,293.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2522277832031,0.0,0.0,0.0001470394927309,292.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4624938964844,0.0,0.0,0.0001288892963202,292.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.43035888671875,0.0,0.0,0.0001752929820213,292.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2328491210937,0.0,0.0,0.00069749209797,291.2591857910156,294.1499938964844,267.5175476074219,266.15606689453125,274.6078491210937,269.9120483398437,291.1366882324219,0.0,0.0,0.0774450600147247,0.0774450600147247,1.0,1.0,-0.0015604406362399,0.0002700852055568,0.0012903554597869,-0.1225565969944,0.0,0.0,0.0,-0.0293747913092374,60.0,-203.5546417236328,-0.0,-1.6588610662893188e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.046341276320908e-20,-2.308929115541013e-20,2.6258787960978346e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1312561035156,0.0,0.0,0.000135309775942,293.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2520446777344,0.0,0.0,0.0001421580382157,291.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4508056640625,0.0,0.0,0.0001055508328136,292.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4189758300781,0.0,0.0,0.0001429288822691,292.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2328491210937,0.0,0.0,0.0006743365083821,291.2588195800781,294.1499938964844,267.5057067871094,266.1462097167969,274.5152282714844,268.32208251953125,291.1319885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014404052635654,4.768454786585608e-08,0.0014403575332835,-0.1229630410671234,0.0,0.0,0.0,-0.028863875195384,60.0,-89.06924438476562,-0.0,-1.41458428970509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.208995424142232e-21,-7.80868838007715e-21,2.5996933598317025e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1142272949219,0.0,0.0,0.0001349347439827,293.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2518615722656,0.0,0.0,0.0001420819899067,291.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4398803710937,0.0,0.0,0.0001049580605467,292.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4082946777344,0.0,0.0,0.0001421054766979,292.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2328186035156,0.0,0.0,0.0006739757955074,291.2584533691406,294.1499938964844,267.49334716796875,266.1359558105469,274.4256286621094,267.7763366699219,291.1269226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014377301558852,4.772385153728465e-08,0.0014376824256032,-0.1231099218130111,0.0,0.0,0.0,-0.0288757011294364,60.0,-47.10441207885742,-0.0,-1.4093363631673128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.940758684508471e-21,-7.542309565647366e-21,2.601551285035679e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09735107421875,0.0,0.0,0.0001349767117062,293.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25164794921875,0.0,0.0,0.0001421347697032,291.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.42901611328125,0.0,0.0,0.0001049826096277,291.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3977355957031,0.0,0.0,0.0001421381457475,292.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2327880859375,0.0,0.0,0.000674226146657,291.2580871582031,294.1499938964844,267.4804992675781,266.1252746582031,274.3370361328125,267.58380126953125,291.1209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014382123481482,4.7779696643601723e-08,0.0014381645014509,-0.1232523843646049,0.0,0.0,0.0,-0.028903292492032,60.0,-31.89512252807617,-0.0,-1.410281669222968e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9383050115488705e-21,-7.542362880022785e-21,2.6040578684739134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0639953613281,0.0,0.0,0.0001350770762655,293.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.251220703125,0.0,0.0,0.0001422407949576,291.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4075927734375,0.0,0.0,0.0001050603750627,291.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3768615722656,0.0,0.0,0.0001422434288542,292.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2326965332031,0.0,0.0,0.0006747290608473,291.25732421875,294.1499938964844,267.4533996582031,266.10284423828125,274.1626281738281,267.4762878417969,291.1065368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014392817392945,4.7884139320331094e-08,0.0014392338925972,-0.1235205456614494,0.0,0.0,0.0,-0.0289560779929161,60.0,-24.39888000488281,-0.0,-1.4123797598131205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382512932766686e-21,-7.542413771017502e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0639953613281,0.0,0.0,0.0001350770762655,293.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.251220703125,0.0,0.0,0.0001422407949576,291.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4075927734375,0.0,0.0,0.0001050603750627,291.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3768615722656,0.0,0.0,0.0001422434288542,292.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2326965332031,0.0,0.0,0.0006747290608473,291.25732421875,294.1499938964844,267.4533996582031,266.10284423828125,274.1626281738281,267.4762878417969,291.1065368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014392817392945,4.7884139320331094e-08,0.0014392338925972,-0.1235205456614494,0.0,0.0,0.0,-0.0289560779929161,60.0,-24.39888000488281,-0.0,-1.4123797598131205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382512932766686e-21,-7.542413771017502e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0311584472656,0.0,0.0,0.000135168491397,293.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.250732421875,0.0,0.0,0.0001423370995325,291.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.386474609375,0.0,0.0,0.0001051314757205,291.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3562927246094,0.0,0.0,0.0001423396752215,292.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2325439453125,0.0,0.0,0.0006751858745701,291.2565002441406,294.1499938964844,267.4245300292969,266.0790100097656,273.9918212890625,267.4389343261719,291.0893859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014402547385543,4.797911756782015e-08,0.0014402067754417,-0.1237637773156166,0.0,0.0,0.0,-0.0290039777755737,60.0,-23.434213638305664,-0.0,-1.414289840795391e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0311584472656,0.0,0.0,0.000135168491397,293.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.250732421875,0.0,0.0,0.0001423370995325,291.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.386474609375,0.0,0.0,0.0001051314757205,291.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3562927246094,0.0,0.0,0.0001423396752215,292.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2325439453125,0.0,0.0,0.0006751858745701,291.2565002441406,294.1499938964844,267.4245300292969,266.0790100097656,273.9918212890625,267.4389343261719,291.0893859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014402547385543,4.797911756782015e-08,0.0014402067754417,-0.1237637773156166,0.0,0.0,0.0,-0.0290039777755737,60.0,-23.434213638305664,-0.0,-1.414289840795391e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.99884033203125,0.0,0.0,0.0001352503459202,293.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.250244140625,0.0,0.0,0.0001424233050784,291.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3656921386719,0.0,0.0,0.0001051951257977,291.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3360290527344,0.0,0.0,0.0001424258516635,292.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2323608398437,0.0,0.0,0.0006755948415957,291.255615234375,294.1499938964844,267.3940124511719,266.0538024902344,273.8244934082031,267.4081115722656,291.0703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014411256415769,4.806413400615384e-08,0.001441077562049,-0.1239814832806587,0.0,0.0,0.0,-0.0290468540042638,60.0,-23.330772399902344,-0.0,-1.416000685594554e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.99884033203125,0.0,0.0,0.0001352503459202,293.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.250244140625,0.0,0.0,0.0001424233050784,291.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3656921386719,0.0,0.0,0.0001051951257977,291.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3360290527344,0.0,0.0,0.0001424258516635,292.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2323608398437,0.0,0.0,0.0006755948415957,291.255615234375,294.1499938964844,267.3940124511719,266.0538024902344,273.8244934082031,267.4081115722656,291.0703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014411256415769,4.806413400615384e-08,0.001441077562049,-0.1239814832806587,0.0,0.0,0.0,-0.0290468540042638,60.0,-23.330772399902344,-0.0,-1.416000685594554e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9670104980469,0.0,0.0,0.0001353234256384,293.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2496643066406,0.0,0.0,0.0001425003138137,291.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3451843261719,0.0,0.0,0.0001052519583026,291.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3160705566406,0.0,0.0,0.0001425028021913,292.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23211669921875,0.0,0.0,0.0006759600946679,291.2546691894531,294.1499938964844,267.3619079589844,266.0273742675781,273.6605224609375,267.3765869140625,291.0497741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014419031795114,4.814004839204245e-08,0.0014418550999835,-0.1241758614778518,0.0,0.0,0.0,-0.0290851388126611,60.0,-23.33879470825196,-0.0,-1.417529205127721e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9670104980469,0.0,0.0,0.0001353234256384,293.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2496643066406,0.0,0.0,0.0001425003138137,291.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3451843261719,0.0,0.0,0.0001052519583026,291.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3160705566406,0.0,0.0,0.0001425028021913,292.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23211669921875,0.0,0.0,0.0006759600946679,291.2546691894531,294.1499938964844,267.3619079589844,266.0273742675781,273.6605224609375,267.3765869140625,291.0497741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014419031795114,4.814004839204245e-08,0.0014418550999835,-0.1241758614778518,0.0,0.0,0.0,-0.0290851388126611,60.0,-23.33879470825196,-0.0,-1.417529205127721e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9512939453125,0.0,0.0,0.000135356967803,293.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2493591308594,0.0,0.0,0.0001425356458639,291.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3350524902344,0.0,0.0,0.0001052780426107,291.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3061828613281,0.0,0.0,0.0001425381196895,292.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2319641113281,0.0,0.0,0.0006761277327314,291.2541809082031,294.1499938964844,267.3453063964844,266.01373291015625,273.57977294921875,267.3603210449219,291.03912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014422599924728,4.817487919694941e-08,0.0014422119129449,-0.124265044927597,0.0,0.0,0.0,-0.0291027035564184,60.0,-23.34909439086914,-0.0,-1.4182309371335577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9356994628906,0.0,0.0,0.0001353883999399,293.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2490539550781,0.0,0.0,0.0001425687514711,291.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3249816894531,0.0,0.0,0.0001053024825523,291.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.29638671875,0.0,0.0,0.0001425712107447,292.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2318115234375,0.0,0.0,0.0006762847770005,291.253662109375,294.1499938964844,267.328369140625,265.9997863769531,273.49981689453125,267.3436584472656,291.0282287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014425943372771,4.820751442480287e-08,0.0014425461413338,-0.1243486031889915,0.0,0.0,0.0,-0.029119161888957,60.0,-23.36017227172852,-0.0,-1.418888331272683e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.90484619140625,0.0,0.0,0.0001354444830212,293.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2483825683594,0.0,0.0,0.0001426278467988,291.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3050537109375,0.0,0.0,0.0001053461091942,291.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2769775390625,0.0,0.0,0.0001426302624167,292.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2314453125,0.0,0.0,0.0006765651050955,291.2525939941406,294.1499938964844,267.2934875488281,265.9711608886719,273.3422546386719,267.30938720703125,291.0059509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014431909658014,4.826575406013944e-08,0.0014431426534429,-0.1244977116584777,0.0,0.0,0.0,-0.0291485339403152,60.0,-23.382476806640625,-0.0,-1.420062147872159e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.90484619140625,0.0,0.0,0.0001354444830212,293.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2483825683594,0.0,0.0,0.0001426278467988,291.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3050537109375,0.0,0.0,0.0001053461091942,291.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2769775390625,0.0,0.0,0.0001426302624167,292.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2314453125,0.0,0.0,0.0006765651050955,291.2525939941406,294.1499938964844,267.2934875488281,265.9711608886719,273.3422546386719,267.30938720703125,291.0059509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014431909658014,4.826575406013944e-08,0.0014431426534429,-0.1244977116584777,0.0,0.0,0.0,-0.0291485339403152,60.0,-23.382476806640625,-0.0,-1.420062147872159e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8744506835937,0.0,0.0,0.0001354910054942,293.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.24761962890625,0.0,0.0,0.0001426768576493,291.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.285400390625,0.0,0.0,0.0001053822707035,291.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2578125,0.0,0.0,0.0001426792296115,292.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.23101806640625,0.0,0.0,0.0006767975864931,291.2514343261719,294.1499938964844,267.2574157714844,265.9415588378906,273.187744140625,267.2738342285156,290.98321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014436853816732,4.8314024780893305e-08,0.0014436370693147,-0.1246212869882583,0.0,0.0,0.0,-0.0291728787124156,60.0,-23.404115676879883,-0.0,-1.4210354493116029e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415200,291.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8744506835937,0.0,0.0,0.0001354910054942,293.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.24761962890625,0.0,0.0,0.0001426768576493,291.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.285400390625,0.0,0.0,0.0001053822707035,291.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2578125,0.0,0.0,0.0001426792296115,292.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.23101806640625,0.0,0.0,0.0006767975864931,291.2514343261719,294.1499938964844,267.2574157714844,265.9415588378906,273.187744140625,267.2738342285156,290.98321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014436853816732,4.8314024780893305e-08,0.0014436370693147,-0.1246212869882583,0.0,0.0,0.0,-0.0291728787124156,60.0,-23.404115676879883,-0.0,-1.4210354493116029e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
