time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
415260,291.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8445129394531,0.0,0.0,0.0001355273852823,293.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.246826171875,0.0,0.0,0.0001427152019459,291.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2659912109375,0.0,0.0,0.0001054105669027,291.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2389221191406,0.0,0.0,0.0001427175302524,292.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2304992675781,0.0,0.0,0.0006769794854335,291.25018310546875,294.1499938964844,267.22021484375,265.9110717773437,273.03619384765625,267.23712158203125,290.9602355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014440721133723,4.835177236373056e-08,0.0014440238010138,-0.1247179135680198,0.0,0.0,0.0,-0.0291919130831956,60.0,-23.42488479614257,-0.0,-1.4217967247986962e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415320,291.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8445129394531,0.0,0.0,0.0001355273852823,293.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.246826171875,0.0,0.0,0.0001427152019459,291.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2659912109375,0.0,0.0,0.0001054105669027,291.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2389221191406,0.0,0.0,0.0001427175302524,292.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2304992675781,0.0,0.0,0.0006769794854335,291.25018310546875,294.1499938964844,267.22021484375,265.9110717773437,273.03619384765625,267.23712158203125,290.9602355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014440721133723,4.835177236373056e-08,0.0014440238010138,-0.1247179135680198,0.0,0.0,0.0,-0.0291919130831956,60.0,-23.42488479614257,-0.0,-1.4217967247986962e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415380,291.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.81500244140625,0.0,0.0,0.0001355533022433,293.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24591064453125,0.0,0.0,0.0001427425158908,291.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2468566894531,0.0,0.0,0.0001054307140293,291.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.22027587890625,0.0,0.0,0.0001427448005415,292.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2298889160156,0.0,0.0,0.0006771090556867,291.2488098144531,294.1499938964844,267.1820068359375,265.8797912597656,272.8874816894531,267.1993408203125,290.9371643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014443470863625,4.8378616668287584e-08,0.0014442987740039,-0.1247866377234458,0.0,0.0,0.0,-0.0292054526507854,60.0,-23.44474983215332,-0.0,-1.4223383004718928e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415440,291.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.81500244140625,0.0,0.0,0.0001355533022433,293.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24591064453125,0.0,0.0,0.0001427425158908,291.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2468566894531,0.0,0.0,0.0001054307140293,291.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.22027587890625,0.0,0.0,0.0001427448005415,292.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2298889160156,0.0,0.0,0.0006771090556867,291.2488098144531,294.1499938964844,267.1820068359375,265.8797912597656,272.8874816894531,267.1993408203125,290.9371643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014443470863625,4.8378616668287584e-08,0.0014442987740039,-0.1247866377234458,0.0,0.0,0.0,-0.0292054526507854,60.0,-23.44474983215332,-0.0,-1.4223383004718928e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415500,291.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8004150390625,0.0,0.0,0.0001355622516712,293.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2454528808594,0.0,0.0,0.0001427519746357,291.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23736572265625,0.0,0.0,0.0001054376771207,291.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2110290527344,0.0,0.0,0.0001427542301826,292.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22955322265625,0.0,0.0,0.0006771538755856,291.24810791015625,294.1499938964844,267.1625671386719,265.8638610839844,272.814208984375,267.1801147460937,290.9256286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014444420812651,4.8387885698275574e-08,0.0014443936524912,-0.1248103603720665,0.0,0.0,0.0,-0.0292101260274648,60.0,-23.45433807373047,-0.0,-1.422525173211398e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415560,291.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.78594970703125,0.0,0.0,0.0001355685380985,293.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.24493408203125,0.0,0.0,0.0001427585957571,291.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2279663085937,0.0,0.0,0.0001054425592883,291.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20184326171875,0.0,0.0,0.0001427608367521,292.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.22918701171875,0.0,0.0,0.0006771853077225,291.2473449707031,294.1499938964844,267.1429138183594,265.8478088378906,272.7416076660156,267.16064453125,290.91412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014445084379985,4.83943658480257e-08,0.00144446012564,-0.1248269528150558,0.0,0.0,0.0,-0.0292133949697017,60.0,-23.46369171142578,-0.0,-1.4226560551833245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415620,291.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7572631835937,0.0,0.0,0.0001355730782961,293.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.243896484375,0.0,0.0,0.0001427633978892,291.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.20928955078125,0.0,0.0,0.0001054460808518,291.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1836242675781,0.0,0.0,0.0001427656097803,292.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2284240722656,0.0,0.0,0.0006772081251256,291.24578857421875,294.1499938964844,267.10302734375,265.8152160644531,272.598388671875,267.1211242675781,290.89117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014445558190345,4.839898792852183e-08,0.0014445073902606,-0.1248387843370437,0.0,0.0,0.0,-0.0292157251387834,60.0,-23.48167991638184,-0.0,-1.422749136281709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415680,291.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7572631835937,0.0,0.0,0.0001355730782961,293.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.243896484375,0.0,0.0,0.0001427633978892,291.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.20928955078125,0.0,0.0,0.0001054460808518,291.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1836242675781,0.0,0.0,0.0001427656097803,292.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2284240722656,0.0,0.0,0.0006772081251256,291.24578857421875,294.1499938964844,267.10302734375,265.8152160644531,272.598388671875,267.1211242675781,290.89117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014445558190345,4.839898792852183e-08,0.0014445073902606,-0.1248387843370437,0.0,0.0,0.0,-0.0292157251387834,60.0,-23.48167991638184,-0.0,-1.422749136281709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415740,291.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.72900390625,0.0,0.0,0.0001355692365905,293.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.24273681640625,0.0,0.0,0.0001427593815606,291.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1908264160156,0.0,0.0,0.0001054430904332,291.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1656494140625,0.0,0.0,0.0001427615497959,292.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2275390625,0.0,0.0,0.0006771890912204,291.2440795898437,294.1499938964844,267.0625,265.7821350097656,272.45782470703125,267.0809020996094,290.8684387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014445139095187,4.839489520236384e-08,0.0014444654807448,-0.1248283088207244,0.0,0.0,0.0,-0.0292136613279581,60.0,-23.4987907409668,-0.0,-1.4226665712158137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415800,291.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.72900390625,0.0,0.0,0.0001355692365905,293.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.24273681640625,0.0,0.0,0.0001427593815606,291.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1908264160156,0.0,0.0,0.0001054430904332,291.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1656494140625,0.0,0.0,0.0001427615497959,292.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2275390625,0.0,0.0,0.0006771890912204,291.2440795898437,294.1499938964844,267.0625,265.7821350097656,272.45782470703125,267.0809020996094,290.8684387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014445139095187,4.839489520236384e-08,0.0014444654807448,-0.1248283088207244,0.0,0.0,0.0,-0.0292136613279581,60.0,-23.4987907409668,-0.0,-1.4226665712158137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415860,291.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7011413574219,0.0,0.0,0.0001355681451968,293.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2414855957031,0.0,0.0,0.0001427582610631,291.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.172607421875,0.0,0.0,0.0001054422318702,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1478576660156,0.0,0.0,0.0001427603856427,292.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265625,0.0,0.0,0.0006771837361156,291.24224853515625,294.1499938964844,267.0213928222656,265.7486267089844,272.3197937011719,267.0400390625,290.8459167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014445012202486,4.8393658858003625e-08,0.00144445290789,-0.1248251497745513,0.0,0.0,0.0,-0.0292130392044782,60.0,-23.516244888305664,-0.0,-1.4226417022200621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415920,291.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7011413574219,0.0,0.0,0.0001355681451968,293.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2414855957031,0.0,0.0,0.0001427582610631,291.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.172607421875,0.0,0.0,0.0001054422318702,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1478576660156,0.0,0.0,0.0001427603856427,292.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265625,0.0,0.0,0.0006771837361156,291.24224853515625,294.1499938964844,267.0213928222656,265.7486267089844,272.3197937011719,267.0400390625,290.8459167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014445012202486,4.8393658858003625e-08,0.00144445290789,-0.1248251497745513,0.0,0.0,0.0,-0.0292130392044782,60.0,-23.516244888305664,-0.0,-1.4226417022200621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415980,291.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.67364501953125,0.0,0.0,0.0001355675631202,293.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2401123046875,0.0,0.0,0.0001427576789865,291.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1545715332031,0.0,0.0,0.0001054417734849,291.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1302795410156,0.0,0.0,0.0001427597599104,292.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2254638671875,0.0,0.0,0.0006771809421479,291.24029541015625,294.1499938964844,266.9798583984375,265.7147827148437,272.1842041015625,266.99871826171875,290.8236389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001444494118914,4.8392958973408895e-08,0.0014444456901401,-0.1248233467340469,0.0,0.0,0.0,-0.0292126853018999,60.0,-23.53470993041992,-0.0,-1.422627633473894e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416040,291.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.67364501953125,0.0,0.0,0.0001355675631202,293.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2401123046875,0.0,0.0,0.0001427576789865,291.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1545715332031,0.0,0.0,0.0001054417734849,291.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1302795410156,0.0,0.0,0.0001427597599104,292.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2254638671875,0.0,0.0,0.0006771809421479,291.24029541015625,294.1499938964844,266.9798583984375,265.7147827148437,272.1842041015625,266.99871826171875,290.8236389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001444494118914,4.8392958973408895e-08,0.0014444456901401,-0.1248233467340469,0.0,0.0,0.0,-0.0292126853018999,60.0,-23.53470993041992,-0.0,-1.422627633473894e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416100,291.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6600341796875,0.0,0.0,0.000135566064273,293.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2393798828125,0.0,0.0,0.0001427561219315,291.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1456298828125,0.0,0.0,0.0001054406093317,291.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1215515136719,0.0,0.0,0.0001427581883035,292.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2248840332031,0.0,0.0,0.000677173549775,291.2392883300781,294.1499938964844,266.958984375,265.69775390625,272.1173400878906,266.9779052734375,290.8126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014444777043536,4.839136025225344e-08,0.001444429391995,-0.1248192638158798,0.0,0.0,0.0,-0.0292118806391954,60.0,-23.544132232666016,-0.0,-1.4225953748336908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416160,291.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6465148925781,0.0,0.0,0.0001355630811303,293.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2386474609375,0.0,0.0,0.0001427529932698,291.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.13671875,0.0,0.0,0.0001054382883012,291.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.11285400390625,0.0,0.0,0.0001427550450898,292.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2242736816406,0.0,0.0,0.0006771587068215,291.2382202148437,294.1499938964844,266.93798828125,265.6806945800781,272.0510559082031,266.9570007324219,290.8016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014444454573094,4.8388208995220345e-08,0.0014443970285356,-0.1248111948370933,0.0,0.0,0.0,-0.029210289940238,60.0,-23.553543090820312,-0.0,-1.4225317102045665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416220,291.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6197204589844,0.0,0.0,0.0001355507556581,293.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.237060546875,0.0,0.0,0.0001427400275133,291.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1190795898437,0.0,0.0,0.0001054286913131,291.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0956420898437,0.0,0.0,0.0001427420502295,292.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2229309082031,0.0,0.0,0.0006770972395315,291.2359924316406,294.1499938964844,266.8959045410156,265.6464538574219,271.9201965332031,266.9150085449219,290.7799377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014443132095038,4.837529132828423e-08,0.00144426478073,-0.1247781291604042,0.0,0.0,0.0,-0.0292037762701511,60.0,-23.57193946838379,-0.0,-1.4222712252376368e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416280,291.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6197204589844,0.0,0.0,0.0001355507556581,293.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.237060546875,0.0,0.0,0.0001427400275133,291.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1190795898437,0.0,0.0,0.0001054286913131,291.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0956420898437,0.0,0.0,0.0001427420502295,292.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2229309082031,0.0,0.0,0.0006770972395315,291.2359924316406,294.1499938964844,266.8959045410156,265.6464538574219,271.9201965332031,266.9150085449219,290.7799377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014443132095038,4.837529132828423e-08,0.00144426478073,-0.1247781291604042,0.0,0.0,0.0,-0.0292037762701511,60.0,-23.57193946838379,-0.0,-1.4222712252376368e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416340,291.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.59326171875,0.0,0.0,0.0001355273707304,293.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2353820800781,0.0,0.0,0.0001427154347766,291.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1015930175781,0.0,0.0,0.0001054104941431,291.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0785827636719,0.0,0.0,0.000142717413837,292.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.22149658203125,0.0,0.0,0.0006769805913791,291.2336120605469,294.1499938964844,266.85369873046875,265.6121826171875,271.7916564941406,266.87286376953125,290.7585144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014440631493926,4.835088063259718e-08,0.0014440147206187,-0.1247156336903572,0.0,0.0,0.0,-0.0291914641857147,60.0,-23.58916473388672,-0.0,-1.421778677013208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416400,291.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.59326171875,0.0,0.0,0.0001355273707304,293.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2353820800781,0.0,0.0,0.0001427154347766,291.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1015930175781,0.0,0.0,0.0001054104941431,291.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0785827636719,0.0,0.0,0.000142717413837,292.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.22149658203125,0.0,0.0,0.0006769805913791,291.2336120605469,294.1499938964844,266.85369873046875,265.6121826171875,271.7916564941406,266.87286376953125,290.7585144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014440631493926,4.835088063259718e-08,0.0014440147206187,-0.1247156336903572,0.0,0.0,0.0,-0.0291914641857147,60.0,-23.58916473388672,-0.0,-1.421778677013208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416460,291.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5671691894531,0.0,0.0,0.0001354907435597,293.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.23358154296875,0.0,0.0,0.0001426768867531,291.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.08428955078125,0.0,0.0,0.0001053820014931,291.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0616760253906,0.0,0.0,0.0001426788367098,292.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2199401855469,0.0,0.0,0.0006767977611161,291.2311096191406,294.1499938964844,266.8114929199219,265.57794189453125,271.6653137207031,266.8306579589844,290.73736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014436719939112,4.831269251326376e-08,0.0014436236815527,-0.1246178820729255,0.0,0.0,0.0,-0.0291722081601619,60.0,-23.60462951660156,-0.0,-1.421008590796191e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416520,291.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5671691894531,0.0,0.0,0.0001354907435597,293.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.23358154296875,0.0,0.0,0.0001426768867531,291.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.08428955078125,0.0,0.0,0.0001053820014931,291.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0616760253906,0.0,0.0,0.0001426788367098,292.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2199401855469,0.0,0.0,0.0006767977611161,291.2311096191406,294.1499938964844,266.8114929199219,265.57794189453125,271.6653137207031,266.8306579589844,290.73736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014436719939112,4.831269251326376e-08,0.0014436236815527,-0.1246178820729255,0.0,0.0,0.0,-0.0291722081601619,60.0,-23.60462951660156,-0.0,-1.421008590796191e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416580,291.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5413818359375,0.0,0.0,0.0001354398264084,293.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2316589355469,0.0,0.0,0.0001426233066013,291.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.067138671875,0.0,0.0,0.0001053423984558,291.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0449523925781,0.0,0.0,0.0001426252129022,292.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2182922363281,0.0,0.0,0.0006765435100533,291.2284240722656,294.1499938964844,266.7694091796875,265.5438537597656,271.5411682128906,266.7885437011719,290.71649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014431286836043,4.825964339261191e-08,0.0014430803712457,-0.1244820579886436,0.0,0.0,0.0,-0.0291454531252384,60.0,-23.617918014526367,-0.0,-1.419938939761778e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416640,291.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5413818359375,0.0,0.0,0.0001354398264084,293.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2316589355469,0.0,0.0,0.0001426233066013,291.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.067138671875,0.0,0.0,0.0001053423984558,291.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0449523925781,0.0,0.0,0.0001426252129022,292.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2182922363281,0.0,0.0,0.0006765435100533,291.2284240722656,294.1499938964844,266.7694091796875,265.5438537597656,271.5411682128906,266.7885437011719,290.71649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014431286836043,4.825964339261191e-08,0.0014430803712457,-0.1244820579886436,0.0,0.0,0.0,-0.0291454531252384,60.0,-23.617918014526367,-0.0,-1.419938939761778e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416700,291.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5285949707031,0.0,0.0,0.0001354089909,293.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23065185546875,0.0,0.0,0.0001425908412784,291.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0586242675781,0.0,0.0,0.0001053184096235,291.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03662109375,0.0,0.0,0.0001425927330274,292.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174072265625,0.0,0.0,0.0006763895507901,291.2270202636719,294.1499938964844,266.7484436035156,265.52685546875,271.4798889160156,266.7675170898437,290.7061462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014427996939048,4.822752686095556e-08,0.0014427514979615,-0.1243998408317565,0.0,0.0,0.0,-0.0291292574256658,60.0,-23.62367057800293,-0.0,-1.4192916353295004e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416760,291.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5158996582031,0.0,0.0,0.0001353747065877,293.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2296142578125,0.0,0.0,0.0001425547525286,291.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0501403808594,0.0,0.0,0.0001052917432389,291.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0283508300781,0.0,0.0,0.0001425566151738,292.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164611816406,0.0,0.0,0.0006762183620594,291.2256164550781,294.1499938964844,266.7275390625,265.50994873046875,271.4191589355469,266.74658203125,290.69586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014424339169636,4.819182208848361e-08,0.0014423857210204,-0.1243084222078323,0.0,0.0,0.0,-0.029111249372363,60.0,-23.62881088256836,-0.0,-1.4185721397552697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416820,291.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4907531738281,0.0,0.0,0.000135296548251,293.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2274475097656,0.0,0.0,0.0001424724759999,291.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0333251953125,0.0,0.0,0.000105230945337,291.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01190185546875,0.0,0.0,0.0001424743095412,292.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21453857421875,0.0,0.0,0.000675828079693,291.2226257324219,294.1499938964844,266.6860046386719,265.4764099121094,271.2992553710937,266.7049255371094,290.6755065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001441600266844,4.811043652352964e-08,0.0014415521873161,-0.1241000443696975,0.0,0.0,0.0,-0.0290702078491449,60.0,-23.63728904724121,-0.0,-1.4169329176638712e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416880,291.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4907531738281,0.0,0.0,0.000135296548251,293.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2274475097656,0.0,0.0,0.0001424724759999,291.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0333251953125,0.0,0.0,0.000105230945337,291.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01190185546875,0.0,0.0,0.0001424743095412,292.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21453857421875,0.0,0.0,0.000675828079693,291.2226257324219,294.1499938964844,266.6860046386719,265.4764099121094,271.2992553710937,266.7049255371094,290.6755065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001441600266844,4.811043652352964e-08,0.0014415521873161,-0.1241000443696975,0.0,0.0,0.0,-0.0290702078491449,60.0,-23.63728904724121,-0.0,-1.4169329176638712e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416940,291.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.46588134765625,0.0,0.0,0.0001352073741145,293.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.22515869140625,0.0,0.0,0.0001423786015948,291.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0166320800781,0.0,0.0,0.0001051615909091,291.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.99560546875,0.0,0.0,0.0001423804060323,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2124938964844,0.0,0.0,0.000675382791087,291.219482421875,294.1499938964844,266.6448974609375,265.4432678222656,271.1814270019531,266.6636657714844,290.6553649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014406493864953,4.801760766781626e-08,0.0014406014233827,-0.1238623410463333,0.0,0.0,0.0,-0.029023390263319,60.0,-23.643484115600582,-0.0,-1.4150643323773693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417000,291.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.46588134765625,0.0,0.0,0.0001352073741145,293.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.22515869140625,0.0,0.0,0.0001423786015948,291.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0166320800781,0.0,0.0,0.0001051615909091,291.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.99560546875,0.0,0.0,0.0001423804060323,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2124938964844,0.0,0.0,0.000675382791087,291.219482421875,294.1499938964844,266.6448974609375,265.4432678222656,271.1814270019531,266.6636657714844,290.6553649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014406493864953,4.801760766781626e-08,0.0014406014233827,-0.1238623410463333,0.0,0.0,0.0,-0.029023390263319,60.0,-23.643484115600582,-0.0,-1.4150643323773693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417060,291.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4413146972656,0.0,0.0,0.0001351099199382,293.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2227478027344,0.0,0.0,0.0001422759960405,291.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0000915527344,0.0,0.0,0.0001050857827067,291.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9794311523437,0.0,0.0,0.0001422777713742,292.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2102966308594,0.0,0.0,0.0006748960586264,291.2161865234375,294.1499938964844,266.6043701171875,265.41064453125,271.0656433105469,266.6228942871094,290.6354675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014396102633327,4.791615282329077e-08,0.0014395623002201,-0.1236025318503379,0.0,0.0,0.0,-0.0289722271263599,60.0,-23.647682189941406,-0.0,-1.413023511531719e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417120,291.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4413146972656,0.0,0.0,0.0001351099199382,293.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2227478027344,0.0,0.0,0.0001422759960405,291.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0000915527344,0.0,0.0,0.0001050857827067,291.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9794311523437,0.0,0.0,0.0001422777713742,292.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2102966308594,0.0,0.0,0.0006748960586264,291.2161865234375,294.1499938964844,266.6043701171875,265.41064453125,271.0656433105469,266.6228942871094,290.6354675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014396102633327,4.791615282329077e-08,0.0014395623002201,-0.1236025318503379,0.0,0.0,0.0,-0.0289722271263599,60.0,-23.647682189941406,-0.0,-1.413023511531719e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417180,291.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4170227050781,0.0,0.0,0.0001350072852801,293.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22021484375,0.0,0.0,0.000142167933518,291.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9836730957031,0.0,0.0,0.0001050059436238,291.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96337890625,0.0,0.0,0.0001421696651959,292.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079772949219,0.0,0.0,0.0006743834819644,291.2127380371094,294.1499938964844,266.56451416015625,265.37860107421875,270.9518737792969,266.582763671875,290.6157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014385157264769,4.780930851211451e-08,0.0014384679961949,-0.1233288943767547,0.0,0.0,0.0,-0.0289183426648378,60.0,-23.6502628326416,-0.0,-1.4108758250586106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417240,291.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4170227050781,0.0,0.0,0.0001350072852801,293.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22021484375,0.0,0.0,0.000142167933518,291.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9836730957031,0.0,0.0,0.0001050059436238,291.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96337890625,0.0,0.0,0.0001421696651959,292.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079772949219,0.0,0.0,0.0006743834819644,291.2127380371094,294.1499938964844,266.56451416015625,265.37860107421875,270.9518737792969,266.582763671875,290.6157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014385157264769,4.780930851211451e-08,0.0014384679961949,-0.1233288943767547,0.0,0.0,0.0,-0.0289183426648378,60.0,-23.6502628326416,-0.0,-1.4108758250586106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417300,291.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4049987792969,0.0,0.0,0.0001349550293525,293.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2189025878906,0.0,0.0,0.0001421129127265,291.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9755249023437,0.0,0.0,0.0001049653001246,291.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9554138183594,0.0,0.0,0.0001421146444045,292.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2067565917969,0.0,0.0,0.0006741224788129,291.2109680175781,294.1499938964844,266.5448608398437,265.36285400390625,270.8957214355469,266.5629577636719,290.6059875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014379585627466,4.775492001840576e-08,0.0014379108324646,-0.1231895834207534,0.0,0.0,0.0,-0.0288909133523702,60.0,-23.65108299255371,-0.0,-1.4097830103310116e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417360,291.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3930358886719,0.0,0.0,0.0001349026861134,293.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.217529296875,0.0,0.0,0.0001420578191755,291.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9674072265625,0.0,0.0,0.0001049245911417,291.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9474792480469,0.0,0.0,0.0001420595217496,292.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055358886719,0.0,0.0,0.0006738611264154,291.2091369628906,294.1499938964844,266.5254211425781,265.3472900390625,270.8400573730469,266.5433654785156,290.59625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014374005841091,4.770043560142767e-08,0.0014373528538271,-0.1230500340461731,0.0,0.0,0.0,-0.0288634374737739,60.0,-23.65165901184082,-0.0,-1.4086890587350356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417420,291.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3692932128906,0.0,0.0,0.0001347992802038,293.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147521972656,0.0,0.0,0.0001419489417457,291.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.95123291015625,0.0,0.0,0.0001048441481543,291.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9316711425781,0.0,0.0,0.0001419506006641,292.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20294189453125,0.0,0.0,0.0006733446498401,291.2053527832031,294.1499938964844,266.4872131347656,265.3167419433594,270.7301940917969,266.5047912597656,290.5769348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014362978981807,4.7592791929673695e-08,0.0014362502843141,-0.1227742880582809,0.0,0.0,0.0,-0.0288091506808996,60.0,-23.652315139770508,-0.0,-1.4065285824926832e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417480,291.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3692932128906,0.0,0.0,0.0001347992802038,293.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147521972656,0.0,0.0,0.0001419489417457,291.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.95123291015625,0.0,0.0,0.0001048441481543,291.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9316711425781,0.0,0.0,0.0001419506006641,292.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20294189453125,0.0,0.0,0.0006733446498401,291.2053527832031,294.1499938964844,266.4872131347656,265.3167419433594,270.7301940917969,266.5047912597656,290.5769348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014362978981807,4.7592791929673695e-08,0.0014362502843141,-0.1227742880582809,0.0,0.0,0.0,-0.0288091506808996,60.0,-23.652315139770508,-0.0,-1.4065285824926832e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417540,291.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3457946777344,0.0,0.0,0.0001346998760709,293.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118225097656,0.0,0.0,0.0001418442843714,291.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9351806640625,0.0,0.0,0.0001047668338287,291.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9159851074219,0.0,0.0,0.0001418459287378,292.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,0.0006728481967002,291.201416015625,294.1499938964844,266.45001220703125,265.287109375,270.6222229003906,266.4671630859375,290.55780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014352379366755,4.7489326249206e-08,0.0014351905556395,-0.1225092262029647,0.0,0.0,0.0,-0.028756970539689,60.0,-23.65262222290039,-0.0,-1.4044535134871694e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
