time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
417600,291.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3457946777344,0.0,0.0,0.0001346998760709,293.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118225097656,0.0,0.0,0.0001418442843714,291.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9351806640625,0.0,0.0,0.0001047668338287,291.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9159851074219,0.0,0.0,0.0001418459287378,292.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,0.0006728481967002,291.201416015625,294.1499938964844,266.45001220703125,265.287109375,270.6222229003906,266.4671630859375,290.55780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014352379366755,4.7489326249206e-08,0.0014351905556395,-0.1225092262029647,0.0,0.0,0.0,-0.028756970539689,60.0,-23.65262222290039,-0.0,-1.4044535134871694e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417660,291.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.32257080078125,0.0,0.0,0.0001346117642242,293.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.208740234375,0.0,0.0,0.0001417515159118,291.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.91925048828125,0.0,0.0,0.0001046983015839,291.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.900390625,0.0,0.0,0.0001417531311744,292.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,0.0006724081467837,291.19732666015625,294.1499938964844,266.413330078125,265.2585144042969,270.5161437988281,266.4303283691406,290.538818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001434298348613,4.7397598734733044e-08,0.001434250967577,-0.1222742199897766,0.0,0.0,0.0,-0.0287107117474079,60.0,-23.653484344482425,-0.0,-1.402615197321211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417720,291.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.32257080078125,0.0,0.0,0.0001346117642242,293.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.208740234375,0.0,0.0,0.0001417515159118,291.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.91925048828125,0.0,0.0,0.0001046983015839,291.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.900390625,0.0,0.0,0.0001417531311744,292.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,0.0006724081467837,291.19732666015625,294.1499938964844,266.413330078125,265.2585144042969,270.5161437988281,266.4303283691406,290.538818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001434298348613,4.7397598734733044e-08,0.001434250967577,-0.1222742199897766,0.0,0.0,0.0,-0.0287107117474079,60.0,-23.653484344482425,-0.0,-1.402615197321211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417780,291.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2995910644531,0.0,0.0,0.0001345403725281,293.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20556640625,0.0,0.0,0.0001416763552697,291.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9034423828125,0.0,0.0,0.0001046427641995,291.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8848876953125,0.0,0.0,0.0001416779414284,292.1909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,0.0006720516830682,291.1930847167969,294.1499938964844,266.3766784667969,265.23101806640625,270.411865234375,266.3936462402344,290.5199890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001433536875993,4.732326885914517e-08,0.0014334896113723,-0.122083768248558,0.0,0.0,0.0,-0.0286732260137796,60.0,-23.65675926208496,-0.0,-1.4011264681812468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417840,291.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2995910644531,0.0,0.0,0.0001345403725281,293.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20556640625,0.0,0.0,0.0001416763552697,291.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9034423828125,0.0,0.0,0.0001046427641995,291.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8848876953125,0.0,0.0,0.0001416779414284,292.1909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,0.0006720516830682,291.1930847167969,294.1499938964844,266.3766784667969,265.23101806640625,270.411865234375,266.3936462402344,290.5199890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001433536875993,4.732326885914517e-08,0.0014334896113723,-0.122083768248558,0.0,0.0,0.0,-0.0286732260137796,60.0,-23.65675926208496,-0.0,-1.4011264681812468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417900,291.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2881774902344,0.0,0.0,0.0001345107884844,293.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20391845703125,0.0,0.0,0.0001416452141711,291.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89556884765625,0.0,0.0,0.0001046197503455,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.877197265625,0.0,0.0,0.0001416467857779,292.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928405761719,0.0,0.0,0.0006719038938172,291.1908874511719,294.1499938964844,266.3583374023437,265.2176208496094,270.36041259765625,266.3753356933594,290.5106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014332212740555,4.7292459726122615e-08,0.0014331740094348,-0.1220048144459724,0.0,0.0,0.0,-0.0286576859652996,60.0,-23.659513473510746,-0.0,-1.4005095749780594e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417960,291.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2768249511719,0.0,0.0,0.0001344851625617,292.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,0.0001416182349203,291.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8877258300781,0.0,0.0,0.0001045998214976,291.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8695068359375,0.0,0.0,0.0001416197919752,292.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,0.0006717759533785,291.18865966796875,294.1499938964844,266.3399963378906,265.2044677734375,270.30938720703125,266.3570251464844,290.50128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014329478144645,4.7265771740967466e-08,0.0014329005498439,-0.1219364255666732,0.0,0.0,0.0,-0.0286442264914512,60.0,-23.66300392150879,-0.0,-1.3999752468407678e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418020,291.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2542724609375,0.0,0.0,0.0001344454503851,292.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1987609863281,0.0,0.0,0.0001415764418197,291.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8720703125,0.0,0.0,0.0001045689277816,291.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.85418701171875,0.0,0.0,0.0001415779697708,292.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18798828125,0.0,0.0,0.0006715776980854,291.18408203125,294.1499938964844,266.3033447265625,265.1788024902344,270.2085876464844,266.32037353515625,290.4826965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014325239462777,4.722439328475048e-08,0.0014324766816571,-0.1218303963541984,0.0,0.0,0.0,-0.0286233592778444,60.0,-23.67213249206543,-0.0,-1.399147180336513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418080,291.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2542724609375,0.0,0.0,0.0001344454503851,292.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1987609863281,0.0,0.0,0.0001415764418197,291.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8720703125,0.0,0.0,0.0001045689277816,291.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.85418701171875,0.0,0.0,0.0001415779697708,292.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18798828125,0.0,0.0,0.0006715776980854,291.18408203125,294.1499938964844,266.3033447265625,265.1788024902344,270.2085876464844,266.32037353515625,290.4826965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014325239462777,4.722439328475048e-08,0.0014324766816571,-0.1218303963541984,0.0,0.0,0.0,-0.0286233592778444,60.0,-23.67213249206543,-0.0,-1.399147180336513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418140,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.23193359375,0.0,0.0,0.000134420391987,292.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,0.0001415500737493,291.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8565368652344,0.0,0.0,0.0001045494354912,291.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8389587402344,0.0,0.0,0.0001415515725966,292.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845703125,0.0,0.0,0.0006714526098221,291.1793212890625,294.1499938964844,266.26666259765625,265.1539306640625,270.1094665527344,266.2837219238281,290.4642639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014322563074529,4.7198270181070257e-08,0.0014322091592475,-0.1217634528875351,0.0,0.0,0.0,-0.0286101847887039,60.0,-23.684070587158203,-0.0,-1.3986245051000878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418200,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.23193359375,0.0,0.0,0.000134420391987,292.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,0.0001415500737493,291.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8565368652344,0.0,0.0,0.0001045494354912,291.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8389587402344,0.0,0.0,0.0001415515725966,292.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845703125,0.0,0.0,0.0006714526098221,291.1793212890625,294.1499938964844,266.26666259765625,265.1539306640625,270.1094665527344,266.2837219238281,290.4642639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014322563074529,4.7198270181070257e-08,0.0014322091592475,-0.1217634528875351,0.0,0.0,0.0,-0.0286101847887039,60.0,-23.684070587158203,-0.0,-1.3986245051000878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418260,291.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.20977783203125,0.0,0.0,0.0001344089687336,292.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914367675781,0.0,0.0,0.0001415380684193,291.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.841064453125,0.0,0.0,0.0001045405515469,291.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.82379150390625,0.0,0.0,0.0001415395527146,292.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810302734375,0.0,0.0,0.0006713956827297,291.1744079589844,294.1499938964844,266.2300109863281,265.1296691894531,270.01190185546875,266.2470397949219,290.4459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014321339549496,4.7186325957682136e-08,0.0014320868067443,-0.1217328459024429,0.0,0.0,0.0,-0.0286041609942913,60.0,-23.69859504699707,-0.0,-1.3983856206323253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418320,291.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.20977783203125,0.0,0.0,0.0001344089687336,292.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914367675781,0.0,0.0,0.0001415380684193,291.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.841064453125,0.0,0.0,0.0001045405515469,291.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.82379150390625,0.0,0.0,0.0001415395527146,292.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810302734375,0.0,0.0,0.0006713956827297,291.1744079589844,294.1499938964844,266.2300109863281,265.1296691894531,270.01190185546875,266.2470397949219,290.4459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014321339549496,4.7186325957682136e-08,0.0014320868067443,-0.1217328459024429,0.0,0.0,0.0,-0.0286041609942913,60.0,-23.69859504699707,-0.0,-1.3983856206323253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418380,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1878356933594,0.0,0.0,0.0001344100164715,292.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,0.0001415392034687,291.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8256530761719,0.0,0.0,0.0001045413664542,291.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8087158203125,0.0,0.0,0.0001415406441083,292.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773376464844,0.0,0.0,0.0006714010378345,291.1693420410156,294.1499938964844,266.1933288574219,265.1059875488281,269.9158630371094,266.2103881835937,290.4276733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014321444323286,4.71873526919353e-08,0.0014320971677079,-0.1217354759573936,0.0,0.0,0.0,-0.0286046788096427,60.0,-23.715551376342773,-0.0,-1.3984060842631152e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418440,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1878356933594,0.0,0.0,0.0001344100164715,292.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,0.0001415392034687,291.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8256530761719,0.0,0.0,0.0001045413664542,291.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8087158203125,0.0,0.0,0.0001415406441083,292.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773376464844,0.0,0.0,0.0006714010378345,291.1693420410156,294.1499938964844,266.1933288574219,265.1059875488281,269.9158630371094,266.2103881835937,290.4276733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014321444323286,4.71873526919353e-08,0.0014320971677079,-0.1217354759573936,0.0,0.0,0.0,-0.0286046788096427,60.0,-23.715551376342773,-0.0,-1.3984060842631152e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418500,291.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.17694091796875,0.0,0.0,0.0001344148186035,292.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855773925781,0.0,0.0,0.0001415442675352,291.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8179931640625,0.0,0.0,0.0001045450990204,291.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8011779785156,0.0,0.0,0.0001415456936229,292.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754455566406,0.0,0.0,0.0006714250193908,291.166748046875,294.1499938964844,266.17498779296875,265.09429931640625,269.8684387207031,266.1920471191406,290.4185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014321951894089,4.7192315832944593e-08,0.0014321480412036,-0.1217481940984726,0.0,0.0,0.0,-0.0286071822047233,60.0,-23.72488594055176,-0.0,-1.3985054181375745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418560,291.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.16607666015625,0.0,0.0,0.0001344222400803,292.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835632324219,0.0,0.0,0.0001415520819136,291.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8103332519531,0.0,0.0,0.0001045508615789,291.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7936706542969,0.0,0.0,0.0001415534934494,292.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17352294921875,0.0,0.0,0.0006714620976708,291.1640930175781,294.1499938964844,266.1566772460937,265.0827331542969,269.8213806152344,266.1737060546875,290.4095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014322738861665,4.7199996799918173e-08,0.0014322267379611,-0.1217678785324096,0.0,0.0,0.0,-0.0286110546439886,60.0,-23.734729766845703,-0.0,-1.3986590374770458e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418620,291.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1445007324219,0.0,0.0,0.0001344442134723,292.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794128417969,0.0,0.0,0.0001415752340108,291.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7950439453125,0.0,0.0,0.0001045679455273,291.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7786865234375,0.0,0.0,0.0001415766309946,292.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695556640625,0.0,0.0,0.000671571935527,291.1587219238281,294.1499938964844,266.1199951171875,265.0598449707031,269.7283020019531,266.1370544433594,290.3914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014325072988867,4.722278390545399e-08,0.0014324601506814,-0.1218262761831283,0.0,0.0,0.0,-0.0286225471645593,60.0,-23.755823135375977,-0.0,-1.3991150638048566e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418680,291.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1445007324219,0.0,0.0,0.0001344442134723,292.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794128417969,0.0,0.0,0.0001415752340108,291.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7950439453125,0.0,0.0,0.0001045679455273,291.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7786865234375,0.0,0.0,0.0001415766309946,292.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695556640625,0.0,0.0,0.000671571935527,291.1587219238281,294.1499938964844,266.1199951171875,265.0598449707031,269.7283020019531,266.1370544433594,290.3914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014325072988867,4.722278390545399e-08,0.0014324601506814,-0.1218262761831283,0.0,0.0,0.0,-0.0286225471645593,60.0,-23.755823135375977,-0.0,-1.3991150638048566e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418740,291.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1230773925781,0.0,0.0,0.0001344744960078,292.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751403808594,0.0,0.0,0.0001416071463609,291.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.77984619140625,0.0,0.0,0.0001045914978021,291.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7637939453125,0.0,0.0,0.0001416085142409,292.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654663085937,0.0,0.0,0.000671723333653,291.15313720703125,294.1499938964844,266.0833435058594,265.03717041015625,269.6366577148437,266.1003723144531,290.3734741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014328293036669,4.725422542151136e-08,0.0014327820390462,-0.1219068393111229,0.0,0.0,0.0,-0.0286384020000696,60.0,-23.77863311767578,-0.0,-1.3997441783430986e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418800,291.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1230773925781,0.0,0.0,0.0001344744960078,292.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751403808594,0.0,0.0,0.0001416071463609,291.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.77984619140625,0.0,0.0,0.0001045914978021,291.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7637939453125,0.0,0.0,0.0001416085142409,292.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654663085937,0.0,0.0,0.000671723333653,291.15313720703125,294.1499938964844,266.0833435058594,265.03717041015625,269.6366577148437,266.1003723144531,290.3734741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014328293036669,4.725422542151136e-08,0.0014327820390462,-0.1219068393111229,0.0,0.0,0.0,-0.0286384020000696,60.0,-23.77863311767578,-0.0,-1.3997441783430986e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418860,291.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1018371582031,0.0,0.0,0.0001345115888398,292.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17071533203125,0.0,0.0,0.0001416462182532,291.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7646789550781,0.0,0.0,0.0001046203469741,291.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7489013671875,0.0,0.0,0.0001416475715814,292.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612243652344,0.0,0.0,0.000671908725053,291.1474304199219,294.1499938964844,266.0466613769531,265.0146789550781,269.54638671875,266.0636901855469,290.3555603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014332239516079,4.72927510486443e-08,0.0014331766869872,-0.1220055669546127,0.0,0.0,0.0,-0.0286578331142663,60.0,-23.802881240844727,-0.0,-1.4005154014284926e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418920,291.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1018371582031,0.0,0.0,0.0001345115888398,292.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17071533203125,0.0,0.0,0.0001416462182532,291.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7646789550781,0.0,0.0,0.0001046203469741,291.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7489013671875,0.0,0.0,0.0001416475715814,292.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612243652344,0.0,0.0,0.000671908725053,291.1474304199219,294.1499938964844,266.0466613769531,265.0146789550781,269.54638671875,266.0636901855469,290.3555603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014332239516079,4.72927510486443e-08,0.0014331766869872,-0.1220055669546127,0.0,0.0,0.0,-0.0286578331142663,60.0,-23.802881240844727,-0.0,-1.4005154014284926e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418980,291.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08074951171875,0.0,0.0,0.0001345539931207,292.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661682128906,0.0,0.0,0.000141690892633,291.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.74957275390625,0.0,0.0,0.0001046533288899,291.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73406982421875,0.0,0.0,0.0001416922168573,292.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568298339844,0.0,0.0,0.0006721206009387,291.1415405273437,294.1499938964844,266.010009765625,264.9921875,269.4574279785156,266.0270080566406,290.3377380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014336752938106,4.73368046982614e-08,0.0014336279127746,-0.1221184432506561,0.0,0.0,0.0,-0.0286800488829612,60.0,-23.82829666137696,-0.0,-1.4013974691806652e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419040,291.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08074951171875,0.0,0.0,0.0001345539931207,292.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661682128906,0.0,0.0,0.000141690892633,291.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.74957275390625,0.0,0.0,0.0001046533288899,291.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73406982421875,0.0,0.0,0.0001416922168573,292.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568298339844,0.0,0.0,0.0006721206009387,291.1415405273437,294.1499938964844,266.010009765625,264.9921875,269.4574279785156,266.0270080566406,290.3377380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014336752938106,4.73368046982614e-08,0.0014336279127746,-0.1221184432506561,0.0,0.0,0.0,-0.0286800488829612,60.0,-23.82829666137696,-0.0,-1.4013974691806652e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419100,291.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0702514648437,0.0,0.0,0.0001345767232123,292.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,0.0001417148450855,291.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7420349121094,0.0,0.0,0.000104671002191,291.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7266845703125,0.0,0.0,0.0001417161547578,292.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,0.0006722342222929,291.1385192871094,294.1499938964844,265.9916687011719,264.9809265136719,269.4134521484375,266.0086669921875,290.3288269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014339170884341,4.73604195860844e-08,0.0014338698238134,-0.1221789494156837,0.0,0.0,0.0,-0.0286919586360454,60.0,-23.841365814208984,-0.0,-1.4018704064255874e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419160,291.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.059814453125,0.0,0.0,0.0001346002391073,292.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614685058594,0.0,0.0,0.0001417395978933,291.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7345275878906,0.0,0.0,0.0001046892793965,291.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.71929931640625,0.0,0.0,0.0001417409075656,292.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,0.0006723516271449,291.1354675292969,294.1499938964844,265.97332763671875,264.9696655273437,269.3697814941406,265.9903259277344,290.3199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014341672649607,4.738483738719879e-08,0.0014341198839247,-0.1222415193915367,0.0,0.0,0.0,-0.028704272583127,60.0,-23.85461807250977,-0.0,-1.4023595440448844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419220,291.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0390014648437,0.0,0.0,0.0001346488425042,292.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,0.000141790806083,291.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7195129394531,0.0,0.0,0.0001047270779963,291.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7045593261719,0.0,0.0,0.0001417920720996,292.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,0.0006725945277139,291.1292724609375,294.1499938964844,265.9366760253906,264.9469909667969,269.28338623046875,265.9536437988281,290.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014346844982355,4.7435335659429256e-08,0.0014346371171995,-0.1223709061741828,0.0,0.0,0.0,-0.0287297405302524,60.0,-23.88155174255371,-0.0,-1.403371356900607e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419280,291.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0390014648437,0.0,0.0,0.0001346488425042,292.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,0.000141790806083,291.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7195129394531,0.0,0.0,0.0001047270779963,291.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7045593261719,0.0,0.0,0.0001417920720996,292.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,0.0006725945277139,291.1292724609375,294.1499938964844,265.9366760253906,264.9469909667969,269.28338623046875,265.9536437988281,290.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014346844982355,4.7435335659429256e-08,0.0014346371171995,-0.1223709061741828,0.0,0.0,0.0,-0.0287297405302524,60.0,-23.88155174255371,-0.0,-1.403371356900607e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419340,291.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0183410644531,0.0,0.0,0.0001346984063275,292.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,0.0001418430183548,291.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7045288085937,0.0,0.0,0.0001047656332957,291.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6898498535156,0.0,0.0,0.0001418442698195,292.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,0.0006728422013111,291.1228942871094,294.1499938964844,265.8999938964844,264.9240417480469,269.1982421875,265.9169616699219,290.2845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014352120924741,4.7486839349630834e-08,0.0014351645950227,-0.1225028559565544,0.0,0.0,0.0,-0.0287557151168584,60.0,-23.908864974975582,-0.0,-1.404403633387119e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419400,291.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0183410644531,0.0,0.0,0.0001346984063275,292.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,0.0001418430183548,291.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7045288085937,0.0,0.0,0.0001047656332957,291.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6898498535156,0.0,0.0,0.0001418442698195,292.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,0.0006728422013111,291.1228942871094,294.1499938964844,265.8999938964844,264.9240417480469,269.1982421875,265.9169616699219,290.2845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014352120924741,4.7486839349630834e-08,0.0014351645950227,-0.1225028559565544,0.0,0.0,0.0,-0.0287557151168584,60.0,-23.908864974975582,-0.0,-1.404403633387119e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419460,291.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9978332519531,0.0,0.0,0.000134747577249,292.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,0.0001418948086211,290.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6896057128906,0.0,0.0,0.000104803868453,291.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6751708984375,0.0,0.0,0.0001418960455339,292.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13787841796875,0.0,0.0,0.0006730878958478,291.1163635253906,294.1499938964844,265.86334228515625,264.9007568359375,269.1142578125,265.8802795410156,290.26690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001435735495761,4.753792737233199e-08,0.0014356878818944,-0.1226337403059005,0.0,0.0,0.0,-0.0287814792245626,60.0,-23.93630027770996,-0.0,-1.405428093903538e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419520,291.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9978332519531,0.0,0.0,0.000134747577249,292.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,0.0001418948086211,290.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6896057128906,0.0,0.0,0.000104803868453,291.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6751708984375,0.0,0.0,0.0001418960455339,292.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13787841796875,0.0,0.0,0.0006730878958478,291.1163635253906,294.1499938964844,265.86334228515625,264.9007568359375,269.1142578125,265.8802795410156,290.26690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001435735495761,4.753792737233199e-08,0.0014356878818944,-0.1226337403059005,0.0,0.0,0.0,-0.0287814792245626,60.0,-23.93630027770996,-0.0,-1.405428093903538e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419580,291.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9774475097656,0.0,0.0,0.0001347950310446,292.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,0.0001419447944499,290.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6746826171875,0.0,0.0,0.0001048407793859,291.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6605224609375,0.0,0.0,0.0001419460168108,292.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328125,0.0,0.0,0.0006733250338584,291.10968017578125,294.1499938964844,265.82666015625,264.87701416015625,269.0314636230469,265.8435974121094,290.2492980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014362406218424,4.7587239038193736e-08,0.0014361930079758,-0.1227600648999214,0.0,0.0,0.0,-0.02880634739995,60.0,-23.96360969543457,-0.0,-1.406417169391716e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419640,291.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9774475097656,0.0,0.0,0.0001347950310446,292.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,0.0001419447944499,290.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6746826171875,0.0,0.0,0.0001048407793859,291.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6605224609375,0.0,0.0,0.0001419460168108,292.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328125,0.0,0.0,0.0006733250338584,291.10968017578125,294.1499938964844,265.82666015625,264.87701416015625,269.0314636230469,265.8435974121094,290.2492980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014362406218424,4.7587239038193736e-08,0.0014361930079758,-0.1227600648999214,0.0,0.0,0.0,-0.02880634739995,60.0,-23.96360969543457,-0.0,-1.406417169391716e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419700,291.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9673156738281,0.0,0.0,0.0001348177320323,292.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,0.0001419687032466,290.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6672668457031,0.0,0.0,0.0001048584235832,291.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6532287597656,0.0,0.0,0.0001419698965037,292.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,0.0006734384223818,291.10626220703125,294.1499938964844,265.8083190917969,264.8649597167969,268.9905090332031,265.82525634765625,290.2405090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014364820672199,4.7610814846166256e-08,0.0014364344533532,-0.1228204667568206,0.0,0.0,0.0,-0.0288182385265827,60.0,-23.977140426635746,-0.0,-1.406890248745185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419760,291.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9571838378906,0.0,0.0,0.0001348395162494,292.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,0.0001419916516169,290.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6598205566406,0.0,0.0,0.0001048753765644,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6459045410156,0.0,0.0,0.000141992844874,292.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275634765625,0.0,0.0,0.0006735472707077,291.1028137207031,294.1499938964844,265.7900085449219,264.8527526855469,268.9498291015625,265.8069152832031,290.23175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014367140829563,4.763345629044125e-08,0.0014366663526743,-0.1228784620761871,0.0,0.0,0.0,-0.0288296565413475,60.0,-23.990554809570312,-0.0,-1.407344427661883e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419820,291.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9370422363281,0.0,0.0,0.0001348797959508,292.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,0.0001420340850017,290.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6449890136719,0.0,0.0,0.0001049066995619,291.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6313171386719,0.0,0.0,0.0001420352637069,292.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222229003906,0.0,0.0,0.0006737485527992,291.0958251953125,294.1499938964844,265.7533264160156,264.8278503417969,268.8692932128906,265.7702331542969,290.2142028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014371427241712,4.7675300152150164e-08,0.0014370949938893,-0.1229856461286544,0.0,0.0,0.0,-0.0288507584482431,60.0,-24.01692581176757,-0.0,-1.4081842891755516e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419880,291.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9370422363281,0.0,0.0,0.0001348797959508,292.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,0.0001420340850017,290.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6449890136719,0.0,0.0,0.0001049066995619,291.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6313171386719,0.0,0.0,0.0001420352637069,292.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222229003906,0.0,0.0,0.0006737485527992,291.0958251953125,294.1499938964844,265.7533264160156,264.8278503417969,268.8692932128906,265.7702331542969,290.2142028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014371427241712,4.7675300152150164e-08,0.0014370949938893,-0.1229856461286544,0.0,0.0,0.0,-0.0288507584482431,60.0,-24.01692581176757,-0.0,-1.4081842891755516e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
