time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
419940,291.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.91705322265625,0.0,0.0,0.0001349146477878,292.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12481689453125,0.0,0.0,0.0001420707994839,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.63018798828125,0.0,0.0,0.0001049337952281,291.1973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.61676025390625,0.0,0.0,0.0001420719490852,292.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167297363281,0.0,0.0,0.0006739227101206,291.0886535644531,294.1499938964844,265.7166748046875,264.8022155761719,268.7898254394531,265.7335510253906,290.1967163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014375133905559,4.7711495199109783e-08,0.0014374657766893,-0.1230783611536026,0.0,0.0,0.0,-0.0288690123707056,60.0,-24.042495727539062,-0.0,-1.4089110322856868e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420000,291.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.91705322265625,0.0,0.0,0.0001349146477878,292.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12481689453125,0.0,0.0,0.0001420707994839,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.63018798828125,0.0,0.0,0.0001049337952281,291.1973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.61676025390625,0.0,0.0,0.0001420719490852,292.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167297363281,0.0,0.0,0.0006739227101206,291.0886535644531,294.1499938964844,265.7166748046875,264.8022155761719,268.7898254394531,265.7335510253906,290.1967163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014375133905559,4.7711495199109783e-08,0.0014374657766893,-0.1230783611536026,0.0,0.0,0.0,-0.0288690123707056,60.0,-24.042495727539062,-0.0,-1.4089110322856868e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420060,291.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.89715576171875,0.0,0.0,0.0001349428639514,292.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190490722656,0.0,0.0,0.0001421005290467,290.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6153869628906,0.0,0.0,0.0001049557395162,291.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6022033691406,0.0,0.0,0.0001421016495442,292.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.111083984375,0.0,0.0,0.0006740636890754,291.08135986328125,294.1499938964844,265.67999267578125,264.7757873535156,268.7113952636719,265.6968688964844,290.1792297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014378135092556,4.7740790876105166e-08,0.0014377657789736,-0.1231534034013748,0.0,0.0,0.0,-0.0288837868720293,60.0,-24.067018508911133,-0.0,-1.4094993616708964e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420120,291.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.89715576171875,0.0,0.0,0.0001349428639514,292.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190490722656,0.0,0.0,0.0001421005290467,290.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6153869628906,0.0,0.0,0.0001049557395162,291.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6022033691406,0.0,0.0,0.0001421016495442,292.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.111083984375,0.0,0.0,0.0006740636890754,291.08135986328125,294.1499938964844,265.67999267578125,264.7757873535156,268.7113952636719,265.6968688964844,290.1792297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014378135092556,4.7740790876105166e-08,0.0014377657789736,-0.1231534034013748,0.0,0.0,0.0,-0.0288837868720293,60.0,-24.067018508911133,-0.0,-1.4094993616708964e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420180,291.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8773803710937,0.0,0.0,0.0001349632802885,292.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131286621094,0.0,0.0,0.0001421220513293,290.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60064697265625,0.0,0.0,0.0001049716229317,291.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5876770019531,0.0,0.0,0.0001421231572749,292.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053161621094,0.0,0.0,0.0006741657853126,291.07391357421875,294.1499938964844,265.6433410644531,264.7484436035156,268.634033203125,265.6601867675781,290.1617736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014380306238308,4.776198281319921e-08,0.0014379828935489,-0.1232076808810234,0.0,0.0,0.0,-0.0288944747298955,60.0,-24.090282440185547,-0.0,-1.4099249767696165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420240,291.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8773803710937,0.0,0.0,0.0001349632802885,292.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131286621094,0.0,0.0,0.0001421220513293,290.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60064697265625,0.0,0.0,0.0001049716229317,291.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5876770019531,0.0,0.0,0.0001421231572749,292.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053161621094,0.0,0.0,0.0006741657853126,291.07391357421875,294.1499938964844,265.6433410644531,264.7484436035156,268.634033203125,265.6601867675781,290.1617736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014380306238308,4.776198281319921e-08,0.0014379828935489,-0.1232076808810234,0.0,0.0,0.0,-0.0288944747298955,60.0,-24.090282440185547,-0.0,-1.4099249767696165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420300,291.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8675231933594,0.0,0.0,0.0001349702070001,292.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.110107421875,0.0,0.0,0.0001421293418388,290.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.59326171875,0.0,0.0,0.0001049770071404,291.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5804443359375,0.0,0.0,0.0001421304477844,292.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023864746094,0.0,0.0,0.0006742004188708,291.07012939453125,294.1499938964844,265.625,264.7344055175781,268.5957336425781,265.641845703125,290.1530456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014381043147295,4.776916640025775e-08,0.0014380564680323,-0.1232260763645172,0.0,0.0,0.0,-0.0288980975747108,60.0,-24.10135078430176,-0.0,-1.410069216944976e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420360,291.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8576965332031,0.0,0.0,0.0001349746598862,292.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070861816406,0.0,0.0,0.0001421340421075,290.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5859069824219,0.0,0.0,0.0001049804704962,291.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5731811523437,0.0,0.0,0.0001421351335011,292.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993957519531,0.0,0.0,0.000674222712405,291.0663146972656,294.1499938964844,265.6066589355469,264.7200927734375,268.5577392578125,265.6235046386719,290.1443176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014381514629349,4.777377071718547e-08,0.0014381037326529,-0.1232378780841827,0.0,0.0,0.0,-0.0289004202932119,60.0,-24.112016677856445,-0.0,-1.4101617296091717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420420,291.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8381652832031,0.0,0.0,0.0001349761441815,292.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10089111328125,0.0,0.0,0.0001421356137143,290.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5711975097656,0.0,0.0,0.0001049816200975,291.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5587158203125,0.0,0.0,0.000142136690556,292.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933532714844,0.0,0.0,0.0006742301629856,291.0585327148437,294.1499938964844,265.57000732421875,264.690673828125,268.48248291015625,265.5868530273437,290.1268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014381668297573,4.777526996235793e-08,0.0014381189830601,-0.1232417076826095,0.0,0.0,0.0,-0.0289011746644973,60.0,-24.132123947143555,-0.0,-1.410191856621168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420480,291.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8381652832031,0.0,0.0,0.0001349761441815,292.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10089111328125,0.0,0.0,0.0001421356137143,290.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5711975097656,0.0,0.0,0.0001049816200975,291.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5587158203125,0.0,0.0,0.000142136690556,292.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933532714844,0.0,0.0,0.0006742301629856,291.0585327148437,294.1499938964844,265.57000732421875,264.690673828125,268.48248291015625,265.5868530273437,290.1268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014381668297573,4.777526996235793e-08,0.0014381189830601,-0.1232417076826095,0.0,0.0,0.0,-0.0289011746644973,60.0,-24.132123947143555,-0.0,-1.410191856621168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420540,291.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8187255859375,0.0,0.0,0.0001349662925349,292.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946044921875,0.0,0.0,0.0001421252673026,290.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5565185546875,0.0,0.0,0.0001049739585141,291.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.54425048828125,0.0,0.0,0.0001421263150405,292.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871887207031,0.0,0.0,0.0006741810357198,291.0506591796875,294.1499938964844,265.5333251953125,264.6600646972656,268.4081420898437,265.5501708984375,290.1094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014380613574758,4.776497419811676e-08,0.0014380136271938,-0.123215340077877,0.0,0.0,0.0,-0.0288959834724664,60.0,-24.15039825439453,-0.0,-1.409985088685062e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420600,291.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8187255859375,0.0,0.0,0.0001349662925349,292.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946044921875,0.0,0.0,0.0001421252673026,290.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5565185546875,0.0,0.0,0.0001049739585141,291.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.54425048828125,0.0,0.0,0.0001421263150405,292.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871887207031,0.0,0.0,0.0006741810357198,291.0506591796875,294.1499938964844,265.5333251953125,264.6600646972656,268.4081420898437,265.5501708984375,290.1094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014380613574758,4.776497419811676e-08,0.0014380136271938,-0.123215340077877,0.0,0.0,0.0,-0.0288959834724664,60.0,-24.15039825439453,-0.0,-1.409985088685062e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420660,291.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.79937744140625,0.0,0.0,0.0001349439407931,292.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881652832031,0.0,0.0,0.0001421017223037,290.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5418701171875,0.0,0.0,0.0001049565616995,291.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5298156738281,0.0,0.0,0.0001421027554897,292.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809020996094,0.0,0.0,0.0006740693934261,291.0426025390625,294.1499938964844,265.4966735839844,264.6282043457031,268.33477783203125,265.5135192871094,290.09210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001437822706066,4.774166839638384e-08,0.0014377749757841,-0.1231556460261344,0.0,0.0,0.0,-0.0288842301815748,60.0,-24.166513442993164,-0.0,-1.409516983130743e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420720,291.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.79937744140625,0.0,0.0,0.0001349439407931,292.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881652832031,0.0,0.0,0.0001421017223037,290.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5418701171875,0.0,0.0,0.0001049565616995,291.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5298156738281,0.0,0.0,0.0001421027554897,292.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809020996094,0.0,0.0,0.0006740693934261,291.0426025390625,294.1499938964844,265.4966735839844,264.6282043457031,268.33477783203125,265.5135192871094,290.09210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001437822706066,4.774166839638384e-08,0.0014377749757841,-0.1231556460261344,0.0,0.0,0.0,-0.0288842301815748,60.0,-24.166513442993164,-0.0,-1.409516983130743e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420780,291.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7801513671875,0.0,0.0,0.0001349077647319,292.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08160400390625,0.0,0.0,0.0001420636544935,290.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5272216796875,0.0,0.0,0.0001049284255714,291.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.515380859375,0.0,0.0,0.0001420646585756,292.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.074462890625,0.0,0.0,0.0006738887750543,291.034423828125,294.1499938964844,265.4599914550781,264.594970703125,268.2623596191406,265.47686767578125,290.07470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014374369056895,4.770399897324752e-08,0.0014373891754075,-0.1230591535568237,0.0,0.0,0.0,-0.0288652330636978,60.0,-24.18027305603028,-0.0,-1.4087605393342528e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420840,291.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7801513671875,0.0,0.0,0.0001349077647319,292.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08160400390625,0.0,0.0,0.0001420636544935,290.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5272216796875,0.0,0.0,0.0001049284255714,291.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.515380859375,0.0,0.0,0.0001420646585756,292.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.074462890625,0.0,0.0,0.0006738887750543,291.034423828125,294.1499938964844,265.4599914550781,264.594970703125,268.2623596191406,265.47686767578125,290.07470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014374369056895,4.770399897324752e-08,0.0014373891754075,-0.1230591535568237,0.0,0.0,0.0,-0.0288652330636978,60.0,-24.18027305603028,-0.0,-1.4087605393342528e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420900,291.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7705993652344,0.0,0.0,0.0001348839869024,292.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782775878906,0.0,0.0,0.0001420386251993,290.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5198974609375,0.0,0.0,0.0001049099373631,291.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5081787109375,0.0,0.0,0.0001420396292814,292.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711975097656,0.0,0.0,0.0006737700896337,291.0302734375,294.1499938964844,265.4416809082031,264.57781982421875,268.2265014648437,265.4585266113281,290.0660095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014371833531185,4.767925076976098e-08,0.0014371357392519,-0.1229957640171051,0.0,0.0,0.0,-0.0288527514785528,60.0,-24.1861572265625,-0.0,-1.4082637278534096e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420960,291.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.76104736328125,0.0,0.0,0.0001348563528154,292.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749206542969,0.0,0.0,0.0001420095213688,290.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5126037597656,0.0,0.0,0.0001048884296324,291.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5009765625,0.0,0.0,0.0001420105108991,292.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679016113281,0.0,0.0,0.000673632021062,291.026123046875,294.1499938964844,265.42333984375,264.5603332519531,268.1908874511719,265.4402160644531,290.05731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014368885895237,4.765047734167639e-08,0.0014368409756571,-0.1229220554232597,0.0,0.0,0.0,-0.0288382396101951,60.0,-24.19139289855957,-0.0,-1.4076860566092364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421020,291.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7420349121094,0.0,0.0,0.0001347881625406,292.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.068115234375,0.0,0.0,0.0001419377222191,290.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4980163574219,0.0,0.0,0.0001048353879014,291.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.486572265625,0.0,0.0,0.0001419386971974,292.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06121826171875,0.0,0.0,0.000673291448038,291.0176696777344,294.1499938964844,265.3866577148437,264.5241394042969,268.12030029296875,265.403564453125,290.0399475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014361616922542,4.75795012278013e-08,0.0014361140783876,-0.122740238904953,0.0,0.0,0.0,-0.0288024470210075,60.0,-24.19969940185547,-0.0,-1.4062618447496789e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421080,291.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7420349121094,0.0,0.0,0.0001347881625406,292.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.068115234375,0.0,0.0,0.0001419377222191,290.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4980163574219,0.0,0.0,0.0001048353879014,291.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.486572265625,0.0,0.0,0.0001419386971974,292.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06121826171875,0.0,0.0,0.000673291448038,291.0176696777344,294.1499938964844,265.3866577148437,264.5241394042969,268.12030029296875,265.403564453125,290.0399475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014361616922542,4.75795012278013e-08,0.0014361140783876,-0.122740238904953,0.0,0.0,0.0,-0.0288024470210075,60.0,-24.19969940185547,-0.0,-1.4062618447496789e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421140,291.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7231140136719,0.0,0.0,0.0001347014331258,292.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611877441406,0.0,0.0,0.000141846408951,290.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4834289550781,0.0,0.0,0.0001047679324983,291.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4721984863281,0.0,0.0,0.0001418473693775,292.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0006728583248332,291.00909423828125,294.1499938964844,265.3500061035156,264.4863586425781,268.0506286621094,265.366943359375,290.0225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014352372381836,4.7489248089505054e-08,0.0014351897407323,-0.1225090324878692,0.0,0.0,0.0,-0.0287569314241409,60.0,-24.20479965209961,-0.0,-1.404451950293151e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421200,291.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7231140136719,0.0,0.0,0.0001347014331258,292.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611877441406,0.0,0.0,0.000141846408951,290.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4834289550781,0.0,0.0,0.0001047679324983,291.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4721984863281,0.0,0.0,0.0001418473693775,292.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0006728583248332,291.00909423828125,294.1499938964844,265.3500061035156,264.4863586425781,268.0506286621094,265.366943359375,290.0225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014352372381836,4.7489248089505054e-08,0.0014351897407323,-0.1225090324878692,0.0,0.0,0.0,-0.0287569314241409,60.0,-24.20479965209961,-0.0,-1.404451950293151e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421260,291.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.70428466796875,0.0,0.0,0.0001345730270259,292.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541381835937,0.0,0.0,0.0001417112071067,290.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4688720703125,0.0,0.0,0.0001046680627041,291.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4578552246094,0.0,0.0,0.0001417121384292,292.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0474853515625,0.0,0.0,0.0006722169346176,291.0003662109375,294.1499938964844,265.3133239746094,264.44775390625,267.9818420410156,265.3302917480469,290.0052185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014338687760755,4.735564473890008e-08,0.0014338213950395,-0.1221667155623436,0.0,0.0,0.0,-0.0286895539611578,60.0,-24.20486640930176,-0.0,-1.4017747673733538e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421320,291.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.70428466796875,0.0,0.0,0.0001345730270259,292.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541381835937,0.0,0.0,0.0001417112071067,290.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4688720703125,0.0,0.0,0.0001046680627041,291.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4578552246094,0.0,0.0,0.0001417121384292,292.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0474853515625,0.0,0.0,0.0006722169346176,291.0003662109375,294.1499938964844,265.3133239746094,264.44775390625,267.9818420410156,265.3302917480469,290.0052185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014338687760755,4.735564473890008e-08,0.0014338213950395,-0.1221667155623436,0.0,0.0,0.0,-0.0286895539611578,60.0,-24.20486640930176,-0.0,-1.4017747673733538e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421380,291.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.68560791015625,0.0,0.0,0.00013438212045,292.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469665527344,0.0,0.0,0.0001415101869497,290.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.454345703125,0.0,0.0,0.0001045195749611,291.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.44354248046875,0.0,0.0,0.0001415111037204,292.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404357910156,0.0,0.0,0.0006712633767165,290.9915466308594,294.1499938964844,265.27667236328125,264.4091491699219,267.9139404296875,265.293701171875,289.98785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014318344183266,4.7157033833400426e-08,0.0014317872701212,-0.1216577738523483,0.0,0.0,0.0,-0.0285893902182579,60.0,-24.195262908935547,-0.0,-1.3977997070924178e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421440,291.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.68560791015625,0.0,0.0,0.00013438212045,292.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469665527344,0.0,0.0,0.0001415101869497,290.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.454345703125,0.0,0.0,0.0001045195749611,291.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.44354248046875,0.0,0.0,0.0001415111037204,292.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404357910156,0.0,0.0,0.0006712633767165,290.9915466308594,294.1499938964844,265.27667236328125,264.4091491699219,267.9139404296875,265.293701171875,289.98785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014318344183266,4.7157033833400426e-08,0.0014317872701212,-0.1216577738523483,0.0,0.0,0.0,-0.0285893902182579,60.0,-24.195262908935547,-0.0,-1.3977997070924178e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421500,291.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6763000488281,0.0,0.0,0.0001342639297945,292.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433349609375,0.0,0.0,0.0001413857389707,290.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4471130371094,0.0,0.0,0.0001044276505126,291.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4363708496094,0.0,0.0,0.0001413866557413,292.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.036865234375,0.0,0.0,0.0006706730928272,290.9870910644531,294.1499938964844,265.2583312988281,264.3898620605469,267.8803405761719,265.275390625,289.9791564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001430575037375,4.703408151840449e-08,0.001430528005585,-0.1213426664471626,0.0,0.0,0.0,-0.0285273846238851,60.0,-24.18628120422364,-0.0,-1.395341655552329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421560,291.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6670227050781,0.0,0.0,0.0001341311581199,292.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397033691406,0.0,0.0,0.0001412459241691,290.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4398498535156,0.0,0.0,0.0001043243755702,291.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4292297363281,0.0,0.0,0.0001412468263879,292.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332946777344,0.0,0.0,0.000670009816531,290.98260498046875,294.1499938964844,265.239990234375,264.3705749511719,267.8469543457031,265.2571105957031,289.9704895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014291601255536,4.6895952010572735e-08,0.0014291132101789,-0.1209886148571968,0.0,0.0,0.0,-0.028457723557949,60.0,-24.174694061279297,-0.0,-1.3925827602179197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421620,291.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6485290527344,0.0,0.0,0.0001338220317848,292.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323181152344,0.0,0.0,0.0001409204123774,290.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4254150390625,0.0,0.0,0.0001040839415509,291.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4149780273437,0.0,0.0,0.0001409213000442,292.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260314941406,0.0,0.0,0.00066846574191,290.9735412597656,294.1499938964844,265.2033386230469,264.3320007324219,267.7808532714844,265.2205505371094,289.953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014258661540225,4.657437457922242e-08,0.0014258195878937,-0.1201641857624054,0.0,0.0,0.0,-0.0282955486327409,60.0,-24.143693923950195,-0.0,-1.3861705383533265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421680,291.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6485290527344,0.0,0.0,0.0001338220317848,292.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323181152344,0.0,0.0,0.0001409204123774,290.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4254150390625,0.0,0.0,0.0001040839415509,291.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4149780273437,0.0,0.0,0.0001409213000442,292.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260314941406,0.0,0.0,0.00066846574191,290.9735412597656,294.1499938964844,265.2033386230469,264.3320007324219,267.7808532714844,265.2205505371094,289.953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014258661540225,4.657437457922242e-08,0.0014258195878937,-0.1201641857624054,0.0,0.0,0.0,-0.0282955486327409,60.0,-24.143693923950195,-0.0,-1.3861705383533265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421740,291.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.63018798828125,0.0,0.0,0.0001334562693955,292.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248413085937,0.0,0.0,0.0001405352522851,290.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4110107421875,0.0,0.0,0.0001037994588841,291.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4007568359375,0.0,0.0,0.0001405361254001,292.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186767578125,0.0,0.0,0.0006666387198492,290.9643859863281,294.1499938964844,265.1666564941406,264.29345703125,267.7156677246094,265.1840209960937,289.9357604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001421968685463,4.619388960236392e-08,0.0014219225849956,-0.1191884279251098,0.0,0.0,0.0,-0.0281036645174026,60.0,-24.102155685424805,-0.0,-1.3786026897832926e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421800,291.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.63018798828125,0.0,0.0,0.0001334562693955,292.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248413085937,0.0,0.0,0.0001405352522851,290.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4110107421875,0.0,0.0,0.0001037994588841,291.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4007568359375,0.0,0.0,0.0001405361254001,292.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186767578125,0.0,0.0,0.0006666387198492,290.9643859863281,294.1499938964844,265.1666564941406,264.29345703125,267.7156677246094,265.1840209960937,289.9357604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001421968685463,4.619388960236392e-08,0.0014219225849956,-0.1191884279251098,0.0,0.0,0.0,-0.0281036645174026,60.0,-24.102155685424805,-0.0,-1.3786026897832926e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421860,291.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6119689941406,0.0,0.0,0.0001330354862147,292.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01727294921875,0.0,0.0,0.0001400921610184,290.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3966369628906,0.0,0.0,0.0001034721790347,291.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3865661621094,0.0,0.0,0.0001400930195813,292.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111999511719,0.0,0.0,0.0006645368994213,290.95513916015625,294.1499938964844,265.1300048828125,264.2549133300781,267.6513671875,265.14752197265625,289.9184265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014174850657582,4.5756188171708345e-08,0.0014174393145367,-0.1180655285716056,0.0,0.0,0.0,-0.0278829224407672,60.0,-24.050413131713867,-0.0,-1.369922415506153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421920,291.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6119689941406,0.0,0.0,0.0001330354862147,292.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01727294921875,0.0,0.0,0.0001400921610184,290.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3966369628906,0.0,0.0,0.0001034721790347,291.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3865661621094,0.0,0.0,0.0001400930195813,292.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111999511719,0.0,0.0,0.0006645368994213,290.95513916015625,294.1499938964844,265.1300048828125,264.2549133300781,267.6513671875,265.14752197265625,289.9184265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014174850657582,4.5756188171708345e-08,0.0014174393145367,-0.1180655285716056,0.0,0.0,0.0,-0.0278829224407672,60.0,-24.050413131713867,-0.0,-1.369922415506153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421980,291.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5939025878906,0.0,0.0,0.0001325617777183,292.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096130371094,0.0,0.0,0.0001395933359162,290.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.38232421875,0.0,0.0,0.000103103739093,291.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3724365234375,0.0,0.0,0.0001395941799273,292.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.003662109375,0.0,0.0,0.0006621706997975,290.9457702636719,294.1499938964844,265.09332275390625,264.2164001464844,267.5879821777344,265.11102294921875,289.9010925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014124376466497,4.526344099531343e-08,0.0014123923610895,-0.1168009042739868,0.0,0.0,0.0,-0.027634423226118,60.0,-23.98879623413086,-0.0,-1.3601831483356366e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422040,291.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5939025878906,0.0,0.0,0.0001325617777183,292.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096130371094,0.0,0.0,0.0001395933359162,290.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.38232421875,0.0,0.0,0.000103103739093,291.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3724365234375,0.0,0.0,0.0001395941799273,292.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.003662109375,0.0,0.0,0.0006621706997975,290.9457702636719,294.1499938964844,265.09332275390625,264.2164001464844,267.5879821777344,265.11102294921875,289.9010925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014124376466497,4.526344099531343e-08,0.0014123923610895,-0.1168009042739868,0.0,0.0,0.0,-0.027634423226118,60.0,-23.98879623413086,-0.0,-1.3601831483356366e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422100,291.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5848999023437,0.0,0.0,0.0001323059259448,292.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057678222656,0.0,0.0,0.0001393239217577,290.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37518310546875,0.0,0.0,0.0001029047416523,291.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3653869628906,0.0,0.0,0.0001393247512169,292.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998474121094,0.0,0.0,0.0006608926923945,290.9410705566406,294.1499938964844,265.07501220703125,264.1971435546875,267.556640625,265.0927734375,289.89239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014097114326432,4.4997303660920807e-08,0.0014096663799136,-0.1161176487803459,0.0,0.0,0.0,-0.0275002066045999,60.0,-23.95431137084961,-0.0,-1.354937353426067e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422160,291.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5759582519531,0.0,0.0,0.0001320380833931,292.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018615722656,0.0,0.0,0.0001390418765367,290.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3680725097656,0.0,0.0,0.0001026964164339,291.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3583374023437,0.0,0.0,0.000139042691444,292.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,0.0006595547893084,290.93634033203125,294.1499938964844,265.0566711425781,264.1778869628906,267.5255126953125,265.0745544433594,289.8837280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014068573946133,4.471869985422927e-08,0.0014068126911297,-0.1154022142291069,0.0,0.0,0.0,-0.027359701693058,60.0,-23.917585372924805,-0.0,-1.349456653088055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422220,291.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5581359863281,0.0,0.0,0.0001314688561251,292.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940490722656,0.0,0.0,0.0001384424831485,290.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3538818359375,0.0,0.0,0.0001022536889649,291.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3443298339844,0.0,0.0,0.0001384432689519,292.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98828125,0.0,0.0,0.0006567115196958,290.9268493652344,294.1499938964844,265.0199890136719,264.1393737792969,267.46392822265625,265.0381164550781,289.86639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014007922727614,4.412662235608877e-08,0.0014007481513544,-0.113881230354309,0.0,0.0,0.0,-0.0270611066371202,60.0,-23.837846755981445,-0.0,-1.3378461005686404e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
