time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
422280,291.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5581359863281,0.0,0.0,0.0001314688561251,292.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940490722656,0.0,0.0,0.0001384424831485,290.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3538818359375,0.0,0.0,0.0001022536889649,291.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3443298339844,0.0,0.0,0.0001384432689519,292.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98828125,0.0,0.0,0.0006567115196958,290.9268493652344,294.1499938964844,265.0199890136719,264.1393737792969,267.46392822265625,265.0381164550781,289.86639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014007922727614,4.412662235608877e-08,0.0014007481513544,-0.113881230354309,0.0,0.0,0.0,-0.0270611066371202,60.0,-23.837846755981445,-0.0,-1.3378461005686404e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422340,291.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5404663085937,0.0,0.0,0.0001308596838498,292.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98614501953125,0.0,0.0,0.0001378009910695,290.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3397521972656,0.0,0.0,0.0001017798786051,291.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3303527832031,0.0,0.0,0.0001378017768729,292.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804992675781,0.0,0.0,0.0006536685978062,290.9172668457031,294.1499938964844,264.9833374023437,264.10089111328125,267.4031982421875,265.001708984375,289.8490905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001394301187247,4.3492988766047353e-08,0.0013942577643319,-0.1122526451945304,0.0,0.0,0.0,-0.0267415512353181,60.0,-23.75004196166992,-0.0,-1.3254759778646985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422400,291.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5404663085937,0.0,0.0,0.0001308596838498,292.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98614501953125,0.0,0.0,0.0001378009910695,290.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3397521972656,0.0,0.0,0.0001017798786051,291.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3303527832031,0.0,0.0,0.0001378017768729,292.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804992675781,0.0,0.0,0.0006536685978062,290.9172668457031,294.1499938964844,264.9833374023437,264.10089111328125,267.4031982421875,265.001708984375,289.8490905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001394301187247,4.3492988766047353e-08,0.0013942577643319,-0.1122526451945304,0.0,0.0,0.0,-0.0267415512353181,60.0,-23.75004196166992,-0.0,-1.3254759778646985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422460,291.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.52642822265625,0.0,0.0,0.0001303484750678,292.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97979736328125,0.0,0.0,0.0001372626720694,290.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3284912109375,0.0,0.0,0.0001013822693494,291.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3192443847656,0.0,0.0,0.0001372634433209,292.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97418212890625,0.0,0.0,0.0006511150277219,290.9095458984375,294.1499938964844,264.9540100097656,264.07012939453125,267.35528564453125,264.9725952148437,289.8352355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001388854230754,4.296126832059599e-08,0.0013888112735003,-0.1108853369951248,0.0,0.0,0.0,-0.0264733955264091,60.0,-23.674802780151367,-0.0,-1.3151397126875966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422520,291.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.52294921875,0.0,0.0,0.0001302179298363,292.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781799316406,0.0,0.0,0.0001371252146782,290.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32568359375,0.0,0.0,0.0001012807333609,291.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31646728515625,0.0,0.0,0.0001371259713778,292.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726257324219,0.0,0.0,0.0006504629272967,290.9075927734375,294.1499938964844,264.9466552734375,264.0624389648437,267.3433837890625,264.9653015136719,289.831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874631840735,4.282548360379224e-08,0.0013874203432351,-0.1105360761284828,0.0,0.0,0.0,-0.0264049153774976,60.0,-23.655437469482425,-0.0,-1.3125065834174168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422580,291.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.50555419921875,0.0,0.0,0.0001295523252338,292.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701538085937,0.0,0.0,0.0001364243071293,290.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.31170654296875,0.0,0.0,0.0001007630417007,291.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3026123046875,0.0,0.0,0.000136425049277,292.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96466064453125,0.0,0.0,0.000647138163913,290.8978881835937,294.1499938964844,264.9100036621094,264.02398681640625,267.2843933105469,264.928955078125,289.8144836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013803709298372,4.21331805000591e-08,0.001380328903906,-0.108754739165306,0.0,0.0,0.0,-0.0260557737201452,60.0,-23.55547332763672,-0.0,-1.2991226583380924e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422640,291.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.50555419921875,0.0,0.0,0.0001295523252338,292.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701538085937,0.0,0.0,0.0001364243071293,290.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.31170654296875,0.0,0.0,0.0001007630417007,291.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3026123046875,0.0,0.0,0.000136425049277,292.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96466064453125,0.0,0.0,0.000647138163913,290.8978881835937,294.1499938964844,264.9100036621094,264.02398681640625,267.2843933105469,264.928955078125,289.8144836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013803709298372,4.21331805000591e-08,0.001380328903906,-0.108754739165306,0.0,0.0,0.0,-0.0260557737201452,60.0,-23.55547332763672,-0.0,-1.2991226583380924e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422700,291.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4969177246094,0.0,0.0,0.0001292135857511,292.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660949707031,0.0,0.0,0.0001360675960313,290.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3047180175781,0.0,0.0,0.0001004995719995,291.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.29571533203125,0.0,0.0,0.000136068338179,292.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,0.0006454461254179,290.8930053710937,294.1499938964844,264.89166259765625,264.0047607421875,267.2552490234375,264.9107666015625,289.80584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013767615891993,4.178085433181877e-08,0.0013767197960987,-0.1078477948904037,0.0,0.0,0.0,-0.0258780885487794,60.0,-23.503950119018555,-0.0,-1.292337685754319e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422760,291.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48834228515625,0.0,0.0,0.0001288723869947,292.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620361328125,0.0,0.0,0.0001357083092443,290.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2977600097656,0.0,0.0,0.0001002341959974,291.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2888488769531,0.0,0.0,0.0001357090368401,292.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566650390625,0.0,0.0,0.0006437418051064,290.8881225585937,294.1499938964844,264.8733215332031,263.98553466796875,267.2262878417969,264.8926086425781,289.7972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013731260551139,4.142597376244339e-08,0.0013730846112594,-0.106934018433094,0.0,0.0,0.0,-0.0256991162896156,60.0,-23.451738357543945,-0.0,-1.2855213071816254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422820,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.47125244140625,0.0,0.0,0.000128181243781,292.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538879394531,0.0,0.0,0.0001349805097561,290.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2839050292969,0.0,0.0,9.969664097297935e-05,291.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.275146484375,0.0,0.0,0.0001349812227999,292.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0006402894505299,290.8782958984375,294.1499938964844,264.836669921875,263.9471130371094,267.1689758300781,264.85626220703125,289.7799377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013657617382705,4.0707128334815934e-08,0.0013657209929078,-0.1050822809338569,0.0,0.0,0.0,-0.0253365859389305,60.0,-23.345623016357425,-0.0,-1.271769320965177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422880,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.47125244140625,0.0,0.0,0.000128181243781,292.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538879394531,0.0,0.0,0.0001349805097561,290.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2839050292969,0.0,0.0,9.969664097297935e-05,291.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.275146484375,0.0,0.0,0.0001349812227999,292.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0006402894505299,290.8782958984375,294.1499938964844,264.836669921875,263.9471130371094,267.1689758300781,264.85626220703125,289.7799377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013657617382705,4.0707128334815934e-08,0.0013657209929078,-0.1050822809338569,0.0,0.0,0.0,-0.0253365859389305,60.0,-23.345623016357425,-0.0,-1.271769320965177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422940,291.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.45428466796875,0.0,0.0,0.0001274762471439,292.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456787109375,0.0,0.0,0.0001342381292488,290.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2701416015625,0.0,0.0,9.914830297930166e-05,291.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2615051269531,0.0,0.0,0.0001342388277407,292.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9404602050781,0.0,0.0,0.0006367678870446,290.868408203125,294.1499938964844,264.79998779296875,263.90869140625,267.11248779296875,264.8199462890625,289.7627258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013582496903836,3.997387665322094e-08,0.0013582097599282,-0.1031923443078994,0.0,0.0,0.0,-0.0249667912721633,60.0,-23.236949920654297,-0.0,-1.2578176722399806e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423000,291.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.45428466796875,0.0,0.0,0.0001274762471439,292.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456787109375,0.0,0.0,0.0001342381292488,290.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2701416015625,0.0,0.0,9.914830297930166e-05,291.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2615051269531,0.0,0.0,0.0001342388277407,292.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9404602050781,0.0,0.0,0.0006367678870446,290.868408203125,294.1499938964844,264.79998779296875,263.90869140625,267.11248779296875,264.8199462890625,289.7627258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013582496903836,3.997387665322094e-08,0.0013582097599282,-0.1031923443078994,0.0,0.0,0.0,-0.0249667912721633,60.0,-23.236949920654297,-0.0,-1.2578176722399806e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423060,291.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4375,0.0,0.0,0.0001267503248527,292.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9374084472656,0.0,0.0,0.0001334737171418,290.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.25640869140625,0.0,0.0,9.858369594439864e-05,291.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2479248046875,0.0,0.0,0.0001334744010819,292.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322814941406,0.0,0.0,0.000633141840808,290.8584899902344,294.1499938964844,264.7633361816406,263.8702697753906,267.0567626953125,264.7836608886719,289.7455139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013505149399861,3.9218885916625374e-08,0.001350475824438,-0.1012452617287635,0.0,0.0,0.0,-0.0245860330760478,60.0,-23.125112533569336,-0.0,-1.243532636863165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423120,291.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4375,0.0,0.0,0.0001267503248527,292.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9374084472656,0.0,0.0,0.0001334737171418,290.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.25640869140625,0.0,0.0,9.858369594439864e-05,291.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2479248046875,0.0,0.0,0.0001334744010819,292.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322814941406,0.0,0.0,0.000633141840808,290.8584899902344,294.1499938964844,264.7633361816406,263.8702697753906,267.0567626953125,264.7836608886719,289.7455139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013505149399861,3.9218885916625374e-08,0.001350475824438,-0.1012452617287635,0.0,0.0,0.0,-0.0245860330760478,60.0,-23.125112533569336,-0.0,-1.243532636863165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423180,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4208374023437,0.0,0.0,0.0001259980781469,292.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9290771484375,0.0,0.0,0.0001326815690845,290.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2427673339844,0.0,0.0,9.79986070888117e-05,291.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.23443603515625,0.0,0.0,0.0001326822239207,292.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.924072265625,0.0,0.0,0.0006293841870501,290.8485412597656,294.1499938964844,264.7266540527344,263.8318786621094,267.0018310546875,264.74737548828125,289.72833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001342499628663,3.84365108629936e-08,0.0013424612116068,-0.0992263779044151,0.0,0.0,0.0,-0.0241914615035057,60.0,-23.008628845214844,-0.0,-1.2288154493944608e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423240,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4208374023437,0.0,0.0,0.0001259980781469,292.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9290771484375,0.0,0.0,0.0001326815690845,290.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2427673339844,0.0,0.0,9.79986070888117e-05,291.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.23443603515625,0.0,0.0,0.0001326822239207,292.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.924072265625,0.0,0.0,0.0006293841870501,290.8485412597656,294.1499938964844,264.7266540527344,263.8318786621094,267.0018310546875,264.74737548828125,289.72833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001342499628663,3.84365108629936e-08,0.0013424612116068,-0.0992263779044151,0.0,0.0,0.0,-0.0241914615035057,60.0,-23.008628845214844,-0.0,-1.2288154493944608e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423300,291.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4125366210937,0.0,0.0,0.000125614227727,292.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248962402344,0.0,0.0,0.0001322773605352,290.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2359619140625,0.0,0.0,9.770005999598652e-05,291.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.22772216796875,0.0,0.0,0.0001322780153714,292.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.919921875,0.0,0.0,0.0006274668266996,290.8435363769531,294.1499938964844,264.7083435058594,263.81268310546875,266.9746398925781,264.7292785644531,289.7197570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013384096091613,3.803729953233415e-08,0.0013383716577664,-0.0981957763433456,0.0,0.0,0.0,-0.0239901319146156,60.0,-22.948673248291016,-0.0,-1.221339545054434e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423360,291.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.404296875,0.0,0.0,0.0001252268266398,292.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.92071533203125,0.0,0.0,0.0001318694121437,290.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22918701171875,0.0,0.0,9.739874803926796e-05,291.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22100830078125,0.0,0.0,0.0001318700669799,292.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.915771484375,0.0,0.0,0.0006255317130126,290.8385314941406,294.1499938964844,264.69000244140625,263.79351806640625,266.9476623535156,264.7111511230469,289.711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013342818710952,3.7634389826735066e-08,0.001334244152531,-0.0971553176641464,0.0,0.0,0.0,-0.0237869340926408,60.0,-22.887828826904297,-0.0,-1.2138175975451304e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423420,291.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3879089355469,0.0,0.0,0.0001244469167431,292.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9123229980469,0.0,0.0,0.000131048131152,290.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156982421875,0.0,0.0,9.679214417701588e-05,291.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076416015625,0.0,0.0,0.0001310487714363,292.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9074401855469,0.0,0.0,0.0006216359324753,290.8284912109375,294.1499938964844,264.6533203125,263.7551574707031,266.89422607421875,264.6749267578125,289.6940612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001325971679762,3.682327687215548e-08,0.0013259348925203,-0.0950598046183586,0.0,0.0,0.0,-0.0233778711408376,60.0,-22.76437187194824,-0.0,-1.1987449965999988e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423480,291.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3879089355469,0.0,0.0,0.0001244469167431,292.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9123229980469,0.0,0.0,0.000131048131152,290.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156982421875,0.0,0.0,9.679214417701588e-05,291.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076416015625,0.0,0.0,0.0001310487714363,292.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9074401855469,0.0,0.0,0.0006216359324753,290.8284912109375,294.1499938964844,264.6533203125,263.7551574707031,266.89422607421875,264.6749267578125,289.6940612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001325971679762,3.682327687215548e-08,0.0013259348925203,-0.0950598046183586,0.0,0.0,0.0,-0.0233778711408376,60.0,-22.76437187194824,-0.0,-1.1987449965999988e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423540,291.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3716735839844,0.0,0.0,0.0001236701355082,292.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.90386962890625,0.0,0.0,0.000130230167997,290.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,9.618798503652216e-05,291.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,0.0001302307937294,292.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8990783691406,0.0,0.0,0.0006177558680064,290.81842041015625,294.1499938964844,264.6166687011719,263.716796875,266.84149169921875,264.6387634277344,289.6769714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013176950160413,3.6015439519587744e-08,0.0013176590437069,-0.0929715409874916,0.0,0.0,0.0,-0.0229704566299915,60.0,-22.64006233215332,-0.0,-1.1838266544828005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423600,291.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3716735839844,0.0,0.0,0.0001236701355082,292.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.90386962890625,0.0,0.0,0.000130230167997,290.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,9.618798503652216e-05,291.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,0.0001302307937294,292.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8990783691406,0.0,0.0,0.0006177558680064,290.81842041015625,294.1499938964844,264.6166687011719,263.716796875,266.84149169921875,264.6387634277344,289.6769714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013176950160413,3.6015439519587744e-08,0.0013176590437069,-0.0929715409874916,0.0,0.0,0.0,-0.0229704566299915,60.0,-22.64006233215332,-0.0,-1.1838266544828005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423660,291.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3555908203125,0.0,0.0,0.0001229091576533,292.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8953857421875,0.0,0.0,0.0001294288376811,290.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889343261719,0.0,0.0,9.55961149884388e-05,291.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18115234375,0.0,0.0,0.0001294294343097,292.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89068603515625,0.0,0.0,0.0006139546749182,290.8083190917969,294.1499938964844,264.5799865722656,263.678466796875,266.7894897460937,264.6025695800781,289.6599426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013095866888761,3.5224037020498145e-08,0.0013095514150336,-0.0909246206283569,0.0,0.0,0.0,-0.0225713327527046,60.0,-22.51720428466797,-0.0,-1.1693023083125809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423720,291.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3555908203125,0.0,0.0,0.0001229091576533,292.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8953857421875,0.0,0.0,0.0001294288376811,290.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889343261719,0.0,0.0,9.55961149884388e-05,291.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18115234375,0.0,0.0,0.0001294294343097,292.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89068603515625,0.0,0.0,0.0006139546749182,290.8083190917969,294.1499938964844,264.5799865722656,263.678466796875,266.7894897460937,264.6025695800781,289.6599426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013095866888761,3.5224037020498145e-08,0.0013095514150336,-0.0909246206283569,0.0,0.0,0.0,-0.0225713327527046,60.0,-22.51720428466797,-0.0,-1.1693023083125809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423780,291.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.339599609375,0.0,0.0,0.000122176556033,292.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8868408203125,0.0,0.0,0.0001286573824472,290.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756591796875,0.0,0.0,9.502631291979924e-05,291.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679992675781,0.0,0.0,0.0001286579790757,292.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822326660156,0.0,0.0,0.0006102952174842,290.7982177734375,294.1499938964844,264.5433349609375,263.64013671875,266.7381286621094,264.56640625,289.6429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013017805758863,3.44621540193657e-08,0.0013017461169511,-0.0889530032873153,0.0,0.0,0.0,-0.0221870951354503,60.0,-22.398008346557617,-0.0,-1.1554042345096605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423840,291.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.339599609375,0.0,0.0,0.000122176556033,292.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8868408203125,0.0,0.0,0.0001286573824472,290.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756591796875,0.0,0.0,9.502631291979924e-05,291.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679992675781,0.0,0.0,0.0001286579790757,292.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822326660156,0.0,0.0,0.0006102952174842,290.7982177734375,294.1499938964844,264.5433349609375,263.64013671875,266.7381286621094,264.56640625,289.6429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013017805758863,3.44621540193657e-08,0.0013017461169511,-0.0889530032873153,0.0,0.0,0.0,-0.0221870951354503,60.0,-22.398008346557617,-0.0,-1.1554042345096605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423900,291.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3316650390625,0.0,0.0,0.000121824661619,292.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.882568359375,0.0,0.0,0.0001282868179259,290.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690673828125,0.0,0.0,9.47526132222265e-05,291.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,0.0001282874000025,292.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,0.0006085374043323,290.7931213378906,294.1499938964844,264.5249938964844,263.6209716796875,266.7126770019531,264.54833984375,289.6344909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012980310712009,3.4096192536026144e-08,0.0012979969615116,-0.0880055874586105,0.0,0.0,0.0,-0.0220025312155485,60.0,-22.340591430664062,-0.0,-1.1487579598679082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423960,291.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3237609863281,0.0,0.0,0.0001214843214256,292.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782958984375,0.0,0.0,0.0001279284188058,290.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624450683594,0.0,0.0,9.448789933230728e-05,291.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549072265625,0.0,0.0,0.0001279290008824,292.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8737487792969,0.0,0.0,0.0006068373913876,290.7880554199219,294.1499938964844,264.50665283203125,263.601806640625,266.6874084472656,264.5302429199219,289.6260070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012944046175107,3.3742253435775644e-08,0.0012943708570674,-0.0870890840888023,0.0,0.0,0.0,-0.0218240283429622,60.0,-22.2849349975586,-0.0,-1.142348153848616e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424020,291.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3080139160156,0.0,0.0,0.0001208436806336,292.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.86968994140625,0.0,0.0,0.0001272538065677,290.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,9.398961992701516e-05,291.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,0.0001272543740924,292.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8652038574219,0.0,0.0,0.0006036373088136,290.7778625488281,294.1499938964844,264.4700012207031,263.5635070800781,266.63726806640625,264.4940795898437,289.609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012875782558694,3.3076020145017544e-08,0.001287545193918,-0.0853633433580398,0.0,0.0,0.0,-0.0214880295097827,60.0,-22.17982292175293,-0.0,-1.130331455101441e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424080,291.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3080139160156,0.0,0.0,0.0001208436806336,292.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.86968994140625,0.0,0.0,0.0001272538065677,290.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,9.398961992701516e-05,291.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,0.0001272543740924,292.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8652038574219,0.0,0.0,0.0006036373088136,290.7778625488281,294.1499938964844,264.4700012207031,263.5635070800781,266.63726806640625,264.4940795898437,289.609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012875782558694,3.3076020145017544e-08,0.001287545193918,-0.0853633433580398,0.0,0.0,0.0,-0.0214880295097827,60.0,-22.17982292175293,-0.0,-1.130331455101441e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424140,291.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2923889160156,0.0,0.0,0.0001202647690661,292.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8610534667969,0.0,0.0,0.000126644197735,290.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,9.353935456601904e-05,291.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12890625,0.0,0.0,0.0001266447507077,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85662841796875,0.0,0.0,0.0006007455522194,290.76763916015625,294.1499938964844,264.4333190917969,263.5252380371094,266.5876770019531,264.4578857421875,289.59228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814097572118,3.247399149586272e-08,0.001281377277337,-0.0838032662868499,0.0,0.0,0.0,-0.0211844071745872,60.0,-22.08488845825196,-0.0,-1.1195272975328409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424200,291.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2923889160156,0.0,0.0,0.0001202647690661,292.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8610534667969,0.0,0.0,0.000126644197735,290.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,9.353935456601904e-05,291.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12890625,0.0,0.0,0.0001266447507077,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85662841796875,0.0,0.0,0.0006007455522194,290.76763916015625,294.1499938964844,264.4333190917969,263.5252380371094,266.5876770019531,264.4578857421875,289.59228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814097572118,3.247399149586272e-08,0.001281377277337,-0.0838032662868499,0.0,0.0,0.0,-0.0211844071745872,60.0,-22.08488845825196,-0.0,-1.1195272975328409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424260,291.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2768859863281,0.0,0.0,0.0001197569072246,292.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.85235595703125,0.0,0.0,0.0001261094002984,290.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231689453125,0.0,0.0,9.314435010310262e-05,291.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.115966796875,0.0,0.0,0.0001261099532712,292.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8480224609375,0.0,0.0,0.0005982086877338,290.75738525390625,294.1499938964844,264.39666748046875,263.4869689941406,266.5386047363281,264.4216613769531,289.5754699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012759981909766,3.194584863308592e-08,0.0012759661767631,-0.0824341550469398,0.0,0.0,0.0,-0.0209180489182472,60.0,-22.00191879272461,-0.0,-1.1100917163275881e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424320,291.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2768859863281,0.0,0.0,0.0001197569072246,292.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.85235595703125,0.0,0.0,0.0001261094002984,290.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231689453125,0.0,0.0,9.314435010310262e-05,291.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.115966796875,0.0,0.0,0.0001261099532712,292.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8480224609375,0.0,0.0,0.0005982086877338,290.75738525390625,294.1499938964844,264.39666748046875,263.4869689941406,266.5386047363281,264.4216613769531,289.5754699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012759981909766,3.194584863308592e-08,0.0012759661767631,-0.0824341550469398,0.0,0.0,0.0,-0.0209180489182472,60.0,-22.00191879272461,-0.0,-1.1100917163275881e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424380,291.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2614440917969,0.0,0.0,0.0001193285570479,292.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8436279296875,0.0,0.0,0.0001256583345821,290.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101379394531,0.0,0.0,9.281118400394917e-05,291.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1030578613281,0.0,0.0,0.0001256588730029,292.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.83935546875,0.0,0.0,0.0005960690323263,290.7471008300781,294.1499938964844,264.3599853515625,263.4486999511719,266.489990234375,264.3853759765625,289.5587463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012714337790384,3.1500391628469515e-08,0.0012714022304862,-0.0812790542840957,0.0,0.0,0.0,-0.0206933915615081,60.0,-21.93255424499512,-0.0,-1.1021644041875336e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424440,291.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2614440917969,0.0,0.0,0.0001193285570479,292.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8436279296875,0.0,0.0,0.0001256583345821,290.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101379394531,0.0,0.0,9.281118400394917e-05,291.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1030578613281,0.0,0.0,0.0001256588730029,292.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.83935546875,0.0,0.0,0.0005960690323263,290.7471008300781,294.1499938964844,264.3599853515625,263.4486999511719,266.489990234375,264.3853759765625,289.5587463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012714337790384,3.1500391628469515e-08,0.0012714022304862,-0.0812790542840957,0.0,0.0,0.0,-0.0206933915615081,60.0,-21.93255424499512,-0.0,-1.1021644041875336e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424500,291.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.25372314453125,0.0,0.0,0.0001191466653835,292.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392333984375,0.0,0.0,0.0001254668022738,290.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036376953125,0.0,0.0,9.26697175600566e-05,291.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966186523437,0.0,0.0,0.0001254673261428,292.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8349914550781,0.0,0.0,0.0005951604689471,290.7419128417969,294.1499938964844,264.3416748046875,263.4295654296875,266.46588134765625,264.3672180175781,289.5503845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012694955803453,3.1311238046782825e-08,0.0012694642646238,-0.0807884633541107,0.0,0.0,0.0,-0.0205979961901903,60.0,-21.903610229492188,-0.0,-1.0988068055439729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424560,291.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2460632324219,0.0,0.0,0.0001189875620184,292.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348388671875,0.0,0.0,0.0001252992660738,290.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09716796875,0.0,0.0,9.254596807295457e-05,291.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901794433594,0.0,0.0,0.0001252997899428,292.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.83062744140625,0.0,0.0,0.0005943657597526,290.7367248535156,294.1499938964844,264.3233337402344,263.41046142578125,266.4418334960937,264.3490600585937,289.54205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012678001075983,3.11457846180474e-08,0.0012677690247073,-0.0803592950105667,0.0,0.0,0.0,-0.0205145515501499,60.0,-21.87855529785156,-0.0,-1.0958740404021229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
