time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
424620,291.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2307434082031,0.0,0.0,0.0001187413727166,292.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.82598876953125,0.0,0.0,0.0001250400091521,290.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841979980469,0.0,0.0,9.23544866964221e-05,291.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07733154296875,0.0,0.0,0.000125040533021,292.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.82183837890625,0.0,0.0,0.0005931360065005,290.726318359375,294.1499938964844,264.2866516113281,263.3722229003906,266.3940124511719,264.3126525878906,289.5254211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012651765719056,3.0889754754070964e-08,0.00126514560543,-0.0796950981020927,0.0,0.0,0.0,-0.0203854274004697,60.0,-21.84073257446289,-0.0,-1.0913436199189165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424680,291.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2307434082031,0.0,0.0,0.0001187413727166,292.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.82598876953125,0.0,0.0,0.0001250400091521,290.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841979980469,0.0,0.0,9.23544866964221e-05,291.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07733154296875,0.0,0.0,0.000125040533021,292.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.82183837890625,0.0,0.0,0.0005931360065005,290.726318359375,294.1499938964844,264.2866516113281,263.3722229003906,266.3940124511719,264.3126525878906,289.5254211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012651765719056,3.0889754754070964e-08,0.00126514560543,-0.0796950981020927,0.0,0.0,0.0,-0.0203854274004697,60.0,-21.84073257446289,-0.0,-1.0913436199189165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424740,291.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154846191406,0.0,0.0,0.0001185970395454,292.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.81707763671875,0.0,0.0,0.0001248880289494,290.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712280273437,0.0,0.0,9.224222594639286e-05,291.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0644836425781,0.0,0.0,0.0001248885382665,292.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81298828125,0.0,0.0,0.0005924150464124,290.71588134765625,294.1499938964844,264.25,263.3340148925781,266.3465270996094,264.27618408203125,289.50885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012636382598429,3.073965615385532e-08,0.001263607526198,-0.0793056711554527,0.0,0.0,0.0,-0.0203097276389598,60.0,-21.82104110717773,-0.0,-1.0886919454833333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424800,291.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154846191406,0.0,0.0,0.0001185970395454,292.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.81707763671875,0.0,0.0,0.0001248880289494,290.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712280273437,0.0,0.0,9.224222594639286e-05,291.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0644836425781,0.0,0.0,0.0001248885382665,292.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81298828125,0.0,0.0,0.0005924150464124,290.71588134765625,294.1499938964844,264.25,263.3340148925781,266.3465270996094,264.27618408203125,289.50885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012636382598429,3.073965615385532e-08,0.001263607526198,-0.0793056711554527,0.0,0.0,0.0,-0.0203097276389598,60.0,-21.82104110717773,-0.0,-1.0886919454833333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424860,291.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,0.000118541822303,292.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8080749511719,0.0,0.0,0.0001248298940481,290.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582580566406,0.0,0.0,9.219927596859634e-05,291.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516052246094,0.0,0.0,0.0001248303888132,292.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8040771484375,0.0,0.0,0.000592139258515,290.705322265625,294.1499938964844,264.2169189453125,263.299072265625,266.2993469238281,264.2409973144531,289.4923400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012630496639758,3.0682219431810154e-08,0.0012630189303308,-0.0791566371917724,0.0,0.0,0.0,-0.020280759781599,60.0,-21.818113327026367,-0.0,-1.0876781431079509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424920,291.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,0.000118541822303,292.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8080749511719,0.0,0.0,0.0001248298940481,290.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582580566406,0.0,0.0,9.219927596859634e-05,291.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516052246094,0.0,0.0,0.0001248303888132,292.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8040771484375,0.0,0.0,0.000592139258515,290.705322265625,294.1499938964844,264.2169189453125,263.299072265625,266.2993469238281,264.2409973144531,289.4923400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012630496639758,3.0682219431810154e-08,0.0012630189303308,-0.0791566371917724,0.0,0.0,0.0,-0.020280759781599,60.0,-21.818113327026367,-0.0,-1.0876781431079509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424980,291.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18505859375,0.0,0.0,0.0001185540968435,292.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79901123046875,0.0,0.0,0.0001248428161488,290.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452575683594,0.0,0.0,9.220882202498616e-05,291.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387268066406,0.0,0.0,0.000124843310914,292.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7950744628906,0.0,0.0,0.0005922006093896,290.6947326660156,294.1499938964844,264.190673828125,263.2704162597656,266.2525939941406,264.21051025390625,289.4758605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012631800491362,3.0694970121203375e-08,0.0012631494319066,-0.0791897252202034,0.0,0.0,0.0,-0.0202871896326541,60.0,-21.8245849609375,-0.0,-1.087903171992366e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425040,291.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18505859375,0.0,0.0,0.0001185540968435,292.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79901123046875,0.0,0.0,0.0001248428161488,290.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452575683594,0.0,0.0,9.220882202498616e-05,291.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387268066406,0.0,0.0,0.000124843310914,292.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7950744628906,0.0,0.0,0.0005922006093896,290.6947326660156,294.1499938964844,264.190673828125,263.2704162597656,266.2525939941406,264.21051025390625,289.4758605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012631800491362,3.0694970121203375e-08,0.0012631494319066,-0.0791897252202034,0.0,0.0,0.0,-0.0202871896326541,60.0,-21.8245849609375,-0.0,-1.087903171992366e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425100,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1774597167969,0.0,0.0,0.0001185840956168,292.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.79443359375,0.0,0.0,0.0001248744083568,290.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03875732421875,0.0,0.0,9.223214874509722e-05,291.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03228759765625,0.0,0.0,0.0001248749031219,291.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.79052734375,0.0,0.0,0.0005923504359088,290.6893920898437,294.1499938964844,264.1799621582031,263.2582702636719,266.2294006347656,264.1976318359375,289.4676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012634996091946,3.0726159394589565e-08,0.0012634688755497,-0.0792706459760665,0.0,0.0,0.0,-0.0203029178082942,60.0,-21.83049964904785,-0.0,-1.0884537005040329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425160,291.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698608398437,0.0,0.0,0.0001186290173791,292.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.78985595703125,0.0,0.0,0.0001249217166332,290.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322570800781,0.0,0.0,9.226708789356052e-05,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258178710937,0.0,0.0,0.0001249222113983,291.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7859802246094,0.0,0.0,0.0005925748846493,290.6840209960937,294.1499938964844,264.1708068847656,263.24755859375,266.2063293457031,264.1862487792969,289.4594421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012639780761674,3.0772866921324755e-08,0.0012639473425224,-0.0793918371200561,0.0,0.0,0.0,-0.0203264728188514,60.0,-21.837934494018555,-0.0,-1.0892783564031561e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425220,291.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,0.0001187604721053,292.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7806396484375,0.0,0.0,0.0001250601635547,290.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01922607421875,0.0,0.0,9.236933692591263e-05,291.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01287841796875,0.0,0.0,0.000125060629216,291.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7767944335937,0.0,0.0,0.0005932315252721,290.6732482910156,294.1499938964844,264.15679931640625,263.2301025390625,266.16070556640625,264.1678771972656,289.44305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012653784360736,3.0909554027402926e-08,0.0012653475860133,-0.0797464698553085,0.0,0.0,0.0,-0.0203954074531793,60.0,-21.856964111328125,-0.0,-1.091693633270552e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425280,291.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,0.0001187604721053,292.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7806396484375,0.0,0.0,0.0001250601635547,290.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01922607421875,0.0,0.0,9.236933692591263e-05,291.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01287841796875,0.0,0.0,0.000125060629216,291.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7767944335937,0.0,0.0,0.0005932315252721,290.6732482910156,294.1499938964844,264.15679931640625,263.2301025390625,266.16070556640625,264.1678771972656,289.44305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012653784360736,3.0909554027402926e-08,0.0012653475860133,-0.0797464698553085,0.0,0.0,0.0,-0.0203954074531793,60.0,-21.856964111328125,-0.0,-1.091693633270552e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425340,291.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,0.0001189416725537,292.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.77130126953125,0.0,0.0,0.0001252509682672,290.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00616455078125,0.0,0.0,9.251026494894175e-05,291.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999084472656,0.0,0.0,0.0001252514484804,291.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7675476074219,0.0,0.0,0.0005941367126069,290.6623840332031,294.1499938964844,264.1481628417969,263.21759033203125,266.11578369140625,264.1552429199219,289.4267272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012673088349401,3.1097968644644425e-08,0.0012672777520492,-0.0802352577447891,0.0,0.0,0.0,-0.0204904302954673,60.0,-21.881080627441406,-0.0,-1.0950272866239177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425400,291.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,0.0001189416725537,292.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.77130126953125,0.0,0.0,0.0001252509682672,290.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00616455078125,0.0,0.0,9.251026494894175e-05,291.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999084472656,0.0,0.0,0.0001252514484804,291.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7675476074219,0.0,0.0,0.0005941367126069,290.6623840332031,294.1499938964844,264.1481628417969,263.21759033203125,266.11578369140625,264.1552429199219,289.4267272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012673088349401,3.1097968644644425e-08,0.0012672777520492,-0.0802352577447891,0.0,0.0,0.0,-0.0204904302954673,60.0,-21.881080627441406,-0.0,-1.0950272866239177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425460,291.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242370605469,0.0,0.0,0.0001191651463159,292.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.76190185546875,0.0,0.0,0.0001254863018402,290.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930419921875,0.0,0.0,9.268407302442938e-05,291.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869079589844,0.0,0.0,0.0001254867675015,291.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7581787109375,0.0,0.0,0.0005952530191279,290.65142822265625,294.1499938964844,264.1444091796875,263.2095947265625,266.0716552734375,264.1478881835937,289.41046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012696896446868,3.1330340988233736e-08,0.0012696583289653,-0.0808380097150802,0.0,0.0,0.0,-0.0206076223403215,60.0,-21.909311294555664,-0.0,-1.0991456633746568e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425520,291.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242370605469,0.0,0.0,0.0001191651463159,292.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.76190185546875,0.0,0.0,0.0001254863018402,290.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930419921875,0.0,0.0,9.268407302442938e-05,291.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869079589844,0.0,0.0,0.0001254867675015,291.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7581787109375,0.0,0.0,0.0005952530191279,290.65142822265625,294.1499938964844,264.1444091796875,263.2095947265625,266.0716552734375,264.1478881835937,289.41046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012696896446868,3.1330340988233736e-08,0.0012696583289653,-0.0808380097150802,0.0,0.0,0.0,-0.0206076223403215,60.0,-21.909311294555664,-0.0,-1.0991456633746568e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425580,291.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090087890625,0.0,0.0,0.0001194230208056,292.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7523803710937,0.0,0.0,0.0001257578696822,290.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798889160156,0.0,0.0,9.288464934797958e-05,291.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9738464355469,0.0,0.0,0.0001257583207916,291.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7487487792969,0.0,0.0,0.000596541154664,290.6403503417969,294.1499938964844,264.1450500488281,263.20562744140625,266.02838134765625,264.1453552246094,289.3941955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012724371626973,3.1598492711282233e-08,0.0012724056141451,-0.0815334618091583,0.0,0.0,0.0,-0.0207428578287363,60.0,-21.94063377380371,-0.0,-1.1039077918439945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425640,291.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090087890625,0.0,0.0,0.0001194230208056,292.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7523803710937,0.0,0.0,0.0001257578696822,290.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798889160156,0.0,0.0,9.288464934797958e-05,291.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9738464355469,0.0,0.0,0.0001257583207916,291.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7487487792969,0.0,0.0,0.000596541154664,290.6403503417969,294.1499938964844,264.1450500488281,263.20562744140625,266.02838134765625,264.1453552246094,289.3941955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012724371626973,3.1598492711282233e-08,0.0012724056141451,-0.0815334618091583,0.0,0.0,0.0,-0.0207428578287363,60.0,-21.94063377380371,-0.0,-1.1039077918439945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425700,291.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014099121094,0.0,0.0,0.0001195623844978,292.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7475891113281,0.0,0.0,0.0001259046257473,290.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9732971191406,0.0,0.0,9.299303928855808e-05,291.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96728515625,0.0,0.0,0.0001259050768567,291.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.74395751953125,0.0,0.0,0.0005972373182885,290.6347961425781,294.1499938964844,264.1468811035156,263.2050476074219,266.0071105957031,264.145751953125,289.3861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739219237118,3.1743407902240506e-08,0.0012738902587443,-0.0819092541933059,0.0,0.0,0.0,-0.0208159424364566,60.0,-21.957143783569336,-0.0,-1.106485640889332e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425760,291.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937805175781,0.0,0.0,0.0001197072051581,292.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7427673339844,0.0,0.0,0.0001260571298189,290.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9666748046875,0.0,0.0,9.310567838838324e-05,291.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0001260575809283,291.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391967773437,0.0,0.0,0.0005979607230983,290.6291809082031,294.1499938964844,264.1496276855469,263.2052917480469,265.986083984375,264.14715576171875,289.37799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012754648923873,3.18940003296575e-08,0.0012754329945892,-0.0822997316718101,0.0,0.0,0.0,-0.0208918899297714,60.0,-21.97399139404297,-0.0,-1.1091675844454585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425820,291.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0001200095139211,292.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7330627441406,0.0,0.0,0.0001263754820683,290.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95343017578125,0.0,0.0,9.33408082346432e-05,291.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94757080078125,0.0,0.0,0.0001263759186258,291.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7295227050781,0.0,0.0,0.0005994708626531,290.6179504394531,294.1499938964844,264.1575927734375,263.2081298828125,265.9447631835937,264.1526794433594,289.36181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012786857550963,3.2208358646812485e-08,0.0012786536244675,-0.0831147208809852,0.0,0.0,0.0,-0.0210504308342933,60.0,-22.008207321166992,-0.0,-1.1147766088015489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425880,291.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0001200095139211,292.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7330627441406,0.0,0.0,0.0001263754820683,290.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95343017578125,0.0,0.0,9.33408082346432e-05,291.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94757080078125,0.0,0.0,0.0001263759186258,291.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7295227050781,0.0,0.0,0.0005994708626531,290.6179504394531,294.1499938964844,264.1575927734375,263.2081298828125,265.9447631835937,264.1526794433594,289.36181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012786857550963,3.2208358646812485e-08,0.0012786536244675,-0.0831147208809852,0.0,0.0,0.0,-0.0210504308342933,60.0,-22.008207321166992,-0.0,-1.1147766088015489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425940,291.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632019042969,0.0,0.0,0.0001203219580929,292.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7232360839844,0.0,0.0,0.0001267045008717,290.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94012451171875,0.0,0.0,9.35838179429993e-05,291.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9343566894531,0.0,0.0,0.0001267049374291,291.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.71978759765625,0.0,0.0,0.0006010315846651,290.6065673828125,294.1499938964844,264.16851806640625,263.2137145996094,265.90447998046875,264.1615295410156,289.3456726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001282014651224,3.253325786545247e-08,0.0012819821713492,-0.0839568749070167,0.0,0.0,0.0,-0.021214285865426,60.0,-22.04225349426269,-0.0,-1.1205886352172457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426000,291.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632019042969,0.0,0.0,0.0001203219580929,292.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7232360839844,0.0,0.0,0.0001267045008717,290.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94012451171875,0.0,0.0,9.35838179429993e-05,291.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9343566894531,0.0,0.0,0.0001267049374291,291.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.71978759765625,0.0,0.0,0.0006010315846651,290.6065673828125,294.1499938964844,264.16851806640625,263.2137145996094,265.90447998046875,264.1615295410156,289.3456726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001282014651224,3.253325786545247e-08,0.0012819821713492,-0.0839568749070167,0.0,0.0,0.0,-0.021214285865426,60.0,-22.04225349426269,-0.0,-1.1205886352172457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426060,291.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478820800781,0.0,0.0,0.0001206368688144,292.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7133483886719,0.0,0.0,0.0001270361244678,290.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267578125,0.0,0.0,9.382874850416556e-05,291.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92108154296875,0.0,0.0,0.0001270365610253,291.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7099304199219,0.0,0.0,0.000602604704909,290.5951232910156,294.1499938964844,264.181884765625,263.2215881347656,265.8652648925781,264.1732482910156,289.3295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012853699736297,3.2860725696082234e-08,0.0012853370280936,-0.0848055034875869,0.0,0.0,0.0,-0.0213794372975826,60.0,-22.07506561279297,-0.0,-1.1264617683082181e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426120,291.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478820800781,0.0,0.0,0.0001206368688144,292.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7133483886719,0.0,0.0,0.0001270361244678,290.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267578125,0.0,0.0,9.382874850416556e-05,291.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92108154296875,0.0,0.0,0.0001270365610253,291.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7099304199219,0.0,0.0,0.000602604704909,290.5951232910156,294.1499938964844,264.181884765625,263.2215881347656,265.8652648925781,264.1732482910156,289.3295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012853699736297,3.2860725696082234e-08,0.0012853370280936,-0.0848055034875869,0.0,0.0,0.0,-0.0213794372975826,60.0,-22.07506561279297,-0.0,-1.1264617683082181e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426180,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03253173828125,0.0,0.0,0.0001209471665788,292.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7033386230469,0.0,0.0,0.0001273628877243,290.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.913330078125,0.0,0.0,9.40700847422704e-05,291.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9077453613281,0.0,0.0,0.0001273633097298,291.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.699951171875,0.0,0.0,0.0006041546585038,290.58355712890625,294.1499938964844,264.1972045898437,263.2313232421875,265.82720947265625,264.187255859375,289.3134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012886759359389,3.3183393810531925e-08,0.0012886427575722,-0.0856415182352066,0.0,0.0,0.0,-0.0215421672910451,60.0,-22.105695724487305,-0.0,-1.1322638471256141e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426240,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03253173828125,0.0,0.0,0.0001209471665788,292.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7033386230469,0.0,0.0,0.0001273628877243,290.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.913330078125,0.0,0.0,9.40700847422704e-05,291.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9077453613281,0.0,0.0,0.0001273633097298,291.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.699951171875,0.0,0.0,0.0006041546585038,290.58355712890625,294.1499938964844,264.1972045898437,263.2313232421875,265.82720947265625,264.187255859375,289.3134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012886759359389,3.3183393810531925e-08,0.0012886427575722,-0.0856415182352066,0.0,0.0,0.0,-0.0215421672910451,60.0,-22.105695724487305,-0.0,-1.1322638471256141e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426300,291.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248413085937,0.0,0.0,0.0001210985647048,292.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6982727050781,0.0,0.0,0.0001275223185075,290.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065856933594,0.0,0.0,9.418783884029835e-05,291.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.90106201171875,0.0,0.0,0.000127522740513,291.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6949462890625,0.0,0.0,0.000604910950642,290.5777282714844,294.1499938964844,264.2054443359375,263.2367553710937,265.80859375,264.19500732421875,289.305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902891030535,3.3340832317207976e-08,0.0012902556918561,-0.0860493704676628,0.0,0.0,0.0,-0.0216215681284666,60.0,-22.11989974975586,-0.0,-1.1351001916182213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426360,291.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01715087890625,0.0,0.0,0.000121246506751,292.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932067871094,0.0,0.0,0.0001276781113119,290.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8998413085937,0.0,0.0,9.430290810996668e-05,291.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89434814453125,0.0,0.0,0.0001276785333175,291.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6899108886719,0.0,0.0,0.0006056500133126,290.5718688964844,294.1499938964844,264.2139892578125,263.24249267578125,265.790283203125,264.203125,289.2973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001291865366511,3.3494675477641074e-08,0.0012918318388983,-0.0864478722214698,0.0,0.0,0.0,-0.0216991547495126,60.0,-22.133275985717773,-0.0,-1.137875287327006e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426420,291.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0017395019531,0.0,0.0,0.0001215295196743,292.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6830139160156,0.0,0.0,0.0001279761345358,290.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863220214844,0.0,0.0,9.452302765566856e-05,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88092041015625,0.0,0.0,0.0001279765565413,291.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67974853515625,0.0,0.0,0.0006070637027733,290.56011962890625,294.1499938964844,264.23175048828125,263.2546081542969,265.7545166015625,264.22027587890625,289.2813415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001294880756177,3.3788971620651864e-08,0.0012948469957336,-0.0872100740671157,0.0,0.0,0.0,-0.0218475777655839,60.0,-22.15727996826172,-0.0,-1.143193273378529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426480,291.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0017395019531,0.0,0.0,0.0001215295196743,292.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6830139160156,0.0,0.0,0.0001279761345358,290.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863220214844,0.0,0.0,9.452302765566856e-05,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88092041015625,0.0,0.0,0.0001279765565413,291.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67974853515625,0.0,0.0,0.0006070637027733,290.56011962890625,294.1499938964844,264.23175048828125,263.2546081542969,265.7545166015625,264.22027587890625,289.2813415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001294880756177,3.3788971620651864e-08,0.0012948469957336,-0.0872100740671157,0.0,0.0,0.0,-0.0218475777655839,60.0,-22.15727996826172,-0.0,-1.143193273378529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426540,291.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862976074219,0.0,0.0,0.0001217918979818,292.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6726989746094,0.0,0.0,0.0001282524463022,290.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87274169921875,0.0,0.0,9.472710371483116e-05,291.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.867431640625,0.0,0.0,0.0001282528537558,291.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.66949462890625,0.0,0.0,0.000608374364674,290.5482482910156,294.1499938964844,264.25,263.2673034667969,265.7198791503906,264.2382202148437,289.26531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012976763537153,3.4061816478470064e-08,0.001297642244026,-0.0879165828227996,0.0,0.0,0.0,-0.0219851806759834,60.0,-22.17712783813477,-0.0,-1.1481346717800989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426600,291.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862976074219,0.0,0.0,0.0001217918979818,292.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6726989746094,0.0,0.0,0.0001282524463022,290.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87274169921875,0.0,0.0,9.472710371483116e-05,291.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.867431640625,0.0,0.0,0.0001282528537558,291.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.66949462890625,0.0,0.0,0.000608374364674,290.5482482910156,294.1499938964844,264.25,263.2673034667969,265.7198791503906,264.2382202148437,289.26531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012976763537153,3.4061816478470064e-08,0.001297642244026,-0.0879165828227996,0.0,0.0,0.0,-0.0219851806759834,60.0,-22.17712783813477,-0.0,-1.1481346717800989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426660,291.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708557128906,0.0,0.0,0.0001220408303197,292.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.66229248046875,0.0,0.0,0.0001285145845031,290.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.859130859375,0.0,0.0,9.49207169469446e-05,291.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8538818359375,0.0,0.0,0.0001285149919567,291.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6591491699219,0.0,0.0,0.0006096178549341,290.53631591796875,294.1499938964844,264.26824951171875,263.28009033203125,265.6863708496094,264.25653076171875,289.2492980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013003285275772,3.4320674302534826e-08,0.0013002941850572,-0.0885867625474929,0.0,0.0,0.0,-0.0221157297492027,60.0,-22.1933536529541,-0.0,-1.152832567186124e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426720,291.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708557128906,0.0,0.0,0.0001220408303197,292.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.66229248046875,0.0,0.0,0.0001285145845031,290.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.859130859375,0.0,0.0,9.49207169469446e-05,291.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8538818359375,0.0,0.0,0.0001285149919567,291.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6591491699219,0.0,0.0,0.0006096178549341,290.53631591796875,294.1499938964844,264.26824951171875,263.28009033203125,265.6863708496094,264.25653076171875,289.2492980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013003285275772,3.4320674302534826e-08,0.0013002941850572,-0.0885867625474929,0.0,0.0,0.0,-0.0221157297492027,60.0,-22.1933536529541,-0.0,-1.152832567186124e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426780,291.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0001222792780026,292.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6517944335937,0.0,0.0,0.0001287656923523,290.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8454284667969,0.0,0.0,9.510617383057252e-05,291.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8403015136719,0.0,0.0,0.000128766085254,291.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.648681640625,0.0,0.0,0.0006108089582994,290.5242614746094,294.1499938964844,264.2860107421875,263.29254150390625,265.65399169921875,264.2746276855469,289.2332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013028690591454,3.4568635953746714e-08,0.0013028344837948,-0.0892286151647567,0.0,0.0,0.0,-0.0222407821565866,60.0,-22.207683563232425,-0.0,-1.1573416713872577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426840,291.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0001222792780026,292.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6517944335937,0.0,0.0,0.0001287656923523,290.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8454284667969,0.0,0.0,9.510617383057252e-05,291.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8403015136719,0.0,0.0,0.000128766085254,291.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.648681640625,0.0,0.0,0.0006108089582994,290.5242614746094,294.1499938964844,264.2860107421875,263.29254150390625,265.65399169921875,264.2746276855469,289.2332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013028690591454,3.4568635953746714e-08,0.0013028344837948,-0.0892286151647567,0.0,0.0,0.0,-0.0222407821565866,60.0,-22.207683563232425,-0.0,-1.1573416713872577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426900,291.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476013183594,0.0,0.0,0.0001223914587171,292.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6465148925781,0.0,0.0,0.0001288838248001,290.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385925292969,0.0,0.0,9.51934271142818e-05,291.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.83349609375,0.0,0.0,0.0001288842177018,291.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6434326171875,0.0,0.0,0.0006113693816587,290.5181884765625,294.1499938964844,264.2945556640625,263.29852294921875,265.6382141113281,264.2834777832031,289.22528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013040642952546,3.468528930739012e-08,0.0013040296034887,-0.0895305424928665,0.0,0.0,0.0,-0.0222996156662702,60.0,-22.21406364440918,-0.0,-1.1594660520586333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
