time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
426960,291.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9398498535156,0.0,0.0,0.0001224974694196,292.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6412048339844,0.0,0.0,0.0001289954525418,290.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.83172607421875,0.0,0.0,9.527587099000812e-05,291.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.82666015625,0.0,0.0,0.0001289958454435,291.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6381530761719,0.0,0.0,0.00061189889675,290.5121154785156,294.1499938964844,264.30279541015625,263.3042297363281,265.6226806640625,264.2920837402344,289.2172546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001305193756707,3.4795519354702265e-08,0.0013051589485257,-0.0898158177733421,0.0,0.0,0.0,-0.0223552081733942,60.0,-22.21972274780273,-0.0,-1.161475253752542e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427020,291.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9243469238281,0.0,0.0,0.0001226874446729,292.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6305236816406,0.0,0.0,0.0001291954977205,290.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8179626464844,0.0,0.0,9.542362386127934e-05,291.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.81298828125,0.0,0.0,0.0001291958906222,291.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6275329589844,0.0,0.0,0.0006128478562459,290.4999084472656,294.1499938964844,264.318115234375,263.3147277832031,265.5924072265625,264.308349609375,289.2012634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013072178699076,3.4993067998811966e-08,0.0013071828288957,-0.0903270170092582,0.0,0.0,0.0,-0.0224548354744911,60.0,-22.228370666503903,-0.0,-1.165080334430968e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427080,291.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9243469238281,0.0,0.0,0.0001226874446729,292.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6305236816406,0.0,0.0,0.0001291954977205,290.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8179626464844,0.0,0.0,9.542362386127934e-05,291.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.81298828125,0.0,0.0,0.0001291958906222,291.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6275329589844,0.0,0.0,0.0006128478562459,290.4999084472656,294.1499938964844,264.318115234375,263.3147277832031,265.5924072265625,264.308349609375,289.2012634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013072178699076,3.4993067998811966e-08,0.0013071828288957,-0.0903270170092582,0.0,0.0,0.0,-0.0224548354744911,60.0,-22.228370666503903,-0.0,-1.165080334430968e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427140,291.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9088134765625,0.0,0.0,0.0001228441979037,292.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6197509765625,0.0,0.0,0.0001293605891987,290.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8041381835937,0.0,0.0,9.55455470830202e-05,290.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7992553710937,0.0,0.0,0.0001293609675485,291.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6168212890625,0.0,0.0,0.0006136309239082,290.48760986328125,294.1499938964844,264.3314819335937,263.3236083984375,265.5631408691406,264.3229675292969,289.1852722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013088880805298,3.515607360782269e-08,0.0013088529231026,-0.0907487869262695,0.0,0.0,0.0,-0.0225370451807975,60.0,-22.232908248901367,-0.0,-1.1680592137963688e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427200,291.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9088134765625,0.0,0.0,0.0001228441979037,292.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6197509765625,0.0,0.0,0.0001293605891987,290.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8041381835937,0.0,0.0,9.55455470830202e-05,290.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7992553710937,0.0,0.0,0.0001293609675485,291.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6168212890625,0.0,0.0,0.0006136309239082,290.48760986328125,294.1499938964844,264.3314819335937,263.3236083984375,265.5631408691406,264.3229675292969,289.1852722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013088880805298,3.515607360782269e-08,0.0013088529231026,-0.0907487869262695,0.0,0.0,0.0,-0.0225370451807975,60.0,-22.232908248901367,-0.0,-1.1680592137963688e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427260,291.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8932800292969,0.0,0.0,0.0001229661866091,292.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6089172363281,0.0,0.0,0.0001294890389544,290.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7903137207031,0.0,0.0,9.564042557030916e-05,290.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7854919433594,0.0,0.0,0.0001294894173042,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60601806640625,0.0,0.0,0.0006142402417026,290.4752197265625,294.1499938964844,264.3424072265625,263.3304138183594,265.5347595214844,264.3354187011719,289.1693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013101877411827,3.5282919697010584e-08,0.0013101524673402,-0.0910769626498222,0.0,0.0,0.0,-0.0226010177284479,60.0,-22.23318290710449,-0.0,-1.1703799174256349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427320,291.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8932800292969,0.0,0.0,0.0001229661866091,292.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6089172363281,0.0,0.0,0.0001294890389544,290.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7903137207031,0.0,0.0,9.564042557030916e-05,290.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7854919433594,0.0,0.0,0.0001294894173042,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60601806640625,0.0,0.0,0.0006142402417026,290.4752197265625,294.1499938964844,264.3424072265625,263.3304138183594,265.5347595214844,264.3354187011719,289.1693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013101877411827,3.5282919697010584e-08,0.0013101524673402,-0.0910769626498222,0.0,0.0,0.0,-0.0226010177284479,60.0,-22.23318290710449,-0.0,-1.1703799174256349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427380,291.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777160644531,0.0,0.0,0.0001230550114996,292.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5979919433594,0.0,0.0,0.0001295825932174,290.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77642822265625,0.0,0.0,9.570951806381343e-05,290.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7716979980469,0.0,0.0,0.0001295829570153,291.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5951232910156,0.0,0.0,0.0006146840169094,290.4627685546875,294.1499938964844,264.3503723144531,263.334716796875,265.5072631835937,264.34521484375,289.1533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013111341977491,3.53752902526594e-08,0.0013110988074913,-0.0913159176707267,0.0,0.0,0.0,-0.0226476024836301,60.0,-22.229637145996094,-0.0,-1.1720713644081117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427440,291.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777160644531,0.0,0.0,0.0001230550114996,292.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5979919433594,0.0,0.0,0.0001295825932174,290.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77642822265625,0.0,0.0,9.570951806381343e-05,290.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7716979980469,0.0,0.0,0.0001295829570153,291.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5951232910156,0.0,0.0,0.0006146840169094,290.4627685546875,294.1499938964844,264.3503723144531,263.334716796875,265.5072631835937,264.34521484375,289.1533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013111341977491,3.53752902526594e-08,0.0013110988074913,-0.0913159176707267,0.0,0.0,0.0,-0.0226476024836301,60.0,-22.229637145996094,-0.0,-1.1720713644081117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427500,291.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.86993408203125,0.0,0.0,0.0001230881025549,292.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5924987792969,0.0,0.0,0.0001296174450544,290.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7695007324219,0.0,0.0,9.57352531258948e-05,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7648010253906,0.0,0.0,0.0001296178088523,291.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58966064453125,0.0,0.0,0.0006148493266664,290.4565124511719,294.1499938964844,264.3531188964844,263.3357849121094,265.4938049316406,264.3489685058594,289.14532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013114867033436,3.54096947319249e-08,0.0013114513130858,-0.091404914855957,0.0,0.0,0.0,-0.0226649530231952,60.0,-22.226696014404297,-0.0,-1.1727016158147309e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427560,291.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8621826171875,0.0,0.0,0.0001231144851772,292.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5870056152344,0.0,0.0,0.0001296452246606,290.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7625427246094,0.0,0.0,9.575577860232444e-05,290.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75787353515625,0.0,0.0,0.0001296455884585,291.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5841979980469,0.0,0.0,0.0006149811670184,290.4502258300781,294.1499938964844,264.3549499511719,263.3360900878906,265.48052978515625,264.3518371582031,289.1373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013117678463459,3.5437132339666284e-08,0.001311732456088,-0.0914758890867233,0.0,0.0,0.0,-0.0226787906140089,60.0,-22.22317314147949,-0.0,-1.1732043958545549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427620,291.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8466186523437,0.0,0.0,0.0001231503265444,292.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.575927734375,0.0,0.0,0.0001296829723287,290.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.74859619140625,0.0,0.0,9.578365279594436e-05,290.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7440185546875,0.0,0.0,0.0001296833361266,291.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5731506347656,0.0,0.0,0.0006151602137833,290.4376525878906,294.1499938964844,264.3555908203125,263.3341064453125,265.4544677734375,264.3548889160156,289.1213684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013121496886014,3.5474393200729544e-08,0.0013121141819283,-0.0915722772479057,0.0,0.0,0.0,-0.0226975828409194,60.0,-22.21515846252441,-0.0,-1.1738873695321673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427680,291.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8466186523437,0.0,0.0,0.0001231503265444,292.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.575927734375,0.0,0.0,0.0001296829723287,290.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.74859619140625,0.0,0.0,9.578365279594436e-05,290.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7440185546875,0.0,0.0,0.0001296833361266,291.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5731506347656,0.0,0.0,0.0006151602137833,290.4376525878906,294.1499938964844,264.3555908203125,263.3341064453125,265.4544677734375,264.3548889160156,289.1213684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013121496886014,3.5474393200729544e-08,0.0013121141819283,-0.0915722772479057,0.0,0.0,0.0,-0.0226975828409194,60.0,-22.21515846252441,-0.0,-1.1738873695321673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427740,291.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8310852050781,0.0,0.0,0.0001231690257554,292.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5647888183594,0.0,0.0,0.0001297026756219,290.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7346496582031,0.0,0.0,9.57981901592575e-05,290.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7301330566406,0.0,0.0,0.0001297030248679,291.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56207275390625,0.0,0.0,0.0006152536370791,290.42498779296875,294.1499938964844,264.3518371582031,263.32830810546875,265.428955078125,264.35382080078125,289.1054077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123487588018,3.5493826544552576e-08,0.0013123133685439,-0.0916225388646125,0.0,0.0,0.0,-0.0227073840796947,60.0,-22.207088470458984,-0.0,-1.1742436356598773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427800,291.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8310852050781,0.0,0.0,0.0001231690257554,292.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5647888183594,0.0,0.0,0.0001297026756219,290.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7346496582031,0.0,0.0,9.57981901592575e-05,290.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7301330566406,0.0,0.0,0.0001297030248679,291.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56207275390625,0.0,0.0,0.0006152536370791,290.42498779296875,294.1499938964844,264.3518371582031,263.32830810546875,265.428955078125,264.35382080078125,289.1054077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123487588018,3.5493826544552576e-08,0.0013123133685439,-0.0916225388646125,0.0,0.0,0.0,-0.0227073840796947,60.0,-22.207088470458984,-0.0,-1.1742436356598773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427860,291.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155212402344,0.0,0.0,0.0001231767673743,292.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5535583496094,0.0,0.0,0.0001297108246944,290.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206726074219,0.0,0.0,9.580421465216205e-05,290.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7162475585937,0.0,0.0,0.0001297111739404,291.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5509033203125,0.0,0.0,0.0006152923451736,290.4122619628906,294.1499938964844,264.3432006835937,263.3182983398437,265.4039306640625,264.3481750488281,289.08941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013124311808496,3.55018663356077e-08,0.0013123956741765,-0.0916433483362197,0.0,0.0,0.0,-0.0227114390581846,60.0,-22.2005558013916,-0.0,-1.1743910732775477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427920,291.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155212402344,0.0,0.0,0.0001231767673743,292.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5535583496094,0.0,0.0,0.0001297108246944,290.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206726074219,0.0,0.0,9.580421465216205e-05,290.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7162475585937,0.0,0.0,0.0001297111739404,291.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5509033203125,0.0,0.0,0.0006152923451736,290.4122619628906,294.1499938964844,264.3432006835937,263.3182983398437,265.4039306640625,264.3481750488281,289.08941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013124311808496,3.55018663356077e-08,0.0013123956741765,-0.0916433483362197,0.0,0.0,0.0,-0.0227114390581846,60.0,-22.2005558013916,-0.0,-1.1743910732775477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427980,291.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.79998779296875,0.0,0.0,0.0001231788191944,292.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.54229736328125,0.0,0.0,0.0001297129929298,290.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7066650390625,0.0,0.0,9.580580808687956e-05,290.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7023010253906,0.0,0.0,0.0001297133276239,291.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5396728515625,0.0,0.0,0.0006153025897219,290.3995056152344,294.1499938964844,264.3291931152344,263.3036193847656,265.3791809082031,264.33740234375,289.0734558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013124529505148,3.5503987305673945e-08,0.0013124174438416,-0.0916488319635391,0.0,0.0,0.0,-0.0227125082165002,60.0,-22.19707679748535,-0.0,-1.1744299399651942e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428040,291.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.79998779296875,0.0,0.0,0.0001231788191944,292.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.54229736328125,0.0,0.0,0.0001297129929298,290.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7066650390625,0.0,0.0,9.580580808687956e-05,290.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7023010253906,0.0,0.0,0.0001297133276239,291.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5396728515625,0.0,0.0,0.0006153025897219,290.3995056152344,294.1499938964844,264.3291931152344,263.3036193847656,265.3791809082031,264.33740234375,289.0734558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013124529505148,3.5503987305673945e-08,0.0013124174438416,-0.0916488319635391,0.0,0.0,0.0,-0.0227125082165002,60.0,-22.19707679748535,-0.0,-1.1744299399651942e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428100,291.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7922058105469,0.0,0.0,0.000123178891954,292.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53662109375,0.0,0.0,0.0001297130511375,290.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6996765136719,0.0,0.0,9.580585901858284e-05,290.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6953430175781,0.0,0.0,0.0001297134003834,291.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5340270996094,0.0,0.0,0.0006153028807602,290.3930969238281,294.1499938964844,264.3200378417969,263.2944030761719,265.36688232421875,264.32989501953125,289.06549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013124535325914,3.5504047701806485e-08,0.0013124180259183,-0.091648980975151,0.0,0.0,0.0,-0.0227125380188226,60.0,-22.19693756103516,-0.0,-1.1744310768335708e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428160,291.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7844543457031,0.0,0.0,0.0001231787755386,292.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.53094482421875,0.0,0.0,0.0001297129492741,290.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6926574707031,0.0,0.0,9.580577170709148e-05,290.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6883544921875,0.0,0.0,0.0001297132839681,291.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5283508300781,0.0,0.0,0.0006153023568913,290.3866577148437,294.1499938964844,264.309326171875,263.2838439941406,265.3546142578125,264.3209533691406,289.0574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013124523684382,3.5503926909541406e-08,0.001312416861765,-0.0916486680507659,0.0,0.0,0.0,-0.0227124784141778,60.0,-22.19799041748047,-0.0,-1.17442887415109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428220,291.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7689208984375,0.0,0.0,0.0001231786882271,292.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51953125,0.0,0.0,0.0001297128619626,290.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6786193847656,0.0,0.0,9.580569894751534e-05,290.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6744079589844,0.0,0.0,0.0001297131821047,291.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5169982910156,0.0,0.0,0.0006153019494377,290.373779296875,294.1499938964844,264.2830810546875,263.2585144042969,265.330078125,264.29864501953125,289.0415344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013124513207003,3.55038274335584e-08,0.0013124158140271,-0.0916484072804451,0.0,0.0,0.0,-0.0227124262601137,60.0,-22.20396614074707,-0.0,-1.174427026739977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428280,291.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7689208984375,0.0,0.0,0.0001231786882271,292.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51953125,0.0,0.0,0.0001297128619626,290.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6786193847656,0.0,0.0,9.580569894751534e-05,290.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6744079589844,0.0,0.0,0.0001297131821047,291.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5169982910156,0.0,0.0,0.0006153019494377,290.373779296875,294.1499938964844,264.2830810546875,263.2585144042969,265.330078125,264.29864501953125,289.0415344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013124513207003,3.55038274335584e-08,0.0013124158140271,-0.0916484072804451,0.0,0.0,0.0,-0.0227124262601137,60.0,-22.20396614074707,-0.0,-1.174427026739977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428340,291.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7533874511719,0.0,0.0,0.0001231789065059,292.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.508056640625,0.0,0.0,0.0001297130802413,290.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.66455078125,0.0,0.0,9.580586629454046e-05,290.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.660400390625,0.0,0.0,0.0001297134149353,291.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50555419921875,0.0,0.0,0.0006153030553832,290.3608093261719,294.1499938964844,264.25,263.22723388671875,265.305419921875,264.26971435546875,289.02557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013124534161761,3.5504037043665455e-08,0.0013124180259183,-0.0916489586234092,0.0,0.0,0.0,-0.0227125342935323,60.0,-22.215904235839844,-0.0,-1.1744308636707501e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428400,291.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7533874511719,0.0,0.0,0.0001231789065059,292.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.508056640625,0.0,0.0,0.0001297130802413,290.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.66455078125,0.0,0.0,9.580586629454046e-05,290.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.660400390625,0.0,0.0,0.0001297134149353,291.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50555419921875,0.0,0.0,0.0006153030553832,290.3608093261719,294.1499938964844,264.25,263.22723388671875,265.305419921875,264.26971435546875,289.02557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013124534161761,3.5504037043665455e-08,0.0013124180259183,-0.0916489586234092,0.0,0.0,0.0,-0.0227125342935323,60.0,-22.215904235839844,-0.0,-1.1744308636707501e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428460,291.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.73785400390625,0.0,0.0,0.0001231780479429,292.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4965209960937,0.0,0.0,0.0001297121780226,290.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6504821777344,0.0,0.0,9.580519690643996e-05,290.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6463928222656,0.0,0.0,0.0001297124981647,291.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4940795898437,0.0,0.0,0.0006152987480163,290.3478088378906,294.1499938964844,264.2133483886719,263.19305419921875,265.2804870605469,264.2353820800781,289.0096130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013124442193657,3.5503131101677354e-08,0.0013124087126925,-0.0916466116905212,0.0,0.0,0.0,-0.0227120779454708,60.0,-22.232648849487305,-0.0,-1.1744142369707333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428520,291.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.73785400390625,0.0,0.0,0.0001231780479429,292.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4965209960937,0.0,0.0,0.0001297121780226,290.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6504821777344,0.0,0.0,9.580519690643996e-05,290.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6463928222656,0.0,0.0,0.0001297124981647,291.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4940795898437,0.0,0.0,0.0006152987480163,290.3478088378906,294.1499938964844,264.2133483886719,263.19305419921875,265.2804870605469,264.2353820800781,289.0096130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013124442193657,3.5503131101677354e-08,0.0013124087126925,-0.0916466116905212,0.0,0.0,0.0,-0.0227120779454708,60.0,-22.232648849487305,-0.0,-1.1744142369707333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428580,291.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72235107421875,0.0,0.0,0.0001231740607181,292.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.48492431640625,0.0,0.0,0.000129707987071,290.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6363830566406,0.0,0.0,9.580209734849632e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6323547363281,0.0,0.0,0.0001297083072131,291.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4825134277344,0.0,0.0,0.0006152788992039,290.3347473144531,294.1499938964844,264.1766662597656,263.1593017578125,265.2553100585937,264.19921875,288.99365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013124016113579,3.5498981532100515e-08,0.0013123662211,-0.091635875403881,0.0,0.0,0.0,-0.022709984332323,60.0,-22.25048828125,-0.0,-1.1743381378437337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428640,291.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72235107421875,0.0,0.0,0.0001231740607181,292.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.48492431640625,0.0,0.0,0.000129707987071,290.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6363830566406,0.0,0.0,9.580209734849632e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6323547363281,0.0,0.0,0.0001297083072131,291.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4825134277344,0.0,0.0,0.0006152788992039,290.3347473144531,294.1499938964844,264.1766662597656,263.1593017578125,265.2553100585937,264.19921875,288.99365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013124016113579,3.5498981532100515e-08,0.0013123662211,-0.091635875403881,0.0,0.0,0.0,-0.022709984332323,60.0,-22.25048828125,-0.0,-1.1743381378437337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428700,291.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.714599609375,0.0,0.0,0.0001231700880452,292.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4791259765625,0.0,0.0,0.0001297038106713,290.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6293334960937,0.0,0.0,9.57990123424679e-05,290.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6253356933594,0.0,0.0,0.0001297041308134,291.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4767150878906,0.0,0.0,0.0006152590503916,290.3282165527344,294.1499938964844,264.1583251953125,263.142578125,265.2425842285156,264.18096923828125,288.9856872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123593525961,3.549484617337839e-08,0.0013123238459229,-0.0916251838207244,0.0,0.0,0.0,-0.0227078981697559,60.0,-22.25922393798828,-0.0,-1.1742623939881017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428760,291.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7068176269531,0.0,0.0,0.0001231644855579,292.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4732666015625,0.0,0.0,0.0001296979025937,290.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.62225341796875,0.0,0.0,9.57946467678994e-05,290.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6183166503906,0.0,0.0,0.0001296982227358,291.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47088623046875,0.0,0.0,0.0006152310525067,290.3216552734375,294.1499938964844,264.1400146484375,263.1259765625,265.22979736328125,264.16265869140625,288.97772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013122995151206,3.548900906480412e-08,0.0013122640084475,-0.0916100814938545,0.0,0.0,0.0,-0.022704953327775,60.0,-22.26773262023925,-0.0,-1.1741553151978225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428820,291.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6913146972656,0.0,0.0,0.000123146091937,292.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4615478515625,0.0,0.0,0.0001296785485465,290.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6081237792969,0.0,0.0,9.578034223522992e-05,290.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6042175292969,0.0,0.0,0.0001296788541367,291.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4591979980469,0.0,0.0,0.0006151392008177,290.3084716796875,294.1499938964844,264.10333251953125,263.0930480957031,265.2040710449219,264.12603759765625,288.9617614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013121034717187,3.54698741489301e-08,0.0013120680814608,-0.0915605872869491,0.0,0.0,0.0,-0.0226953048259019,60.0,-22.283735275268555,-0.0,-1.1738045202491777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428880,291.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6913146972656,0.0,0.0,0.000123146091937,292.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4615478515625,0.0,0.0,0.0001296785485465,290.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6081237792969,0.0,0.0,9.578034223522992e-05,290.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6042175292969,0.0,0.0,0.0001296788541367,291.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4591979980469,0.0,0.0,0.0006151392008177,290.3084716796875,294.1499938964844,264.10333251953125,263.0930480957031,265.2040710449219,264.12603759765625,288.9617614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013121034717187,3.54698741489301e-08,0.0013120680814608,-0.0915605872869491,0.0,0.0,0.0,-0.0226953048259019,60.0,-22.283735275268555,-0.0,-1.1738045202491777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428940,291.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758117675781,0.0,0.0,0.0001231161877512,292.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.44976806640625,0.0,0.0,0.0001296470727538,290.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5939636230469,0.0,0.0,9.575708827469498e-05,290.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.59014892578125,0.0,0.0,0.0001296473637921,291.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4474792480469,0.0,0.0,0.0006149898981675,290.2952575683594,294.1499938964844,264.0666809082031,263.0604553222656,265.1780700683594,264.08941650390625,288.94580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013117848429828,3.543877369338588e-08,0.001311749452725,-0.0914801359176635,0.0,0.0,0.0,-0.0226796194911003,60.0,-22.297929763793945,-0.0,-1.1732344518122773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429000,291.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758117675781,0.0,0.0,0.0001231161877512,292.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.44976806640625,0.0,0.0,0.0001296470727538,290.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5939636230469,0.0,0.0,9.575708827469498e-05,290.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.59014892578125,0.0,0.0,0.0001296473637921,291.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4474792480469,0.0,0.0,0.0006149898981675,290.2952575683594,294.1499938964844,264.0666809082031,263.0604553222656,265.1780700683594,264.08941650390625,288.94580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013117848429828,3.543877369338588e-08,0.001311749452725,-0.0914801359176635,0.0,0.0,0.0,-0.0226796194911003,60.0,-22.297929763793945,-0.0,-1.1732344518122773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429060,291.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6603088378906,0.0,0.0,0.0001230706111527,292.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4379272460937,0.0,0.0,0.0001295990659855,290.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5798034667969,0.0,0.0,9.572163253324106e-05,290.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5760192871094,0.0,0.0,0.0001295993570238,291.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4356689453125,0.0,0.0,0.000614762189798,290.2820129394531,294.1499938964844,264.0299987792969,263.0282287597656,265.1518249511719,264.0527648925781,288.9298400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013112990418449,3.5391352071201254e-08,0.001311263651587,-0.0913574695587158,0.0,0.0,0.0,-0.0226557049900293,60.0,-22.30959129333496,-0.0,-1.17236560015499e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429120,291.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6603088378906,0.0,0.0,0.0001230706111527,292.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4379272460937,0.0,0.0,0.0001295990659855,290.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5798034667969,0.0,0.0,9.572163253324106e-05,290.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5760192871094,0.0,0.0,0.0001295993570238,291.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4356689453125,0.0,0.0,0.000614762189798,290.2820129394531,294.1499938964844,264.0299987792969,263.0282287597656,265.1518249511719,264.0527648925781,288.9298400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013112990418449,3.5391352071201254e-08,0.001311263651587,-0.0913574695587158,0.0,0.0,0.0,-0.0226557049900293,60.0,-22.30959129333496,-0.0,-1.17236560015499e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429180,291.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.64483642578125,0.0,0.0,0.0001230066554853,292.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4260559082031,0.0,0.0,0.0001295317197218,290.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.56561279296875,0.0,0.0,9.567188681103288e-05,290.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5619201660156,0.0,0.0,0.0001295320107601,291.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.423828125,0.0,0.0,0.0006144427461549,290.2687072753906,294.1499938964844,263.99334716796875,262.996337890625,265.1253356933594,264.0161437988281,288.91387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013106176629662,3.532483816570675e-08,0.0013105823891237,-0.0911854058504104,0.0,0.0,0.0,-0.0226221606135368,60.0,-22.31819725036621,-0.0,-1.1711473746345292e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429240,291.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.64483642578125,0.0,0.0,0.0001230066554853,292.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4260559082031,0.0,0.0,0.0001295317197218,290.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.56561279296875,0.0,0.0,9.567188681103288e-05,290.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5619201660156,0.0,0.0,0.0001295320107601,291.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.423828125,0.0,0.0,0.0006144427461549,290.2687072753906,294.1499938964844,263.99334716796875,262.996337890625,265.1253356933594,264.0161437988281,288.91387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013106176629662,3.532483816570675e-08,0.0013105823891237,-0.0911854058504104,0.0,0.0,0.0,-0.0226221606135368,60.0,-22.31819725036621,-0.0,-1.1711473746345292e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
