time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
429300,291.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6370849609375,0.0,0.0,0.0001229672197951,292.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4200744628906,0.0,0.0,0.0001294902031077,290.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5585327148437,0.0,0.0,9.564121864968912e-05,290.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5548400878906,0.0,0.0,0.000129490494146,291.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4178771972656,0.0,0.0,0.0006142457714304,290.26202392578125,294.1499938964844,263.9750061035156,262.98046875,265.1120300292969,263.9978332519531,288.9059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013101975200697,3.5283822086285e-08,0.0013101622462272,-0.091079294681549,0.0,0.0,0.0,-0.0226014759391546,60.0,-22.321264266967773,-0.0,-1.1703964730713778e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429360,291.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6293640136719,0.0,0.0,0.0001229224435519,292.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.41412353515625,0.0,0.0,0.0001294430549023,290.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5514221191406,0.0,0.0,9.560639591654764e-05,290.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5477905273437,0.0,0.0,0.0001294433459406,291.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41192626953125,0.0,0.0,0.0006140221375972,290.25537109375,294.1499938964844,263.9566650390625,262.9646911621094,265.0986633300781,263.9795227050781,288.8979187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013097204500809,3.523726022081064e-08,0.0013096851762384,-0.0909588262438774,0.0,0.0,0.0,-0.0225779917091131,60.0,-22.32340431213379,-0.0,-1.1695442481141073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6138916015625,0.0,0.0,0.0001228173059644,292.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4021301269531,0.0,0.0,0.0001293323293793,290.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5372314453125,0.0,0.0,9.55246141529642e-05,290.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5336303710937,0.0,0.0,0.0001293326204176,291.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.39996337890625,0.0,0.0,0.0006134969298727,290.2419738769531,294.1499938964844,263.9200134277344,262.933349609375,265.0717468261719,263.9429016113281,288.8819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013086000690236,3.512790414106348e-08,0.0013085649115964,-0.0906759053468704,0.0,0.0,0.0,-0.0225228425115346,60.0,-22.32490539550781,-0.0,-1.1675441413672161e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6138916015625,0.0,0.0,0.0001228173059644,292.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4021301269531,0.0,0.0,0.0001293323293793,290.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5372314453125,0.0,0.0,9.55246141529642e-05,290.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5336303710937,0.0,0.0,0.0001293326204176,291.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.39996337890625,0.0,0.0,0.0006134969298727,290.2419738769531,294.1499938964844,263.9200134277344,262.933349609375,265.0717468261719,263.9429016113281,288.8819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013086000690236,3.512790414106348e-08,0.0013085649115964,-0.0906759053468704,0.0,0.0,0.0,-0.0225228425115346,60.0,-22.32490539550781,-0.0,-1.1675441413672161e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,291.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.59844970703125,0.0,0.0,0.0001226883032359,292.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3901062011719,0.0,0.0,0.0001291965018026,290.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.52301025390625,0.0,0.0,9.542427869746462e-05,290.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5195007324219,0.0,0.0,0.0001291967637371,291.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3879699707031,0.0,0.0,0.0006128525710664,290.22857666015625,294.1499938964844,263.8833312988281,262.9022216796875,265.0446472167969,263.9063415527344,288.8659973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013072255533188,3.4993743014410945e-08,0.0013071905123069,-0.0903287678956985,0.0,0.0,0.0,-0.0224551819264888,60.0,-22.32218360900879,-0.0,-1.1650926268202968e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.59844970703125,0.0,0.0,0.0001226883032359,292.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3901062011719,0.0,0.0,0.0001291965018026,290.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.52301025390625,0.0,0.0,9.542427869746462e-05,290.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5195007324219,0.0,0.0,0.0001291967637371,291.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3879699707031,0.0,0.0,0.0006128525710664,290.22857666015625,294.1499938964844,263.8833312988281,262.9022216796875,265.0446472167969,263.9063415527344,288.8659973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013072255533188,3.4993743014410945e-08,0.0013071905123069,-0.0903287678956985,0.0,0.0,0.0,-0.0224551819264888,60.0,-22.32218360900879,-0.0,-1.1650926268202968e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5830383300781,0.0,0.0,0.0001225395390065,292.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3780517578125,0.0,0.0,0.0001290398504352,290.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5088195800781,0.0,0.0,9.530857641948388e-05,290.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5053405761719,0.0,0.0,0.0001290401123696,291.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3759460449219,0.0,0.0,0.0006121094338595,290.21514892578125,294.1499938964844,263.8466796875,262.8713073730469,265.0173645019531,263.8697509765625,288.8500366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013056404422968,3.4839029439126534e-08,0.0013056056341156,-0.0899284109473228,0.0,0.0,0.0,-0.0223771557211875,60.0,-22.315767288208008,-0.0,-1.1622687168255653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5830383300781,0.0,0.0,0.0001225395390065,292.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3780517578125,0.0,0.0,0.0001290398504352,290.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5088195800781,0.0,0.0,9.530857641948388e-05,290.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5053405761719,0.0,0.0,0.0001290401123696,291.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3759460449219,0.0,0.0,0.0006121094338595,290.21514892578125,294.1499938964844,263.8466796875,262.8713073730469,265.0173645019531,263.8697509765625,288.8500366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013056404422968,3.4839029439126534e-08,0.0013056056341156,-0.0899284109473228,0.0,0.0,0.0,-0.0223771557211875,60.0,-22.315767288208008,-0.0,-1.1622687168255653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.567626953125,0.0,0.0,0.0001223708677571,292.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3659362792969,0.0,0.0,0.0001288622297579,290.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4945983886719,0.0,0.0,9.517739090370014e-05,290.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4911804199219,0.0,0.0,0.0001288624916924,291.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3638916015625,0.0,0.0,0.0006112669361755,290.2016906738281,294.1499938964844,263.8099975585937,262.840576171875,264.9898986816406,263.83319091796875,288.8340759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013038433389738,3.4663617753949445e-08,0.0013038086472079,-0.0894744470715522,0.0,0.0,0.0,-0.0222886893898248,60.0,-22.30548858642578,-0.0,-1.1590712034603713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.567626953125,0.0,0.0,0.0001223708677571,292.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3659362792969,0.0,0.0,0.0001288622297579,290.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4945983886719,0.0,0.0,9.517739090370014e-05,290.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4911804199219,0.0,0.0,0.0001288624916924,291.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3638916015625,0.0,0.0,0.0006112669361755,290.2016906738281,294.1499938964844,263.8099975585937,262.840576171875,264.9898986816406,263.83319091796875,288.8340759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013038433389738,3.4663617753949445e-08,0.0013038086472079,-0.0894744470715522,0.0,0.0,0.0,-0.0222886893898248,60.0,-22.30548858642578,-0.0,-1.1590712034603713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5599365234375,0.0,0.0,0.0001222810242325,292.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3598937988281,0.0,0.0,0.000128767627757,290.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4875183105469,0.0,0.0,9.510751260677353e-05,290.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4841003417969,0.0,0.0,0.0001287678896915,291.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3578491210937,0.0,0.0,0.0006108181551098,290.1949462890625,294.1499938964844,263.7916564941406,262.8252868652344,264.9761047363281,263.8149108886719,288.8260803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013028860557824,3.4570181384196985e-08,0.0013028514804318,-0.0892326161265373,0.0,0.0,0.0,-0.0222415681928396,60.0,-22.29920959472656,-0.0,-1.1573698088795941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55224609375,0.0,0.0,0.0001221875136252,292.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.35382080078125,0.0,0.0,0.0001286691549466,290.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4804077148437,0.0,0.0,9.503477485850452e-05,290.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47705078125,0.0,0.0,0.0001286694168811,291.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3517761230469,0.0,0.0,0.000610351038631,290.1882019042969,294.1499938964844,263.7733459472656,262.8100280761719,264.9622802734375,263.7966613769531,288.8180847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013018895406275,3.44729293999535e-08,0.0013018550816923,-0.088980883359909,0.0,0.0,0.0,-0.02219252102077,60.0,-22.292131423950195,-0.0,-1.1556002021961838e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5368957519531,0.0,0.0,0.0001219935220433,292.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3416442871094,0.0,0.0,0.0001284648751607,290.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4662170410156,0.0,0.0,9.48838933254592e-05,290.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.462890625,0.0,0.0,0.0001284651225432,291.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.33966064453125,0.0,0.0,0.0006093820556998,290.1746826171875,294.1499938964844,263.7366638183594,262.77960205078125,264.9344787597656,263.7601318359375,288.8021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012998225865885,3.4271181448275456e-08,0.0012997883604839,-0.0884586349129676,0.0,0.0,0.0,-0.0220907758921384,60.0,-22.27639579772949,-0.0,-1.1519335885168402e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5368957519531,0.0,0.0,0.0001219935220433,292.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3416442871094,0.0,0.0,0.0001284648751607,290.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4662170410156,0.0,0.0,9.48838933254592e-05,290.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.462890625,0.0,0.0,0.0001284651225432,291.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.33966064453125,0.0,0.0,0.0006093820556998,290.1746826171875,294.1499938964844,263.7366638183594,262.77960205078125,264.9344787597656,263.7601318359375,288.8021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012998225865885,3.4271181448275456e-08,0.0012997883604839,-0.0884586349129676,0.0,0.0,0.0,-0.0220907758921384,60.0,-22.27639579772949,-0.0,-1.1519335885168402e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5215759277344,0.0,0.0,0.0001217927710968,292.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3294677734375,0.0,0.0,0.0001282534794881,290.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4520263671875,0.0,0.0,9.472775127505884e-05,290.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4487609863281,0.0,0.0,0.0001282537268707,291.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3274841308594,0.0,0.0,0.0006083792541176,290.1611633300781,294.1499938964844,263.70001220703125,262.7492980957031,264.9065246582031,263.7236022949219,288.7861633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012976835714653,3.40624133343681e-08,0.0012976495781913,-0.0879181250929832,0.0,0.0,0.0,-0.0219854861497879,60.0,-22.25886917114257,-0.0,-1.1481454009754088e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5215759277344,0.0,0.0,0.0001217927710968,292.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3294677734375,0.0,0.0,0.0001282534794881,290.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4520263671875,0.0,0.0,9.472775127505884e-05,290.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4487609863281,0.0,0.0,0.0001282537268707,291.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3274841308594,0.0,0.0,0.0006083792541176,290.1611633300781,294.1499938964844,263.70001220703125,262.7492980957031,264.9065246582031,263.7236022949219,288.7861633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012976835714653,3.40624133343681e-08,0.0012976495781913,-0.0879181250929832,0.0,0.0,0.0,-0.0219854861497879,60.0,-22.25886917114257,-0.0,-1.1481454009754088e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5062866210937,0.0,0.0,0.0001215854426845,292.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3172302246094,0.0,0.0,0.000128035157104,290.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4378356933594,0.0,0.0,9.456649422645567e-05,290.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43463134765625,0.0,0.0,0.0001280354044865,291.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3153076171875,0.0,0.0,0.0006073436234146,290.1476135253906,294.1499938964844,263.663330078125,262.7191162109375,264.8784484863281,263.68707275390625,288.7701721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012954744743183,3.38467991412017e-08,0.0012954407138749,-0.0873598232865333,0.0,0.0,0.0,-0.0218767467886209,60.0,-22.240083694458008,-0.0,-1.1442396186112093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5062866210937,0.0,0.0,0.0001215854426845,292.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3172302246094,0.0,0.0,0.000128035157104,290.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4378356933594,0.0,0.0,9.456649422645567e-05,290.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43463134765625,0.0,0.0,0.0001280354044865,291.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3153076171875,0.0,0.0,0.0006073436234146,290.1476135253906,294.1499938964844,263.663330078125,262.7191162109375,264.8784484863281,263.68707275390625,288.7701721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012954744743183,3.38467991412017e-08,0.0012954407138749,-0.0873598232865333,0.0,0.0,0.0,-0.0218767467886209,60.0,-22.240083694458008,-0.0,-1.1442396186112093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4909973144531,0.0,0.0,0.0001213638897752,292.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.30499267578125,0.0,0.0,0.0001278018462471,290.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.42364501953125,0.0,0.0,9.439417772227898e-05,290.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4205017089844,0.0,0.0,0.0001278020936297,291.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3030700683594,0.0,0.0,0.0006062369793653,290.1340637207031,294.1499938964844,263.6266784667969,262.68896484375,264.8501892089844,263.65057373046875,288.75421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012931138044223,3.361639500099045e-08,0.0012930802768096,-0.0867631286382675,0.0,0.0,0.0,-0.0217605475336313,60.0,-22.21916389465332,-0.0,-1.1400732091715329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4909973144531,0.0,0.0,0.0001213638897752,292.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.30499267578125,0.0,0.0,0.0001278018462471,290.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.42364501953125,0.0,0.0,9.439417772227898e-05,290.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4205017089844,0.0,0.0,0.0001278020936297,291.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3030700683594,0.0,0.0,0.0006062369793653,290.1340637207031,294.1499938964844,263.6266784667969,262.68896484375,264.8501892089844,263.65057373046875,288.75421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012931138044223,3.361639500099045e-08,0.0012930802768096,-0.0867631286382675,0.0,0.0,0.0,-0.0217605475336313,60.0,-22.21916389465332,-0.0,-1.1400732091715329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4833679199219,0.0,0.0,0.0001212486604345,292.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.298828125,0.0,0.0,0.0001276805123779,290.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41656494140625,0.0,0.0,9.430455247638748e-05,290.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4134216308594,0.0,0.0,0.0001276807452086,291.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2969665527344,0.0,0.0,0.0006056613638065,290.1272888183594,294.1499938964844,263.6083374023437,262.6739196777344,264.8360290527344,263.63232421875,288.7462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012918860884383,3.349655841589083e-08,0.0012918525608256,-0.0864527523517608,0.0,0.0,0.0,-0.0217001121491193,60.0,-22.207820892333984,-0.0,-1.1379092512697753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.47576904296875,0.0,0.0,0.0001211305061588,292.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2926940917969,0.0,0.0,0.0001275560789508,290.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.40948486328125,0.0,0.0,9.421265713172032e-05,290.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4063720703125,0.0,0.0,0.0001275563263334,291.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.29083251953125,0.0,0.0,0.0006050711381249,290.1204833984375,294.1499938964844,263.5899963378906,262.65887451171875,264.8218078613281,263.61407470703125,288.7382507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906270567327,3.3373684260595844e-08,0.0012905937619507,-0.0861344709992408,0.0,0.0,0.0,-0.0216381438076496,60.0,-22.19590759277344,-0.0,-1.1356925000427509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4605407714844,0.0,0.0,0.0001208876274176,292.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2803955078125,0.0,0.0,0.0001273003290407,290.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.39532470703125,0.0,0.0,9.402375144418328e-05,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.39227294921875,0.0,0.0,0.0001273005618713,291.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.278564453125,0.0,0.0,0.0006038579740561,290.1069030761719,294.1499938964844,263.5533447265625,262.6287841796875,264.7933044433594,263.5775756835937,288.7222595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012880392605438,3.3121107634315194e-08,0.0012880061985924,-0.0854801535606384,0.0,0.0,0.0,-0.0215107630938291,60.0,-22.170673370361328,-0.0,-1.1311426817428585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4605407714844,0.0,0.0,0.0001208876274176,292.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2803955078125,0.0,0.0,0.0001273003290407,290.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.39532470703125,0.0,0.0,9.402375144418328e-05,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.39227294921875,0.0,0.0,0.0001273005618713,291.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.278564453125,0.0,0.0,0.0006038579740561,290.1069030761719,294.1499938964844,263.5533447265625,262.6287841796875,264.7933044433594,263.5775756835937,288.7222595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012880392605438,3.3121107634315194e-08,0.0012880061985924,-0.0854801535606384,0.0,0.0,0.0,-0.0215107630938291,60.0,-22.170673370361328,-0.0,-1.1311426817428585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4453430175781,0.0,0.0,0.0001206382876262,292.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.26806640625,0.0,0.0,0.0001270377688342,290.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.38116455078125,0.0,0.0,9.382981806993484e-05,290.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.378173828125,0.0,0.0,0.0001270379871129,291.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2662658691406,0.0,0.0,0.0006026124465279,290.09332275390625,294.1499938964844,263.51666259765625,262.5987243652344,264.7646484375,263.5411071777344,288.706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012853825464844,3.286180927375426e-08,0.0012853497173637,-0.084808312356472,0.0,0.0,0.0,-0.0213799905031919,60.0,-22.143932342529297,-0.0,-1.1264812371791777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4453430175781,0.0,0.0,0.0001206382876262,292.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.26806640625,0.0,0.0,0.0001270377688342,290.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.38116455078125,0.0,0.0,9.382981806993484e-05,290.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.378173828125,0.0,0.0,0.0001270379871129,291.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2662658691406,0.0,0.0,0.0006026124465279,290.09332275390625,294.1499938964844,263.51666259765625,262.5987243652344,264.7646484375,263.5411071777344,288.706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012853825464844,3.286180927375426e-08,0.0012853497173637,-0.084808312356472,0.0,0.0,0.0,-0.0213799905031919,60.0,-22.143932342529297,-0.0,-1.1264812371791777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4302062988281,0.0,0.0,0.0001203858919325,292.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2557373046875,0.0,0.0,0.0001267719781026,290.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3670349121094,0.0,0.0,9.363350545754656e-05,290.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.36407470703125,0.0,0.0,0.0001267722109332,291.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.25396728515625,0.0,0.0,0.0006013516685925,290.0797119140625,294.1499938964844,263.4800109863281,262.5686340332031,264.73590087890625,263.504638671875,288.6903381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012826932361349,3.259933478716448e-08,0.0012826606398448,-0.0841281190514564,0.0,0.0,0.0,-0.0212476179003715,60.0,-22.116188049316406,-0.0,-1.121772399415022e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4302062988281,0.0,0.0,0.0001203858919325,292.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2557373046875,0.0,0.0,0.0001267719781026,290.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3670349121094,0.0,0.0,9.363350545754656e-05,290.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.36407470703125,0.0,0.0,0.0001267722109332,291.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.25396728515625,0.0,0.0,0.0006013516685925,290.0797119140625,294.1499938964844,263.4800109863281,262.5686340332031,264.73590087890625,263.504638671875,288.6903381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012826932361349,3.259933478716448e-08,0.0012826606398448,-0.0841281190514564,0.0,0.0,0.0,-0.0212476179003715,60.0,-22.116188049316406,-0.0,-1.121772399415022e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4150695800781,0.0,0.0,0.0001201336926897,292.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2433776855469,0.0,0.0,0.0001265064056497,290.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3529052734375,0.0,0.0,9.34373529162258e-05,290.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3500061035156,0.0,0.0,0.0001265066239284,291.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2416076660156,0.0,0.0,0.000600091938395,290.06610107421875,294.1499938964844,263.4433288574219,262.5384826660156,264.70703125,263.4681701660156,288.67437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012800060212612,3.233706635796807e-08,0.0012799736578017,-0.0834483504295349,0.0,0.0,0.0,-0.0211153477430343,60.0,-22.088064193725582,-0.0,-1.1170772040713929e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4150695800781,0.0,0.0,0.0001201336926897,292.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2433776855469,0.0,0.0,0.0001265064056497,290.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3529052734375,0.0,0.0,9.34373529162258e-05,290.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3500061035156,0.0,0.0,0.0001265066239284,291.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2416076660156,0.0,0.0,0.000600091938395,290.06610107421875,294.1499938964844,263.4433288574219,262.5384826660156,264.70703125,263.4681701660156,288.67437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012800060212612,3.233706635796807e-08,0.0012799736578017,-0.0834483504295349,0.0,0.0,0.0,-0.0211153477430343,60.0,-22.088064193725582,-0.0,-1.1170772040713929e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.40753173828125,0.0,0.0,0.0001200085389427,292.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2371826171875,0.0,0.0,0.0001263746235053,290.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3458557128906,0.0,0.0,9.334001515526325e-05,290.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34295654296875,0.0,0.0,0.0001263748417841,291.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2354431152344,0.0,0.0,0.0005994667881168,290.0592956542969,294.1499938964844,263.42498779296875,262.5233764648437,264.6925354003906,263.4499206542969,288.6664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012786724837496,3.220691979777257e-08,0.0012786403531208,-0.0831109881401062,0.0,0.0,0.0,-0.0210497118532657,60.0,-22.074047088623047,-0.0,-1.1147508871545145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3999938964844,0.0,0.0,0.0001198851823573,292.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2309875488281,0.0,0.0,0.0001262447185581,290.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3388061523437,0.0,0.0,9.3244067102205e-05,290.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3359375,0.0,0.0,0.0001262449368368,291.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2292785644531,0.0,0.0,0.0005988505436107,290.052490234375,294.1499938964844,263.4066772460937,262.5082702636719,264.6780090332031,263.43170166015625,288.6584167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012773581547662,3.2078634859544763e-08,0.0012773260241374,-0.0827784240245819,0.0,0.0,0.0,-0.0209850147366523,60.0,-22.06020736694336,-0.0,-1.1124602394829709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3849182128906,0.0,0.0,0.0001196455632452,292.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2185974121094,0.0,0.0,0.000125992388348,290.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3246765136719,0.0,0.0,9.30576934479177e-05,290.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3218688964844,0.0,0.0,0.0001259926066268,291.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2168884277344,0.0,0.0,0.0005976536194793,290.03887939453125,294.1499938964844,263.3699951171875,262.4779663085937,264.64892578125,263.3952331542969,288.6424865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012748049339279,3.1829451074827375e-08,0.0012747730361297,-0.0821323618292808,0.0,0.0,0.0,-0.0208593420684337,60.0,-22.03340721130371,-0.0,-1.1080175710276309e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3849182128906,0.0,0.0,0.0001196455632452,292.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2185974121094,0.0,0.0,0.000125992388348,290.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3246765136719,0.0,0.0,9.30576934479177e-05,290.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3218688964844,0.0,0.0,0.0001259926066268,291.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2168884277344,0.0,0.0,0.0005976536194793,290.03887939453125,294.1499938964844,263.3699951171875,262.4779663085937,264.64892578125,263.3952331542969,288.6424865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012748049339279,3.1829451074827375e-08,0.0012747730361297,-0.0821323618292808,0.0,0.0,0.0,-0.0208593420684337,60.0,-22.03340721130371,-0.0,-1.1080175710276309e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.369873046875,0.0,0.0,0.0001194167198264,292.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2061767578125,0.0,0.0,0.0001257514086319,290.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.31060791015625,0.0,0.0,9.287970169680192e-05,290.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3078308105469,0.0,0.0,0.0001257516123587,291.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2044982910156,0.0,0.0,0.0005965105374343,290.0252380371094,294.1499938964844,263.3333435058594,262.4475402832031,264.61968994140625,263.3587646484375,288.62652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012723664985969,3.1591472549052924e-08,0.0012723349500447,-0.08151526004076,0.0,0.0,0.0,-0.0207393243908882,60.0,-22.008304595947266,-0.0,-1.1037830205395949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.369873046875,0.0,0.0,0.0001194167198264,292.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2061767578125,0.0,0.0,0.0001257514086319,290.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.31060791015625,0.0,0.0,9.287970169680192e-05,290.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3078308105469,0.0,0.0,0.0001257516123587,291.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2044982910156,0.0,0.0,0.0005965105374343,290.0252380371094,294.1499938964844,263.3333435058594,262.4475402832031,264.61968994140625,263.3587646484375,288.62652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012723664985969,3.1591472549052924e-08,0.0012723349500447,-0.08151526004076,0.0,0.0,0.0,-0.0207393243908882,60.0,-22.008304595947266,-0.0,-1.1037830205395949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3548583984375,0.0,0.0,0.0001192046984215,292.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1937255859375,0.0,0.0,0.0001255281385965,290.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2965087890625,0.0,0.0,9.271479939343408e-05,290.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2937927246094,0.0,0.0,0.0001255283423233,291.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.19207763671875,0.0,0.0,0.000595451449044,290.0115966796875,294.1499938964844,263.2966613769531,262.4169921875,264.59033203125,263.3222961425781,288.610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012701074592769,3.1370991138146564e-08,0.00127007602714,-0.0809434503316879,0.0,0.0,0.0,-0.0206281300634145,60.0,-21.9857120513916,-0.0,-1.0998669353057269e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3548583984375,0.0,0.0,0.0001192046984215,292.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1937255859375,0.0,0.0,0.0001255281385965,290.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2965087890625,0.0,0.0,9.271479939343408e-05,290.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2937927246094,0.0,0.0,0.0001255283423233,291.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.19207763671875,0.0,0.0,0.000595451449044,290.0115966796875,294.1499938964844,263.2966613769531,262.4169921875,264.59033203125,263.3222961425781,288.610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012701074592769,3.1370991138146564e-08,0.00127007602714,-0.0809434503316879,0.0,0.0,0.0,-0.0206281300634145,60.0,-21.9857120513916,-0.0,-1.0998669353057269e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431580,291.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3398742675781,0.0,0.0,0.0001190135153592,292.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1812744140625,0.0,0.0,0.0001253268274012,290.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2824401855469,0.0,0.0,9.2566100647673e-05,290.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2797546386719,0.0,0.0,0.0001253270311281,291.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1796569824219,0.0,0.0,0.0005944964941591,289.9979248046875,294.1499938964844,263.260009765625,262.38629150390625,264.5608825683594,263.2857971191406,288.5946655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012680703075602,3.1172181280680895e-08,0.001268039108254,-0.0804277658462524,0.0,0.0,0.0,-0.0205278620123863,60.0,-21.966537475585938,-0.0,-1.0963417196308001e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
