time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
431640,291.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3398742675781,0.0,0.0,0.0001190135153592,292.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1812744140625,0.0,0.0,0.0001253268274012,290.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2824401855469,0.0,0.0,9.2566100647673e-05,290.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2797546386719,0.0,0.0,0.0001253270311281,291.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1796569824219,0.0,0.0,0.0005944964941591,289.9979248046875,294.1499938964844,263.260009765625,262.38629150390625,264.5608825683594,263.2857971191406,288.5946655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012680703075602,3.1172181280680895e-08,0.001268039108254,-0.0804277658462524,0.0,0.0,0.0,-0.0205278620123863,60.0,-21.966537475585938,-0.0,-1.0963417196308001e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431700,291.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3323974609375,0.0,0.0,0.0001189267641166,292.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1750183105469,0.0,0.0,0.0001252354559255,290.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2754211425781,0.0,0.0,9.249862341675907e-05,290.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2727355957031,0.0,0.0,0.0001252356596523,291.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1734313964844,0.0,0.0,0.0005940631381236,289.9910888671875,294.1499938964844,263.2416687011719,262.3708801269531,264.5461120605469,263.2675476074219,288.5867004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012671458534896,3.108196011680775e-08,0.0012671147705987,-0.0801937356591224,0.0,0.0,0.0,-0.0204823613166809,60.0,-21.95839500427246,-0.0,-1.0947438511266229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3249206542969,0.0,0.0,0.0001188465685117,292.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1687927246094,0.0,0.0,0.0001251510257134,290.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.26837158203125,0.0,0.0,9.24362539080903e-05,290.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2657165527344,0.0,0.0,0.0001251512148883,291.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16717529296875,0.0,0.0,0.0005936625530011,289.9842529296875,294.1499938964844,263.22332763671875,262.3554077148437,264.5312805175781,263.2492980957031,288.5787658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012662913650274,3.0998570821338944e-08,0.0012662603985518,-0.0799774080514907,0.0,0.0,0.0,-0.0204403065145015,60.0,-21.95138168334961,-0.0,-1.0932679828101757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3099670410156,0.0,0.0,0.0001187054804177,292.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1562805175781,0.0,0.0,0.0001250024506589,290.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2543029785156,0.0,0.0,9.232651791535318e-05,290.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.251708984375,0.0,0.0,0.0001250026398338,291.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1546936035156,0.0,0.0,0.0005929577746428,289.9705810546875,294.1499938964844,263.1866760253906,262.3243103027344,264.5015869140625,263.2127685546875,288.5628356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012647879775613,3.085184729911816e-08,0.001264757127501,-0.0795967578887939,0.0,0.0,0.0,-0.020366309210658,60.0,-21.940614700317383,-0.0,-1.0906736491733684e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,291.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3099670410156,0.0,0.0,0.0001187054804177,292.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1562805175781,0.0,0.0,0.0001250024506589,290.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2543029785156,0.0,0.0,9.232651791535318e-05,290.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.251708984375,0.0,0.0,0.0001250026398338,291.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1546936035156,0.0,0.0,0.0005929577746428,289.9705810546875,294.1499938964844,263.1866760253906,262.3243103027344,264.5015869140625,263.2127685546875,288.5628356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012647879775613,3.085184729911816e-08,0.001264757127501,-0.0795967578887939,0.0,0.0,0.0,-0.020366309210658,60.0,-21.940614700317383,-0.0,-1.0906736491733684e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2950134277344,0.0,0.0,0.0001186000299639,292.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1437072753906,0.0,0.0,0.0001248914049938,290.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.240234375,0.0,0.0,9.224449604516848e-05,290.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2376708984375,0.0,0.0,0.0001248915941687,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1421813964844,0.0,0.0,0.0005924310535192,289.9568786621094,294.1499938964844,263.1499938964844,262.29302978515625,264.47174072265625,263.1762084960937,288.54693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012636642204597,3.0742185685994634e-08,0.0012636334868147,-0.0793122351169586,0.0,0.0,0.0,-0.0203110035508871,60.0,-21.935932159423828,-0.0,-1.0887366386214128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2950134277344,0.0,0.0,0.0001186000299639,292.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1437072753906,0.0,0.0,0.0001248914049938,290.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.240234375,0.0,0.0,9.224449604516848e-05,290.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2376708984375,0.0,0.0,0.0001248915941687,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1421813964844,0.0,0.0,0.0005924310535192,289.9568786621094,294.1499938964844,263.1499938964844,262.29302978515625,264.47174072265625,263.1762084960937,288.54693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012636642204597,3.0742185685994634e-08,0.0012636334868147,-0.0793122351169586,0.0,0.0,0.0,-0.0203110035508871,60.0,-21.935932159423828,-0.0,-1.0887366386214128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.28009033203125,0.0,0.0,0.0001185263026854,292.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1311340332031,0.0,0.0,0.000124813770526,290.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2261657714844,0.0,0.0,9.218715422321112e-05,290.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2236328125,0.0,0.0,0.0001248139597009,291.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1296081542969,0.0,0.0,0.0005920627736486,289.9431457519531,294.1499938964844,263.11334228515625,262.2615966796875,264.4417724609375,263.1396179199219,288.5310363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001262878649868,3.066551812480611e-08,0.0012628479162231,-0.0791133046150207,0.0,0.0,0.0,-0.0202723369002342,60.0,-21.936656951904297,-0.0,-1.0873834099811577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.28009033203125,0.0,0.0,0.0001185263026854,292.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1311340332031,0.0,0.0,0.000124813770526,290.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2261657714844,0.0,0.0,9.218715422321112e-05,290.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2236328125,0.0,0.0,0.0001248139597009,291.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1296081542969,0.0,0.0,0.0005920627736486,289.9431457519531,294.1499938964844,263.11334228515625,262.2615966796875,264.4417724609375,263.1396179199219,288.5310363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001262878649868,3.066551812480611e-08,0.0012628479162231,-0.0791133046150207,0.0,0.0,0.0,-0.0202723369002342,60.0,-21.936656951904297,-0.0,-1.0873834099811577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2651672363281,0.0,0.0,0.0001184872890007,292.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1185302734375,0.0,0.0,0.0001247726904693,290.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2120666503906,0.0,0.0,9.215681347995996e-05,290.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2095947265625,0.0,0.0,0.0001247728796442,291.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1170349121094,0.0,0.0,0.0005918678943999,289.9294128417969,294.1499938964844,263.07666015625,262.2301330566406,264.41168212890625,263.10302734375,288.5151672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012624628143385,3.062494613459421e-08,0.0012624321971088,-0.0790080204606056,0.0,0.0,0.0,-0.0202518738806247,60.0,-21.943687438964844,-0.0,-1.0866676092291529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2651672363281,0.0,0.0,0.0001184872890007,292.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1185302734375,0.0,0.0,0.0001247726904693,290.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2120666503906,0.0,0.0,9.215681347995996e-05,290.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2095947265625,0.0,0.0,0.0001247728796442,291.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1170349121094,0.0,0.0,0.0005918678943999,289.9294128417969,294.1499938964844,263.07666015625,262.2301330566406,264.41168212890625,263.10302734375,288.5151672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012624628143385,3.062494613459421e-08,0.0012624321971088,-0.0790080204606056,0.0,0.0,0.0,-0.0202518738806247,60.0,-21.943687438964844,-0.0,-1.0866676092291529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2576904296875,0.0,0.0,0.0001184793873107,292.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1122131347656,0.0,0.0,0.0001247643667738,290.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2050170898437,0.0,0.0,9.215066529577598e-05,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2025451660156,0.0,0.0,0.0001247645559487,291.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1107482910156,0.0,0.0,0.0005918284296058,289.9225158691406,294.1499938964844,263.0583190917969,262.21441650390625,264.3966064453125,263.084716796875,288.5072326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012623785296455,3.0616728707855145e-08,0.0012623479124158,-0.0789866968989372,0.0,0.0,0.0,-0.0202477294951677,60.0,-21.94938468933105,-0.0,-1.0865227295653312e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2502136230469,0.0,0.0,0.0001184795255539,292.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1058959960937,0.0,0.0,0.000124764512293,290.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1979675292969,0.0,0.0,9.21507744351402e-05,290.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1955261230469,0.0,0.0,0.0001247647014679,291.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1044311523437,0.0,0.0,0.0005918291280977,289.9156188964844,294.1499938964844,263.0400085449219,262.1986999511719,264.3814697265625,263.0663757324219,288.4992980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012623799266293,3.06168708164023e-08,0.0012623493093997,-0.078987069427967,0.0,0.0,0.0,-0.0202478021383285,60.0,-21.95673561096192,-0.0,-1.0865252164649065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2352905273437,0.0,0.0,0.0001185020519187,292.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0932006835937,0.0,0.0,0.0001247882464667,290.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.183837890625,0.0,0.0,9.216829494107516e-05,290.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1814270019531,0.0,0.0,0.0001247884210897,291.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0917663574219,0.0,0.0,0.0005919417017139,289.9018249511719,294.1499938964844,263.0033264160156,262.1672058105469,264.3511047363281,263.0297241210937,288.4834289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012626198586076,3.064029385768664e-08,0.001262589241378,-0.0790478438138961,0.0,0.0,0.0,-0.0202596131712198,60.0,-21.975696563720703,-0.0,-1.0869383260114773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2352905273437,0.0,0.0,0.0001185020519187,292.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0932006835937,0.0,0.0,0.0001247882464667,290.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.183837890625,0.0,0.0,9.216829494107516e-05,290.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1814270019531,0.0,0.0,0.0001247884210897,291.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0917663574219,0.0,0.0,0.0005919417017139,289.9018249511719,294.1499938964844,263.0033264160156,262.1672058105469,264.3511047363281,263.0297241210937,288.4834289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012626198586076,3.064029385768664e-08,0.001262589241378,-0.0790478438138961,0.0,0.0,0.0,-0.0202596131712198,60.0,-21.975696563720703,-0.0,-1.0869383260114773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2203369140625,0.0,0.0,0.0001185520886792,292.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0804748535156,0.0,0.0,0.0001248409243999,290.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1697082519531,0.0,0.0,9.22072067623958e-05,290.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1673278808594,0.0,0.0,0.0001248410990228,291.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0790405273437,0.0,0.0,0.0005921915872022,289.8879699707031,294.1499938964844,262.9666748046875,262.1357116699219,264.320556640625,262.9930114746094,288.4675598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012631528079509,3.0692312691371626e-08,0.0012631221907213,-0.0791828259825706,0.0,0.0,0.0,-0.0202858485281467,60.0,-21.99997901916504,-0.0,-1.087856276171806e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2203369140625,0.0,0.0,0.0001185520886792,292.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0804748535156,0.0,0.0,0.0001248409243999,290.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1697082519531,0.0,0.0,9.22072067623958e-05,290.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1673278808594,0.0,0.0,0.0001248410990228,291.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0790405273437,0.0,0.0,0.0005921915872022,289.8879699707031,294.1499938964844,262.9666748046875,262.1357116699219,264.320556640625,262.9930114746094,288.4675598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012631528079509,3.0692312691371626e-08,0.0012631221907213,-0.0791828259825706,0.0,0.0,0.0,-0.0202858485281467,60.0,-21.99997901916504,-0.0,-1.087856276171806e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20538330078125,0.0,0.0,0.0001186271183541,292.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0677185058594,0.0,0.0,0.0001249199412995,290.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.155517578125,0.0,0.0,9.226555994246156e-05,290.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1531982421875,0.0,0.0,0.0001249201159225,291.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0663146972656,0.0,0.0,0.0005925663863308,289.87408447265625,294.1499938964844,262.92999267578125,262.10418701171875,264.2898864746094,262.956298828125,288.4516906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012639521155506,3.0770333836471764e-08,0.0012639213819056,-0.079385258257389,0.0,0.0,0.0,-0.0203251950442791,60.0,-22.02913856506348,-0.0,-1.0892335922108033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20538330078125,0.0,0.0,0.0001186271183541,292.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0677185058594,0.0,0.0,0.0001249199412995,290.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.155517578125,0.0,0.0,9.226555994246156e-05,290.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1531982421875,0.0,0.0,0.0001249201159225,291.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0663146972656,0.0,0.0,0.0005925663863308,289.87408447265625,294.1499938964844,262.92999267578125,262.10418701171875,264.2898864746094,262.956298828125,288.4516906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012639521155506,3.0770333836471764e-08,0.0012639213819056,-0.079385258257389,0.0,0.0,0.0,-0.0203251950442791,60.0,-22.02913856506348,-0.0,-1.0892335922108033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,291.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1903991699219,0.0,0.0,0.0001187253801617,292.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0549011230469,0.0,0.0,0.0001250234199687,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1413269042969,0.0,0.0,9.234198660124092e-05,290.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1390380859375,0.0,0.0,0.0001250235945917,291.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0534973144531,0.0,0.0,0.0005930572515353,289.86016845703125,294.1499938964844,262.8933410644531,262.0726623535156,264.2590637207031,262.9195556640625,288.43585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649990385398,3.0872509881874066e-08,0.0012649681884795,-0.0796503573656082,0.0,0.0,0.0,-0.0203767251223325,60.0,-22.062889099121094,-0.0,-1.0910387970852753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,291.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1903991699219,0.0,0.0,0.0001187253801617,292.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0549011230469,0.0,0.0,0.0001250234199687,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1413269042969,0.0,0.0,9.234198660124092e-05,290.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1390380859375,0.0,0.0,0.0001250235945917,291.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0534973144531,0.0,0.0,0.0005930572515353,289.86016845703125,294.1499938964844,262.8933410644531,262.0726623535156,264.2590637207031,262.9195556640625,288.43585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649990385398,3.0872509881874066e-08,0.0012649681884795,-0.0796503573656082,0.0,0.0,0.0,-0.0203767251223325,60.0,-22.062889099121094,-0.0,-1.0910387970852753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,291.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.18292236328125,0.0,0.0,0.0001187822781503,292.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0484619140625,0.0,0.0,0.0001250833447556,290.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1342163085937,0.0,0.0,9.2386246251408e-05,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1319580078125,0.0,0.0,0.0001250835048267,291.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0470886230469,0.0,0.0,0.0005933414795435,289.85321044921875,294.1499938964844,262.875,262.056884765625,264.2435913085937,262.90118408203125,288.42791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656052131205,3.0931680328194495e-08,0.0012655743630602,-0.0798038691282272,0.0,0.0,0.0,-0.0204065665602684,60.0,-22.0813102722168,-0.0,-1.0920848581008613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,291.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1754150390625,0.0,0.0,0.0001188448586617,292.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0420227050781,0.0,0.0,0.0001251492358278,290.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1271057128906,0.0,0.0,9.24349224078469e-05,290.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1248474121094,0.0,0.0,0.0001251494104508,291.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0406494140625,0.0,0.0,0.0005936541128903,289.8462219238281,294.1499938964844,262.8566589355469,262.0411071777344,264.2280578613281,262.8828125,288.41998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001266272040084,3.0996755384649084e-08,0.0012662410736083,-0.0799726918339729,0.0,0.0,0.0,-0.0204393863677978,60.0,-22.10083770751953,-0.0,-1.0932358662785192e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,291.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.160400390625,0.0,0.0,0.0001189831964438,292.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.02911376953125,0.0,0.0,0.0001252949150511,290.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.11285400390625,0.0,0.0,9.254251199308784e-05,290.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1106262207031,0.0,0.0,0.0001252950896741,291.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0277709960937,0.0,0.0,0.0005943451542407,289.83221435546875,294.1499938964844,262.82000732421875,262.0095520019531,264.1969299316406,262.8460388183594,288.4041442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012677458580583,3.114060120879003e-08,0.0012677147751674,-0.0803458541631698,0.0,0.0,0.0,-0.0205119326710701,60.0,-22.142383575439453,-0.0,-1.0957823093349361e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,291.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.160400390625,0.0,0.0,0.0001189831964438,292.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.02911376953125,0.0,0.0,0.0001252949150511,290.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.11285400390625,0.0,0.0,9.254251199308784e-05,290.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1106262207031,0.0,0.0,0.0001252950896741,291.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0277709960937,0.0,0.0,0.0005943451542407,289.83221435546875,294.1499938964844,262.82000732421875,262.0095520019531,264.1969299316406,262.8460388183594,288.4041442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012677458580583,3.114060120879003e-08,0.0012677147751674,-0.0803458541631698,0.0,0.0,0.0,-0.0205119326710701,60.0,-22.142383575439453,-0.0,-1.0957823093349361e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,291.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1453552246094,0.0,0.0,0.0001191394912893,292.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.01611328125,0.0,0.0,0.0001254595117643,290.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0985717773437,0.0,0.0,9.26640786929056e-05,290.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.09637451171875,0.0,0.0,0.0001254596718354,291.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0148010253906,0.0,0.0,0.0005951258935965,289.8181457519531,294.1499938964844,262.7833251953125,261.9779357910156,264.1656188964844,262.8092346191406,288.3883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012694110628217,3.1303127201454124e-08,0.0012693797471001,-0.080767422914505,0.0,0.0,0.0,-0.020593898370862,60.0,-22.187801361083984,-0.0,-1.0986629916942549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,291.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1453552246094,0.0,0.0,0.0001191394912893,292.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.01611328125,0.0,0.0,0.0001254595117643,290.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0985717773437,0.0,0.0,9.26640786929056e-05,290.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.09637451171875,0.0,0.0,0.0001254596718354,291.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0148010253906,0.0,0.0,0.0005951258935965,289.8181457519531,294.1499938964844,262.7833251953125,261.9779357910156,264.1656188964844,262.8092346191406,288.3883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012694110628217,3.1303127201454124e-08,0.0012693797471001,-0.080767422914505,0.0,0.0,0.0,-0.020593898370862,60.0,-22.187801361083984,-0.0,-1.0986629916942549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303100585937,0.0,0.0,0.0001193099305965,292.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0030822753906,0.0,0.0,0.0001256389805348,290.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.084228515625,0.0,0.0,9.27966393646784e-05,290.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08209228515625,0.0,0.0,0.0001256391551578,291.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0018005371094,0.0,0.0,0.000595977238845,289.8040466308594,294.1499938964844,262.7466735839844,261.94635009765625,264.1341552734375,262.7724304199219,288.3724670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012712270254269,3.1480357876034766e-08,0.0012711954768747,-0.0812270939350128,0.0,0.0,0.0,-0.0206832811236381,60.0,-22.23602294921875,-0.0,-1.1018085643854648e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303100585937,0.0,0.0,0.0001193099305965,292.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0030822753906,0.0,0.0,0.0001256389805348,290.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.084228515625,0.0,0.0,9.27966393646784e-05,290.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08209228515625,0.0,0.0,0.0001256391551578,291.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0018005371094,0.0,0.0,0.000595977238845,289.8040466308594,294.1499938964844,262.7466735839844,261.94635009765625,264.1341552734375,262.7724304199219,288.3724670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012712270254269,3.1480357876034766e-08,0.0012711954768747,-0.0812270939350128,0.0,0.0,0.0,-0.0206832811236381,60.0,-22.23602294921875,-0.0,-1.1018085643854648e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1152038574219,0.0,0.0,0.0001194941141875,292.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9900207519531,0.0,0.0,0.0001258329430129,290.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06988525390625,0.0,0.0,9.293989569414408e-05,290.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0677490234375,0.0,0.0,0.000125833103084,291.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9887390136719,0.0,0.0,0.0005968973273411,289.7899169921875,294.1499938964844,262.7099914550781,261.91473388671875,264.1025085449219,262.735595703125,288.3565979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012731894385069,3.167188822317257e-08,0.0012731577735394,-0.0817237943410873,0.0,0.0,0.0,-0.0207798741757869,60.0,-22.28709983825684,-0.0,-1.1052129877953121e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1152038574219,0.0,0.0,0.0001194941141875,292.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9900207519531,0.0,0.0,0.0001258329430129,290.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06988525390625,0.0,0.0,9.293989569414408e-05,290.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0677490234375,0.0,0.0,0.000125833103084,291.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9887390136719,0.0,0.0,0.0005968973273411,289.7899169921875,294.1499938964844,262.7099914550781,261.91473388671875,264.1025085449219,262.735595703125,288.3565979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012731894385069,3.167188822317257e-08,0.0012731577735394,-0.0817237943410873,0.0,0.0,0.0,-0.0207798741757869,60.0,-22.28709983825684,-0.0,-1.1052129877953121e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.107666015625,0.0,0.0,0.0001195906152133,292.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9834289550781,0.0,0.0,0.0001259345590369,290.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06268310546875,0.0,0.0,9.301494719693436e-05,290.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0605773925781,0.0,0.0,0.000125934719108,291.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.982177734375,0.0,0.0,0.0005973793449811,289.7828063964844,294.1499938964844,262.6916809082031,261.8988952636719,264.08660888671875,262.7171936035156,288.34869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001274217502214,3.177223462103029e-08,0.0012741857208311,-0.0819840058684349,0.0,0.0,0.0,-0.0208304822444915,60.0,-22.31350898742676,-0.0,-1.106998794853098e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.10009765625,0.0,0.0,0.0001196894663735,292.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97686767578125,0.0,0.0,0.0001260386634385,290.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05548095703125,0.0,0.0,9.309183224104343e-05,290.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0533752441406,0.0,0.0,0.0001260388235095,291.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9756164550781,0.0,0.0,0.0005978731205686,289.77569580078125,294.1499938964844,262.67333984375,261.8830871582031,264.0707092285156,262.69879150390625,288.3407592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012752707116305,3.1875028838612713e-08,0.0012752389302477,-0.0822505429387092,0.0,0.0,0.0,-0.0208823233842849,60.0,-22.340436935424805,-0.0,-1.1088295082117838e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0849304199219,0.0,0.0,0.0001198942336486,292.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9636535644531,0.0,0.0,0.0001262542937183,290.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.041015625,0.0,0.0,9.325109567726032e-05,290.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0389709472656,0.0,0.0,0.0001262544392375,291.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9624328613281,0.0,0.0,0.0005988960037939,289.7614440917969,294.1499938964844,262.6366577148437,261.8514404296875,264.0387268066406,262.6619567871094,288.32489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012774524511769,3.2087960732951615e-08,0.0012774203205481,-0.0828026011586189,0.0,0.0,0.0,-0.0209897104650735,60.0,-22.39579963684082,-0.0,-1.1126267196459596e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0849304199219,0.0,0.0,0.0001198942336486,292.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9636535644531,0.0,0.0,0.0001262542937183,290.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.041015625,0.0,0.0,9.325109567726032e-05,290.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0389709472656,0.0,0.0,0.0001262544392375,291.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9624328613281,0.0,0.0,0.0005988960037939,289.7614440917969,294.1499938964844,262.6366577148437,261.8514404296875,264.0387268066406,262.6619567871094,288.32489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012774524511769,3.2087960732951615e-08,0.0012774203205481,-0.0828026011586189,0.0,0.0,0.0,-0.0209897104650735,60.0,-22.39579963684082,-0.0,-1.1126267196459596e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,290.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0697631835937,0.0,0.0,0.0001201058548758,292.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9504089355469,0.0,0.0,0.0001264771417481,290.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02655029296875,0.0,0.0,9.341569239040835e-05,290.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0245361328125,0.0,0.0,0.0001264773018192,291.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9491882324219,0.0,0.0,0.0005999531131237,289.7471618652344,294.1499938964844,262.6000061035156,261.8197631835937,264.0066223144531,262.6251220703125,288.3090209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00127970718313,3.2308022923643875e-08,0.0012796749360859,-0.0833730697631836,0.0,0.0,0.0,-0.0211006943136453,60.0,-22.452646255493164,-0.0,-1.1165578683858257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,290.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0697631835937,0.0,0.0,0.0001201058548758,292.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9504089355469,0.0,0.0,0.0001264771417481,290.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02655029296875,0.0,0.0,9.341569239040835e-05,290.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0245361328125,0.0,0.0,0.0001264773018192,291.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9491882324219,0.0,0.0,0.0005999531131237,289.7471618652344,294.1499938964844,262.6000061035156,261.8197631835937,264.0066223144531,262.6251220703125,288.3090209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00127970718313,3.2308022923643875e-08,0.0012796749360859,-0.0833730697631836,0.0,0.0,0.0,-0.0211006943136453,60.0,-22.452646255493164,-0.0,-1.1165578683858257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,290.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0545654296875,0.0,0.0,0.0001203225983772,292.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9371032714844,0.0,0.0,0.0001267053739866,290.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.01202392578125,0.0,0.0,9.358426177641375e-05,290.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0100402832031,0.0,0.0,0.0001267055340576,291.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9358825683594,0.0,0.0,0.0006010357756167,289.7327880859375,294.1499938964844,262.5633239746094,261.7880554199219,263.9743347167969,262.5882568359375,288.29315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012820163974538,3.25334035267133e-08,0.001281983917579,-0.0839572474360466,0.0,0.0,0.0,-0.021214360371232,60.0,-22.510847091674805,-0.0,-1.1205911931710945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433920,290.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0545654296875,0.0,0.0,0.0001203225983772,292.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9371032714844,0.0,0.0,0.0001267053739866,290.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.01202392578125,0.0,0.0,9.358426177641375e-05,290.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0100402832031,0.0,0.0,0.0001267055340576,291.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9358825683594,0.0,0.0,0.0006010357756167,289.7327880859375,294.1499938964844,262.5633239746094,261.7880554199219,263.9743347167969,262.5882568359375,288.29315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012820163974538,3.25334035267133e-08,0.001281983917579,-0.0839572474360466,0.0,0.0,0.0,-0.021214360371232,60.0,-22.510847091674805,-0.0,-1.1205911931710945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
