time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
433980,290.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.039306640625,0.0,0.0,0.000120542528748,292.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9237060546875,0.0,0.0,0.0001269369822693,290.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9974365234375,0.0,0.0,9.375531953992322e-05,290.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9954833984375,0.0,0.0,0.0001269371277885,291.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9225158691406,0.0,0.0,0.0006021343870088,289.7183837890625,294.1499938964844,262.52667236328125,261.75634765625,263.94189453125,262.5514221191406,288.2772521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012843597214668,3.2762105917072404e-08,0.0012843270087614,-0.084549956023693,0.0,0.0,0.0,-0.021329702809453,60.0,-22.569902420043945,-0.0,-1.1246914510820717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434040,290.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.039306640625,0.0,0.0,0.000120542528748,292.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9237060546875,0.0,0.0,0.0001269369822693,290.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9974365234375,0.0,0.0,9.375531953992322e-05,290.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9954833984375,0.0,0.0,0.0001269371277885,291.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9225158691406,0.0,0.0,0.0006021343870088,289.7183837890625,294.1499938964844,262.52667236328125,261.75634765625,263.94189453125,262.5514221191406,288.2772521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012843597214668,3.2762105917072404e-08,0.0012843270087614,-0.084549956023693,0.0,0.0,0.0,-0.021329702809453,60.0,-22.569902420043945,-0.0,-1.1246914510820717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0316772460937,0.0,0.0,0.0001206530214403,292.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9169921875,0.0,0.0,0.0001270533393835,290.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9901428222656,0.0,0.0,9.384126315126196e-05,290.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9882202148437,0.0,0.0,0.0001270534849027,291.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.91583251953125,0.0,0.0,0.0006026863120496,289.7111511230469,294.1499938964844,262.5083312988281,261.740478515625,263.92559814453125,262.5329895019531,288.2693176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012855370296165,3.2877011335585855e-08,0.0012855042004957,-0.0848477035760879,0.0,0.0,0.0,-0.0213876515626907,60.0,-22.5996036529541,-0.0,-1.1267542987525304e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,290.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0240173339844,0.0,0.0,0.000120763455925,292.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9102783203125,0.0,0.0,0.00012716963829,290.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9828491210937,0.0,0.0,9.39271558308974e-05,290.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9808959960937,0.0,0.0,0.0001271697838092,291.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9090881347656,0.0,0.0,0.0006032380042597,289.70391845703125,294.1499938964844,262.489990234375,261.724609375,263.9092712402344,262.5145874023437,288.2613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012867136392742,3.2991852805253075e-08,0.0012866806937381,-0.0851452648639679,0.0,0.0,0.0,-0.0214455686509609,60.0,-22.629371643066406,-0.0,-1.1288178569657249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,290.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0087280273437,0.0,0.0,0.0001209830370498,292.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8967590332031,0.0,0.0,0.000127400868223,290.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9681701660156,0.0,0.0,9.409794438397512e-05,290.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9662780761719,0.0,0.0,0.0001274010137422,291.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8956298828125,0.0,0.0,0.0006043348112143,289.6893920898437,294.1499938964844,262.4533386230469,261.69287109375,263.87652587890625,262.4777526855469,288.24542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012890532379969,3.322018926610326e-08,0.0012890200596302,-0.0857368484139442,0.0,0.0,0.0,-0.0215607266873121,60.0,-22.688871383666992,-0.0,-1.1329264282267105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,290.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0087280273437,0.0,0.0,0.0001209830370498,292.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8967590332031,0.0,0.0,0.000127400868223,290.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9681701660156,0.0,0.0,9.409794438397512e-05,290.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9662780761719,0.0,0.0,0.0001274010137422,291.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8956298828125,0.0,0.0,0.0006043348112143,289.6893920898437,294.1499938964844,262.4533386230469,261.69287109375,263.87652587890625,262.4777526855469,288.24542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012890532379969,3.322018926610326e-08,0.0012890200596302,-0.0857368484139442,0.0,0.0,0.0,-0.0215607266873121,60.0,-22.688871383666992,-0.0,-1.1329264282267105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9933776855469,0.0,0.0,0.0001211996277561,292.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8832092285156,0.0,0.0,0.0001276289403904,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9534912109375,0.0,0.0,9.426639735465868e-05,290.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9516296386719,0.0,0.0,0.0001276290859095,291.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.882080078125,0.0,0.0,0.0006054167170077,289.6748352050781,294.1499938964844,262.4166564941406,261.6611022949219,263.8436279296875,262.44091796875,288.2294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012913609389215,3.34454171024845e-08,0.0012913274113088,-0.0863202884793281,0.0,0.0,0.0,-0.0216743145138025,60.0,-22.74809455871582,-0.0,-1.13698639836457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9933776855469,0.0,0.0,0.0001211996277561,292.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8832092285156,0.0,0.0,0.0001276289403904,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9534912109375,0.0,0.0,9.426639735465868e-05,290.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9516296386719,0.0,0.0,0.0001276290859095,291.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.882080078125,0.0,0.0,0.0006054167170077,289.6748352050781,294.1499938964844,262.4166564941406,261.6611022949219,263.8436279296875,262.44091796875,288.2294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012913609389215,3.34454171024845e-08,0.0012913274113088,-0.0863202884793281,0.0,0.0,0.0,-0.0216743145138025,60.0,-22.74809455871582,-0.0,-1.13698639836457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9779968261719,0.0,0.0,0.0001214102085214,292.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8695983886719,0.0,0.0,0.0001278506970265,290.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9387512207031,0.0,0.0,9.443018643651158e-05,290.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9369201660156,0.0,0.0,0.0001278508425457,291.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8684997558594,0.0,0.0,0.0006064686458557,289.66021728515625,294.1499938964844,262.3800048828125,261.6293334960937,263.81060791015625,262.4040832519531,288.21356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012936046114191,3.366440282093208e-08,0.0012935709673911,-0.0868874639272689,0.0,0.0,0.0,-0.0217847544699907,60.0,-22.806453704833984,-0.0,-1.1409407107976227e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9779968261719,0.0,0.0,0.0001214102085214,292.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8695983886719,0.0,0.0,0.0001278506970265,290.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9387512207031,0.0,0.0,9.443018643651158e-05,290.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9369201660156,0.0,0.0,0.0001278508425457,291.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8684997558594,0.0,0.0,0.0006064686458557,289.66021728515625,294.1499938964844,262.3800048828125,261.6293334960937,263.81060791015625,262.4040832519531,288.21356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012936046114191,3.366440282093208e-08,0.0012935709673911,-0.0868874639272689,0.0,0.0,0.0,-0.0217847544699907,60.0,-22.806453704833984,-0.0,-1.1409407107976227e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9687805175781,0.0,0.0,0.0001215332231367,292.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8614196777344,0.0,0.0,0.0001279802381759,290.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9299011230469,0.0,0.0,9.452586527913807e-05,290.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9280700683594,0.0,0.0,0.0001279803836951,291.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8603210449219,0.0,0.0,0.000607083144132,289.65142822265625,294.1499938964844,262.3580017089844,261.6102600097656,263.79071044921875,262.3819885253906,288.2039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012949153315275,3.379232893507833e-08,0.0012948815710842,-0.0872187688946724,0.0,0.0,0.0,-0.0218492709100246,60.0,-22.84095001220703,-0.0,-1.1432539537281629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9626159667969,0.0,0.0,0.0001216133823618,292.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8559265136719,0.0,0.0,0.0001280646538361,290.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9239807128906,0.0,0.0,9.458821295993404e-05,290.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.92218017578125,0.0,0.0,0.0001280647848034,291.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8548583984375,0.0,0.0,0.0006074835546314,289.64556884765625,294.1499938964844,262.34332275390625,261.5975341796875,263.7774353027344,262.36724853515625,288.19757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957693543285,3.3875686256124033e-08,0.0012957354774698,-0.0874346271157264,0.0,0.0,0.0,-0.0218913108110427,60.0,-22.86368560791016,-0.0,-1.144762507010455e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.95489501953125,0.0,0.0,0.0001217112876474,292.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8490905761719,0.0,0.0,0.0001281677541555,290.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.91656494140625,0.0,0.0,9.466435585636646e-05,290.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.914794921875,0.0,0.0,0.0001281678851228,291.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8479919433594,0.0,0.0,0.0006079726153984,289.6382141113281,294.1499938964844,262.32501220703125,261.5816345214844,263.7607727050781,262.3488464355469,288.1895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012968125520274,3.397749637201741e-08,0.0012967785587534,-0.087698258459568,0.0,0.0,0.0,-0.0219426564872264,60.0,-22.89169692993164,-0.0,-1.146606436464026e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9471740722656,0.0,0.0,0.0001218061806866,292.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8421936035156,0.0,0.0,0.0001282676821574,290.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9091491699219,0.0,0.0,9.473816317040472e-05,290.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9073791503906,0.0,0.0,0.0001282678131246,291.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.84112548828125,0.0,0.0,0.0006084466585889,289.630859375,294.1499938964844,262.3066711425781,261.56573486328125,263.7441101074219,262.3304443359375,288.1815795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012978236190974,3.40761729944461e-08,0.0012977895094081,-0.0879537612199783,0.0,0.0,0.0,-0.0219924226403236,60.0,-22.919225692749023,-0.0,-1.148394943584208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93170166015625,0.0,0.0,0.0001219863333972,292.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82843017578125,0.0,0.0,0.0001284573809243,290.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8943176269531,0.0,0.0,9.487827628618106e-05,290.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8925476074219,0.0,0.0,0.0001284575264435,291.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8273620605469,0.0,0.0,0.0006093465490266,289.6160888671875,294.1499938964844,262.2699890136719,261.53387451171875,263.7106628417969,262.29364013671875,288.1655578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012997430749237,3.4263511139442926e-08,0.0012997087324038,-0.0884387791156768,0.0,0.0,0.0,-0.0220869034528732,60.0,-22.972692489624023,-0.0,-1.1517943221406313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93170166015625,0.0,0.0,0.0001219863333972,292.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82843017578125,0.0,0.0,0.0001284573809243,290.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8943176269531,0.0,0.0,9.487827628618106e-05,290.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8925476074219,0.0,0.0,0.0001284575264435,291.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8273620605469,0.0,0.0,0.0006093465490266,289.6160888671875,294.1499938964844,262.2699890136719,261.53387451171875,263.7106628417969,262.29364013671875,288.1655578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012997430749237,3.4263511139442926e-08,0.0012997087324038,-0.0884387791156768,0.0,0.0,0.0,-0.0220869034528732,60.0,-22.972692489624023,-0.0,-1.1517943221406313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.91619873046875,0.0,0.0,0.0001221520506078,292.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8146057128906,0.0,0.0,0.0001286319020437,290.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8794250488281,0.0,0.0,9.500716987531632e-05,290.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.877685546875,0.0,0.0,0.0001286320330109,291.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8135681152344,0.0,0.0,0.0006101743201725,289.6012878417969,294.1499938964844,262.2333374023437,261.5020446777344,263.6770935058594,262.2568359375,288.1495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013015087461099,3.443584617457418e-08,0.0013014742871746,-0.0888848975300788,0.0,0.0,0.0,-0.0221738144755363,60.0,-23.02374267578125,-0.0,-1.1549258260856733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.91619873046875,0.0,0.0,0.0001221520506078,292.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8146057128906,0.0,0.0,0.0001286319020437,290.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8794250488281,0.0,0.0,9.500716987531632e-05,290.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.877685546875,0.0,0.0,0.0001286320330109,291.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8135681152344,0.0,0.0,0.0006101743201725,289.6012878417969,294.1499938964844,262.2333374023437,261.5020446777344,263.6770935058594,262.2568359375,288.1495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013015087461099,3.443584617457418e-08,0.0013014742871746,-0.0888848975300788,0.0,0.0,0.0,-0.0221738144755363,60.0,-23.02374267578125,-0.0,-1.1549258260856733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90069580078125,0.0,0.0,0.0001222993450937,292.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8007202148437,0.0,0.0,0.0001287870109081,290.4444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.864501953125,0.0,0.0,9.512173710390924e-05,290.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86279296875,0.0,0.0,0.0001287871418753,291.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7996826171875,0.0,0.0,0.0006109101232141,289.5864562988281,294.1499938964844,262.1966552734375,261.4701843261719,263.6434326171875,262.2200622558594,288.1334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013030781410634,3.4589017872121985e-08,0.0013030435657128,-0.0892813727259635,0.0,0.0,0.0,-0.0222510639578104,60.0,-23.071592330932617,-0.0,-1.1577127168038714e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90069580078125,0.0,0.0,0.0001222993450937,292.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8007202148437,0.0,0.0,0.0001287870109081,290.4444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.864501953125,0.0,0.0,9.512173710390924e-05,290.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86279296875,0.0,0.0,0.0001287871418753,291.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7996826171875,0.0,0.0,0.0006109101232141,289.5864562988281,294.1499938964844,262.1966552734375,261.4701843261719,263.6434326171875,262.2200622558594,288.1334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013030781410634,3.4589017872121985e-08,0.0013030435657128,-0.0892813727259635,0.0,0.0,0.0,-0.0222510639578104,60.0,-23.071592330932617,-0.0,-1.1577127168038714e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8851623535156,0.0,0.0,0.0001224282023031,292.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.78680419921875,0.0,0.0,0.0001289226929657,290.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8495483398437,0.0,0.0,9.522195614408702e-05,290.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8478698730469,0.0,0.0,0.0001289228239329,291.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7857971191406,0.0,0.0,0.0006115537835285,289.5715637207031,294.1499938964844,262.1600036621094,261.43829345703125,263.6096496582031,262.18328857421875,288.1173400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013044510269537,3.4723012021231625e-08,0.0013044163351878,-0.089628167450428,0.0,0.0,0.0,-0.0223186407238245,60.0,-23.116182327270508,-0.0,-1.1601534311012077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8851623535156,0.0,0.0,0.0001224282023031,292.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.78680419921875,0.0,0.0,0.0001289226929657,290.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8495483398437,0.0,0.0,9.522195614408702e-05,290.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8478698730469,0.0,0.0,0.0001289228239329,291.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7857971191406,0.0,0.0,0.0006115537835285,289.5715637207031,294.1499938964844,262.1600036621094,261.43829345703125,263.6096496582031,262.18328857421875,288.1173400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013044510269537,3.4723012021231625e-08,0.0013044163351878,-0.089628167450428,0.0,0.0,0.0,-0.0223186407238245,60.0,-23.116182327270508,-0.0,-1.1601534311012077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8773803710937,0.0,0.0,0.0001224833831656,292.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7798156738281,0.0,0.0,0.0001289808133151,290.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.842041015625,0.0,0.0,9.526487701805308e-05,290.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84039306640625,0.0,0.0,0.0001289809442823,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77880859375,0.0,0.0,0.0006118294550105,289.5641174316406,294.1499938964844,262.14166259765625,261.4223327636719,263.5927124023437,262.1649169921875,288.1092834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013050390407443,3.4780399005285296e-08,0.001305004232563,-0.0897766798734664,0.0,0.0,0.0,-0.0223475825041532,60.0,-23.136857986450195,-0.0,-1.1611994921167937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8695983886719,0.0,0.0,0.0001225336018251,292.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7728271484375,0.0,0.0,0.000129033694975,290.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8345642089844,0.0,0.0,9.530393435852602e-05,290.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8329162597656,0.0,0.0,0.0001290338259423,291.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7718200683594,0.0,0.0,0.0006120802718214,289.556640625,294.1499938964844,262.1233215332031,261.4064025878906,263.5757751464844,262.14654541015625,288.1012268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013055742019787,3.48326167909363e-08,0.0013055393937975,-0.089911825954914,0.0,0.0,0.0,-0.0223739184439182,60.0,-23.156719207763672,-0.0,-1.162151832545533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8540344238281,0.0,0.0,0.000122614292195,292.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7588195800781,0.0,0.0,0.000129118663608,290.421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8195495605469,0.0,0.0,9.536668949294835e-05,290.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.81793212890625,0.0,0.0,0.0001291187945753,291.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7578430175781,0.0,0.0,0.0006124833598732,289.54168701171875,294.1499938964844,262.086669921875,261.3744812011719,263.54180908203125,262.1098022460937,288.0850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013064339291304,3.4916524782602216e-08,0.0013063990045338,-0.0901289582252502,0.0,0.0,0.0,-0.0224162358790636,60.0,-23.192834854125977,-0.0,-1.163682838978275e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8540344238281,0.0,0.0,0.000122614292195,292.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7588195800781,0.0,0.0,0.000129118663608,290.421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8195495605469,0.0,0.0,9.536668949294835e-05,290.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.81793212890625,0.0,0.0,0.0001291187945753,291.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7578430175781,0.0,0.0,0.0006124833598732,289.54168701171875,294.1499938964844,262.086669921875,261.3744812011719,263.54180908203125,262.1098022460937,288.0850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013064339291304,3.4916524782602216e-08,0.0013063990045338,-0.0901289582252502,0.0,0.0,0.0,-0.0224162358790636,60.0,-23.192834854125977,-0.0,-1.163682838978275e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83843994140625,0.0,0.0,0.0001226677850354,292.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7447814941406,0.0,0.0,0.0001291749940719,290.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8045349121094,0.0,0.0,9.540829341858624e-05,290.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8029479980469,0.0,0.0,0.0001291751104872,291.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7438049316406,0.0,0.0,0.0006127505330368,289.5267333984375,294.1499938964844,262.04998779296875,261.342529296875,263.5077819824219,262.0730895996094,288.06890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001307003898546,3.49721496206712e-08,0.0013069688575342,-0.0902728885412216,0.0,0.0,0.0,-0.022444287315011,60.0,-23.22407913208008,-0.0,-1.1646982756019497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83843994140625,0.0,0.0,0.0001226677850354,292.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7447814941406,0.0,0.0,0.0001291749940719,290.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8045349121094,0.0,0.0,9.540829341858624e-05,290.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8029479980469,0.0,0.0,0.0001291751104872,291.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7438049316406,0.0,0.0,0.0006127505330368,289.5267333984375,294.1499938964844,262.04998779296875,261.342529296875,263.5077819824219,262.0730895996094,288.06890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001307003898546,3.49721496206712e-08,0.0013069688575342,-0.0902728885412216,0.0,0.0,0.0,-0.022444287315011,60.0,-23.22407913208008,-0.0,-1.1646982756019497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8228454589844,0.0,0.0,0.000122717116028,292.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7306823730469,0.0,0.0,0.0001292269444093,290.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7894897460937,0.0,0.0,9.544666681904346e-05,290.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7879333496094,0.0,0.0,0.0001292270608246,291.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.729736328125,0.0,0.0,0.0006129969842731,289.51171875,294.1499938964844,262.0165100097656,261.31298828125,263.4737243652344,262.0379943847656,288.0527038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013075293973088,3.50234472534794e-08,0.0013074943562969,-0.0904056280851364,0.0,0.0,0.0,-0.0224701594561338,60.0,-23.250986099243164,-0.0,-1.165635197253323e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8228454589844,0.0,0.0,0.000122717116028,292.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7306823730469,0.0,0.0,0.0001292269444093,290.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7894897460937,0.0,0.0,9.544666681904346e-05,290.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7879333496094,0.0,0.0,0.0001292270608246,291.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.729736328125,0.0,0.0,0.0006129969842731,289.51171875,294.1499938964844,262.0165100097656,261.31298828125,263.4737243652344,262.0379943847656,288.0527038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013075293973088,3.50234472534794e-08,0.0013074943562969,-0.0904056280851364,0.0,0.0,0.0,-0.0224701594561338,60.0,-23.250986099243164,-0.0,-1.165635197253323e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8072509765625,0.0,0.0,0.0001227816101163,291.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7165832519531,0.0,0.0,0.0001292948581976,290.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7744140625,0.0,0.0,9.549682727083564e-05,290.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7728881835937,0.0,0.0,0.000129294974613,291.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.71563720703125,0.0,0.0,0.0006133191636763,289.4967041015625,294.1499938964844,261.98907470703125,261.2880249023437,263.43975830078125,262.0072937011719,288.0364685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013082164805382,3.5090508276880434e-08,0.001308181323111,-0.0905791521072387,0.0,0.0,0.0,-0.0225039795041084,60.0,-23.274803161621094,-0.0,-1.1668605992554149e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8072509765625,0.0,0.0,0.0001227816101163,291.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7165832519531,0.0,0.0,0.0001292948581976,290.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7744140625,0.0,0.0,9.549682727083564e-05,290.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7728881835937,0.0,0.0,0.000129294974613,291.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.71563720703125,0.0,0.0,0.0006133191636763,289.4967041015625,294.1499938964844,261.98907470703125,261.2880249023437,263.43975830078125,262.0072937011719,288.0364685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013082164805382,3.5090508276880434e-08,0.001308181323111,-0.0905791521072387,0.0,0.0,0.0,-0.0225039795041084,60.0,-23.274803161621094,-0.0,-1.1668605992554149e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7994384765625,0.0,0.0,0.0001228180335601,291.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7095031738281,0.0,0.0,0.0001293332170462,290.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7668762207031,0.0,0.0,9.552515984978528e-05,290.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7653503417969,0.0,0.0,0.0001293333334615,291.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7085876464844,0.0,0.0,0.0006135011208243,289.4891662597656,294.1499938964844,261.9775085449219,261.2771911621094,263.4228515625,261.9939880371094,288.0283508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013086046092212,3.512839441555116e-08,0.001308569451794,-0.0906771644949913,0.0,0.0,0.0,-0.022523084655404,60.0,-23.2856388092041,-0.0,-1.1675530942056866e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7916259765625,0.0,0.0,0.0001228559704031,291.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7024230957031,0.0,0.0,0.0001293731620535,290.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.75933837890625,0.0,0.0,9.555466385791078e-05,290.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7578125,0.0,0.0,0.0001293732784688,291.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7015075683594,0.0,0.0,0.0006136905867606,289.48162841796875,294.1499938964844,261.9673156738281,261.2673645019531,263.406005859375,261.9820556640625,288.0202331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013090086868032,3.51678366428132e-08,0.001308973529376,-0.0907792225480079,0.0,0.0,0.0,-0.0225429777055978,60.0,-23.295618057250977,-0.0,-1.1682743661367569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7760009765625,0.0,0.0,0.0001229321496794,291.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.688232421875,0.0,0.0,0.0001294533867621,290.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7442321777344,0.0,0.0,9.561391198076308e-05,290.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.74273681640625,0.0,0.0,0.0001294535031775,291.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6873474121094,0.0,0.0,0.0006140711484476,289.466552734375,294.1499938964844,261.9508056640625,261.25067138671875,263.3725891113281,261.96209716796875,288.0039367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001309820334427,3.524705505242309e-08,0.0013097850605845,-0.0909841805696487,0.0,0.0,0.0,-0.0225829314440488,60.0,-23.31267166137696,-0.0,-1.169723589100613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7760009765625,0.0,0.0,0.0001229321496794,291.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.688232421875,0.0,0.0,0.0001294533867621,290.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7442321777344,0.0,0.0,9.561391198076308e-05,290.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.74273681640625,0.0,0.0,0.0001294535031775,291.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6873474121094,0.0,0.0,0.0006140711484476,289.466552734375,294.1499938964844,261.9508056640625,261.25067138671875,263.3725891113281,261.96209716796875,288.0039367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001309820334427,3.524705505242309e-08,0.0013097850605845,-0.0909841805696487,0.0,0.0,0.0,-0.0225829314440488,60.0,-23.31267166137696,-0.0,-1.169723589100613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7603454589844,0.0,0.0,0.0001230024936376,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67401123046875,0.0,0.0,0.0001295274705626,290.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7290954589844,0.0,0.0,9.566862718202174e-05,290.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7276306152344,0.0,0.0,0.0001295275869779,291.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6731262207031,0.0,0.0,0.0006144225480966,289.451416015625,294.1499938964844,261.93914794921875,261.2377014160156,263.339599609375,261.9472961425781,287.9876403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013105699326843,3.532021253249695e-08,0.0013105345424264,-0.0911734327673912,0.0,0.0,0.0,-0.0226198248565197,60.0,-23.3248291015625,-0.0,-1.171062606886153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7603454589844,0.0,0.0,0.0001230024936376,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67401123046875,0.0,0.0,0.0001295274705626,290.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7290954589844,0.0,0.0,9.566862718202174e-05,290.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7276306152344,0.0,0.0,0.0001295275869779,291.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6731262207031,0.0,0.0,0.0006144225480966,289.451416015625,294.1499938964844,261.93914794921875,261.2377014160156,263.339599609375,261.9472961425781,287.9876403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013105699326843,3.532021253249695e-08,0.0013105345424264,-0.0911734327673912,0.0,0.0,0.0,-0.0226198248565197,60.0,-23.3248291015625,-0.0,-1.171062606886153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436260,290.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.74468994140625,0.0,0.0,0.000123059580801,291.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6597595214844,0.0,0.0,0.0001295875845244,290.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.71392822265625,0.0,0.0,9.571302507538348e-05,290.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7124938964844,0.0,0.0,0.0001295876863878,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.65887451171875,0.0,0.0,0.0006147077074274,289.436279296875,294.1499938964844,261.9319763183594,261.2281188964844,263.30718994140625,261.937255859375,287.9713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013111780863255,3.5379564167214994e-08,0.0013111426960676,-0.0913269743323326,0.0,0.0,0.0,-0.0226497594267129,60.0,-23.330963134765625,-0.0,-1.1721496662175924e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
