time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
436320,290.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.74468994140625,0.0,0.0,0.000123059580801,291.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6597595214844,0.0,0.0,0.0001295875845244,290.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.71392822265625,0.0,0.0,9.571302507538348e-05,290.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7124938964844,0.0,0.0,0.0001295876863878,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.65887451171875,0.0,0.0,0.0006147077074274,289.436279296875,294.1499938964844,261.9319763183594,261.2281188964844,263.30718994140625,261.937255859375,287.9713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013111780863255,3.5379564167214994e-08,0.0013111426960676,-0.0913269743323326,0.0,0.0,0.0,-0.0226497594267129,60.0,-23.330963134765625,-0.0,-1.1721496662175924e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436380,290.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.72900390625,0.0,0.0,0.0001230973139172,291.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6454467773437,0.0,0.0,0.0001296273112529,290.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6987609863281,0.0,0.0,9.574236901244149e-05,290.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.69732666015625,0.0,0.0,0.0001296274276683,291.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64459228515625,0.0,0.0,0.0006148961838334,289.4211120605469,294.1499938964844,261.9288330078125,261.2215881347656,263.2753601074219,261.93145751953125,287.9549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013115800684317,3.5418800337083673e-08,0.0013115446781739,-0.0914284661412239,0.0,0.0,0.0,-0.0226695463061332,60.0,-23.330347061157227,-0.0,-1.1728684512490878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.72900390625,0.0,0.0,0.0001230973139172,291.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6454467773437,0.0,0.0,0.0001296273112529,290.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6987609863281,0.0,0.0,9.574236901244149e-05,290.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.69732666015625,0.0,0.0,0.0001296274276683,291.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64459228515625,0.0,0.0,0.0006148961838334,289.4211120605469,294.1499938964844,261.9288330078125,261.2215881347656,263.2753601074219,261.93145751953125,287.9549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013115800684317,3.5418800337083673e-08,0.0013115446781739,-0.0914284661412239,0.0,0.0,0.0,-0.0226695463061332,60.0,-23.330347061157227,-0.0,-1.1728684512490878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7211608886719,0.0,0.0,0.0001231064088642,291.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6383056640625,0.0,0.0,0.0001296369009651,290.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.691162109375,0.0,0.0,9.574944851920009e-05,290.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.68975830078125,0.0,0.0,0.0001296370028285,291.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.637451171875,0.0,0.0,0.0006149416440166,289.4135131835937,294.1499938964844,261.9286804199219,261.2193908691406,263.2597351074219,261.93017578125,287.9467468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013116770423948,3.542826121361031e-08,0.001311641652137,-0.0914529412984848,0.0,0.0,0.0,-0.0226743184030056,60.0,-23.32691192626953,-0.0,-1.173041823676613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7133178710937,0.0,0.0,0.0001231094502145,291.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6311340332031,0.0,0.0,0.0001296401023864,290.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6835632324219,0.0,0.0,9.575182048138232e-05,290.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6821594238281,0.0,0.0,0.0001296402188017,291.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6302795410156,0.0,0.0,0.0006149568362161,289.4059143066406,294.1499938964844,261.92938232421875,261.21783447265625,263.2442932128906,261.9297790527344,287.9385681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013117095222696,3.54314302342118e-08,0.0013116741320118,-0.0914611369371414,0.0,0.0,0.0,-0.0226759165525436,60.0,-23.32165908813477,-0.0,-1.173099875018125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6976318359375,0.0,0.0,0.0001230925990967,291.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6167907714844,0.0,0.0,0.0001296223636018,290.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6683654785156,0.0,0.0,9.573870920576157e-05,290.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6669921875,0.0,0.0,0.0001296224654652,291.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.615966796875,0.0,0.0,0.0006148726679384,289.3907165527344,294.1499938964844,261.9331359863281,261.216552734375,263.2139587402344,261.9313049316406,287.9221496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013115300098434,3.541389759220692e-08,0.0013114946195855,-0.0914157927036285,0.0,0.0,0.0,-0.0226670745760202,60.0,-23.305458068847656,-0.0,-1.1727786386472873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6976318359375,0.0,0.0,0.0001230925990967,291.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6167907714844,0.0,0.0,0.0001296223636018,290.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6683654785156,0.0,0.0,9.573870920576157e-05,290.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6669921875,0.0,0.0,0.0001296224654652,291.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.615966796875,0.0,0.0,0.0006148726679384,289.3907165527344,294.1499938964844,261.9331359863281,261.216552734375,263.2139587402344,261.9313049316406,287.9221496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013115300098434,3.541389759220692e-08,0.0013114946195855,-0.0914157927036285,0.0,0.0,0.0,-0.0226670745760202,60.0,-23.305458068847656,-0.0,-1.1727786386472873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.68194580078125,0.0,0.0,0.0001230442430824,291.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6024169921875,0.0,0.0,0.0001295714464504,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6531677246094,0.0,0.0,9.570109978085384e-05,290.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6517944335937,0.0,0.0,0.0001295715483138,291.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6015930175781,0.0,0.0,0.0006146311061456,289.37548828125,294.1499938964844,261.93975830078125,261.2174377441406,263.1844177246094,261.93603515625,287.9057312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013110148720443,3.536360537736982e-08,0.0013109794817864,-0.091285690665245,0.0,0.0,0.0,-0.0226417109370231,60.0,-23.280426025390625,-0.0,-1.171857277881827e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.68194580078125,0.0,0.0,0.0001230442430824,291.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6024169921875,0.0,0.0,0.0001295714464504,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6531677246094,0.0,0.0,9.570109978085384e-05,290.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6517944335937,0.0,0.0,0.0001295715483138,291.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6015930175781,0.0,0.0,0.0006146311061456,289.37548828125,294.1499938964844,261.93975830078125,261.2174377441406,263.1844177246094,261.93603515625,287.9057312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013110148720443,3.536360537736982e-08,0.0013109794817864,-0.091285690665245,0.0,0.0,0.0,-0.0226417109370231,60.0,-23.280426025390625,-0.0,-1.171857277881827e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6662902832031,0.0,0.0,0.0001229618355864,291.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5880126953125,0.0,0.0,0.000129484658828,290.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.637939453125,0.0,0.0,9.563699859427288e-05,290.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6366271972656,0.0,0.0,0.0001294847606914,291.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58721923828125,0.0,0.0,0.0006142194615676,289.3602600097656,294.1499938964844,261.9488220214844,261.2201843261719,263.1558532714844,261.943603515625,287.8892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013101367512717,3.527789260715508e-08,0.0013101014774292,-0.0910639539361,0.0,0.0,0.0,-0.0225984845310449,60.0,-23.24645233154297,-0.0,-1.1702879021413537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6662902832031,0.0,0.0,0.0001229618355864,291.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5880126953125,0.0,0.0,0.000129484658828,290.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.637939453125,0.0,0.0,9.563699859427288e-05,290.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6366271972656,0.0,0.0,0.0001294847606914,291.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58721923828125,0.0,0.0,0.0006142194615676,289.3602600097656,294.1499938964844,261.9488220214844,261.2201843261719,263.1558532714844,261.943603515625,287.8892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013101367512717,3.527789260715508e-08,0.0013101014774292,-0.0910639539361,0.0,0.0,0.0,-0.0225984845310449,60.0,-23.24645233154297,-0.0,-1.1702879021413537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6506042480469,0.0,0.0,0.0001228452892974,291.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5736083984375,0.0,0.0,0.0001293619279749,290.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6227111816406,0.0,0.0,9.554634743835776e-05,290.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6214294433594,0.0,0.0,0.0001293620298383,291.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.57281494140625,0.0,0.0,0.0006136372685432,289.34503173828125,294.1499938964844,261.9599304199219,261.22442626953125,263.12811279296875,261.95330810546875,287.872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013088949490338,3.5156688227289123e-08,0.0013088597916066,-0.0907503738999366,0.0,0.0,0.0,-0.0225373581051826,60.0,-23.20468711853028,-0.0,-1.1680704403715937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6506042480469,0.0,0.0,0.0001228452892974,291.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5736083984375,0.0,0.0,0.0001293619279749,290.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6227111816406,0.0,0.0,9.554634743835776e-05,290.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6214294433594,0.0,0.0,0.0001293620298383,291.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.57281494140625,0.0,0.0,0.0006136372685432,289.34503173828125,294.1499938964844,261.9599304199219,261.22442626953125,263.12811279296875,261.95330810546875,287.872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013088949490338,3.5156688227289123e-08,0.0013088597916066,-0.0907503738999366,0.0,0.0,0.0,-0.0225373581051826,60.0,-23.20468711853028,-0.0,-1.1680704403715937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64276123046875,0.0,0.0,0.0001227778702741,291.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.56640625,0.0,0.0,0.0001292909291805,290.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6151123046875,0.0,0.0,9.549391688778996e-05,290.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61383056640625,0.0,0.0,0.0001292910310439,291.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,0.0006133005372248,289.33740234375,294.1499938964844,261.96612548828125,261.22705078125,263.1146545410156,261.9589538574219,287.86456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013081766664981,3.5086578975551674e-08,0.0013081416254863,-0.0905689746141433,0.0,0.0,0.0,-0.0225019995123147,60.0,-23.18061065673828,-0.0,-1.166788692330556e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.63494873046875,0.0,0.0,0.0001227066386491,291.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5592041015625,0.0,0.0,0.0001292159286094,290.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6075134277344,0.0,0.0,9.543851047055796e-05,290.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6062316894531,0.0,0.0,0.0001292160159209,291.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.55841064453125,0.0,0.0,0.0006129447137936,289.32977294921875,294.1499938964844,261.9726867675781,261.2299499511719,263.1014404296875,261.96502685546875,287.8563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013074177550151,3.5012497789921326e-08,0.0013073827140033,-0.0903772935271263,0.0,0.0,0.0,-0.0224646385759115,60.0,-23.155197143554688,-0.0,-1.1654351794732065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6192932128906,0.0,0.0,0.0001225536398123,291.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5447692871094,0.0,0.0,0.000129054809804,290.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5923156738281,0.0,0.0,9.5319512183778e-05,290.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5910339355469,0.0,0.0,0.0001290549116674,291.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54400634765625,0.0,0.0,0.0006121804472059,289.3145446777344,294.1499938964844,261.9866638183594,261.2363586425781,263.0756225585937,261.9780578613281,287.83984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013057875912636,3.4853382402388895e-08,0.0013057526666671,-0.0899655595421791,0.0,0.0,0.0,-0.0223843939602375,60.0,-23.101661682128903,-0.0,-1.1625306228779665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6192932128906,0.0,0.0,0.0001225536398123,291.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5447692871094,0.0,0.0,0.000129054809804,290.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5923156738281,0.0,0.0,9.5319512183778e-05,290.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5910339355469,0.0,0.0,0.0001290549116674,291.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54400634765625,0.0,0.0,0.0006121804472059,289.3145446777344,294.1499938964844,261.9866638183594,261.2363586425781,263.0756225585937,261.9780578613281,287.83984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013057875912636,3.4853382402388895e-08,0.0013057526666671,-0.0899655595421791,0.0,0.0,0.0,-0.0223843939602375,60.0,-23.101661682128903,-0.0,-1.1625306228779665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6036682128906,0.0,0.0,0.0001223785948241,291.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.53033447265625,0.0,0.0,0.0001288704806938,290.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5771179199219,0.0,0.0,9.51833644649014e-05,290.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57586669921875,0.0,0.0,0.0001288705825572,291.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52960205078125,0.0,0.0,0.0006113061099313,289.29931640625,294.1499938964844,262.00146484375,261.243408203125,263.05078125,261.99224853515625,287.8233337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013039226178079,3.4671352011628194e-08,0.001303887926042,-0.0894944667816162,0.0,0.0,0.0,-0.0222925897687673,60.0,-23.043344497680664,-0.0,-1.1592121040848725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6036682128906,0.0,0.0,0.0001223785948241,291.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.53033447265625,0.0,0.0,0.0001288704806938,290.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5771179199219,0.0,0.0,9.51833644649014e-05,290.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57586669921875,0.0,0.0,0.0001288705825572,291.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52960205078125,0.0,0.0,0.0006113061099313,289.29931640625,294.1499938964844,262.00146484375,261.243408203125,263.05078125,261.99224853515625,287.8233337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013039226178079,3.4671352011628194e-08,0.001303887926042,-0.0894944667816162,0.0,0.0,0.0,-0.0222925897687673,60.0,-23.043344497680664,-0.0,-1.1592121040848725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5880432128906,0.0,0.0,0.0001221752900164,291.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5158996582031,0.0,0.0,0.000128656392917,290.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5619201660156,0.0,0.0,9.502523607807234e-05,290.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5606994628906,0.0,0.0,0.0001286564802285,291.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5151672363281,0.0,0.0,0.0006102905026637,289.2840881347656,294.1499938964844,262.0167236328125,261.2507629394531,263.0269470214844,262.0071105957031,287.80682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013017563614994,3.445991936246173e-08,0.0013017219025641,-0.0889472141861915,0.0,0.0,0.0,-0.0221859607845544,60.0,-22.97984313964844,-0.0,-1.155363591465175e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5880432128906,0.0,0.0,0.0001221752900164,291.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5158996582031,0.0,0.0,0.000128656392917,290.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5619201660156,0.0,0.0,9.502523607807234e-05,290.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5606994628906,0.0,0.0,0.0001286564802285,291.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5151672363281,0.0,0.0,0.0006102905026637,289.2840881347656,294.1499938964844,262.0167236328125,261.2507629394531,263.0269470214844,262.0071105957031,287.80682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013017563614994,3.445991936246173e-08,0.0013017219025641,-0.0889472141861915,0.0,0.0,0.0,-0.0221859607845544,60.0,-22.97984313964844,-0.0,-1.155363591465175e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57244873046875,0.0,0.0,0.000121938988741,291.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50146484375,0.0,0.0,0.0001284075551666,290.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5467529296875,0.0,0.0,9.484144538873808e-05,290.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5455627441406,0.0,0.0,0.00012840765703,291.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5007629394531,0.0,0.0,0.0006091101677156,289.26885986328125,294.1499938964844,262.031982421875,261.2581481933594,263.00408935546875,262.0222473144531,287.790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012992387637495,3.421418171001278e-08,0.0012992045376449,-0.088311068713665,0.0,0.0,0.0,-0.0220620296895504,60.0,-22.91035270690918,-0.0,-1.1508986830222057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57244873046875,0.0,0.0,0.000121938988741,291.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50146484375,0.0,0.0,0.0001284075551666,290.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5467529296875,0.0,0.0,9.484144538873808e-05,290.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5455627441406,0.0,0.0,0.00012840765703,291.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5007629394531,0.0,0.0,0.0006091101677156,289.26885986328125,294.1499938964844,262.031982421875,261.2581481933594,263.00408935546875,262.0222473144531,287.790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012992387637495,3.421418171001278e-08,0.0012992045376449,-0.088311068713665,0.0,0.0,0.0,-0.0220620296895504,60.0,-22.91035270690918,-0.0,-1.1508986830222057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5646667480469,0.0,0.0,0.0001218099059769,291.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4942626953125,0.0,0.0,0.0001282716402783,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5391845703125,0.0,0.0,9.474105900153518e-05,290.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5379638671875,0.0,0.0,0.0001282717275898,291.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4935302734375,0.0,0.0,0.0006084654014557,289.2612609863281,294.1499938964844,262.0395202636719,261.2617492675781,262.99298095703125,262.02978515625,287.78204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012978634331375,3.407994952908666e-08,0.0012978294398635,-0.0879635363817215,0.0,0.0,0.0,-0.0219943318516016,60.0,-22.873735427856445,-0.0,-1.1484634399039353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.556884765625,0.0,0.0,0.000121669647342,291.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.487060546875,0.0,0.0,0.0001281239237869,290.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5315856933594,0.0,0.0,9.463196329306812e-05,290.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5304260253906,0.0,0.0,0.0001281240256503,291.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.486328125,0.0,0.0,0.0006077647558413,289.253662109375,294.1499938964844,262.0469055175781,261.2652282714844,262.98211669921875,262.0372314453125,287.7737731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012963690096512,3.393408576357616e-08,0.0012963351327925,-0.0875858515501022,0.0,0.0,0.0,-0.021920770406723,60.0,-22.83534812927246,-0.0,-1.1458200077640869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5413513183594,0.0,0.0,0.0001213636787724,291.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4726257324219,0.0,0.0,0.0001278017298318,290.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5164794921875,0.0,0.0,9.43939812714234e-05,290.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.51531982421875,0.0,0.0,0.0001278018171433,291.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.471923828125,0.0,0.0,0.0006062363972887,289.2384948730469,294.1499938964844,262.0610046386719,261.271728515625,262.9609375,262.0517272949219,287.7572326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012931090313941,3.3615897621075426e-08,0.0012930753873661,-0.0867618471384048,0.0,0.0,0.0,-0.0217602998018264,60.0,-22.754478454589844,-0.0,-1.1400642563330621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5413513183594,0.0,0.0,0.0001213636787724,291.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4726257324219,0.0,0.0,0.0001278017298318,290.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5164794921875,0.0,0.0,9.43939812714234e-05,290.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.51531982421875,0.0,0.0,0.0001278018171433,291.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.471923828125,0.0,0.0,0.0006062363972887,289.2384948730469,294.1499938964844,262.0610046386719,261.271728515625,262.9609375,262.0517272949219,287.7572326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012931090313941,3.3615897621075426e-08,0.0012930753873661,-0.0867618471384048,0.0,0.0,0.0,-0.0217602998018264,60.0,-22.754478454589844,-0.0,-1.1400642563330621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5258483886719,0.0,0.0,0.0001210258778883,291.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.458251953125,0.0,0.0,0.000127446022816,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5013732910156,0.0,0.0,9.413125371793284e-05,290.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5002136230469,0.0,0.0,0.0001274461101274,291.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4575500488281,0.0,0.0,0.0006045490154065,289.22332763671875,294.1499938964844,262.073974609375,261.2773132324219,262.940673828125,262.0652770996094,287.74072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012895099353045,3.326461950337034e-08,0.0012894766405224,-0.0858519449830055,0.0,0.0,0.0,-0.0215831398963928,60.0,-22.66781997680664,-0.0,-1.133726712509997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5258483886719,0.0,0.0,0.0001210258778883,291.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.458251953125,0.0,0.0,0.000127446022816,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5013732910156,0.0,0.0,9.413125371793284e-05,290.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5002136230469,0.0,0.0,0.0001274461101274,291.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4575500488281,0.0,0.0,0.0006045490154065,289.22332763671875,294.1499938964844,262.073974609375,261.2773132324219,262.940673828125,262.0652770996094,287.74072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012895099353045,3.326461950337034e-08,0.0012894766405224,-0.0858519449830055,0.0,0.0,0.0,-0.0215831398963928,60.0,-22.66781997680664,-0.0,-1.133726712509997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5104064941406,0.0,0.0,0.0001206655870191,291.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44384765625,0.0,0.0,0.0001270666107302,290.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4862976074219,0.0,0.0,9.38510274863802e-05,290.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48516845703125,0.0,0.0,0.0001270666980417,291.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.44317626953125,0.0,0.0,0.0006027492927387,289.20819091796875,294.1499938964844,262.0853271484375,261.28173828125,262.9212646484375,262.07733154296875,287.7242126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012856711400672,3.288994321337668e-08,0.0012856381945312,-0.0848812088370323,0.0,0.0,0.0,-0.0213941801339387,60.0,-22.57752799987793,-0.0,-1.1269865041185768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5104064941406,0.0,0.0,0.0001206655870191,291.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44384765625,0.0,0.0,0.0001270666107302,290.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4862976074219,0.0,0.0,9.38510274863802e-05,290.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48516845703125,0.0,0.0,0.0001270666980417,291.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.44317626953125,0.0,0.0,0.0006027492927387,289.20819091796875,294.1499938964844,262.0853271484375,261.28173828125,262.9212646484375,262.07733154296875,287.7242126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012856711400672,3.288994321337668e-08,0.0012856381945312,-0.0848812088370323,0.0,0.0,0.0,-0.0213941801339387,60.0,-22.57752799987793,-0.0,-1.1269865041185768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4949645996094,0.0,0.0,0.0001202951825689,291.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.42950439453125,0.0,0.0,0.0001266765611944,290.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4712829589844,0.0,0.0,9.35629359446466e-05,290.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4701538085937,0.0,0.0,0.0001266766485059,291.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4288330078125,0.0,0.0,0.0006008990458212,289.193115234375,294.1499938964844,262.0946960449219,261.2846374511719,262.9024658203125,262.08807373046875,287.70770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817244278267,3.250475444360745e-08,0.0012816919479519,-0.0838829949498176,0.0,0.0,0.0,-0.02119991928339,60.0,-22.48587417602539,-0.0,-1.120078110261602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4949645996094,0.0,0.0,0.0001202951825689,291.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.42950439453125,0.0,0.0,0.0001266765611944,290.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4712829589844,0.0,0.0,9.35629359446466e-05,290.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4701538085937,0.0,0.0,0.0001266766485059,291.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4288330078125,0.0,0.0,0.0006008990458212,289.193115234375,294.1499938964844,262.0946960449219,261.2846374511719,262.9024658203125,262.08807373046875,287.70770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817244278267,3.250475444360745e-08,0.0012816919479519,-0.0838829949498176,0.0,0.0,0.0,-0.02119991928339,60.0,-22.48587417602539,-0.0,-1.120078110261602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4872741699219,0.0,0.0,0.000120109594718,291.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4223327636719,0.0,0.0,0.0001264811289729,290.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4637756347656,0.0,0.0,9.34185882215388e-05,290.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4626770019531,0.0,0.0,0.0001264812162844,291.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4216613769531,0.0,0.0,0.0005999720306135,289.1855773925781,294.1499938964844,262.0985412597656,261.28546142578125,262.89337158203125,262.09246826171875,287.699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012797471135854,3.231176393114765e-08,0.001279714750126,-0.0833827704191207,0.0,0.0,0.0,-0.0211025886237621,60.0,-22.44035148620605,-0.0,-1.1166247304572609e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4796142578125,0.0,0.0,0.0001199248799821,291.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4151611328125,0.0,0.0,0.000126286613522,290.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4562683105469,0.0,0.0,9.327491716248916e-05,290.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4551696777344,0.0,0.0,0.0001262867008335,291.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4144897460937,0.0,0.0,0.0005990493227727,289.17803955078125,294.1499938964844,262.1017150878906,261.2857666015625,262.8843994140625,262.096435546875,287.69122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777788797393,3.2119675807962273e-08,0.0012777467491105,-0.0828848257660865,0.0,0.0,0.0,-0.0210057143121957,60.0,-22.39522933959961,-0.0,-1.113192880097813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4642639160156,0.0,0.0,0.0001195643562823,291.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4008483886719,0.0,0.0,0.0001259069686057,290.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4413146972656,0.0,0.0,9.299450903199612e-05,290.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4402160644531,0.0,0.0,0.0001259070413652,291.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.40020751953125,0.0,0.0,0.0005972484359517,289.1629943847656,294.1499938964844,262.1058959960937,261.2848205566406,262.86688232421875,262.1023864746094,287.6747436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001273937523365,3.1744768591579486e-08,0.0012739058583974,-0.0819127857685089,0.0,0.0,0.0,-0.0208166372030973,60.0,-22.307741165161133,-0.0,-1.1065097993423478e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4642639160156,0.0,0.0,0.0001195643562823,291.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4008483886719,0.0,0.0,0.0001259069686057,290.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4413146972656,0.0,0.0,9.299450903199612e-05,290.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4402160644531,0.0,0.0,0.0001259070413652,291.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.40020751953125,0.0,0.0,0.0005972484359517,289.1629943847656,294.1499938964844,262.1058959960937,261.2848205566406,262.86688232421875,262.1023864746094,287.6747436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001273937523365,3.1744768591579486e-08,0.0012739058583974,-0.0819127857685089,0.0,0.0,0.0,-0.0208166372030973,60.0,-22.307741165161133,-0.0,-1.1065097993423478e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.448974609375,0.0,0.0,0.0001192225172417,291.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.38653564453125,0.0,0.0,0.0001255469978787,290.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4263610839844,0.0,0.0,9.272863826481624e-05,290.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4253234863281,0.0,0.0,0.0001255470706382,291.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3858947753906,0.0,0.0,0.0005955409142188,289.1479797363281,294.1499938964844,262.1069030761719,261.281494140625,262.849853515625,262.1055908203125,287.6582946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012702953536063,3.1389298271733423e-08,0.0012702639214694,-0.0809909254312515,0.0,0.0,0.0,-0.0206373631954193,60.0,-22.22525787353516,-0.0,-1.1001917954445164e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438600,290.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.448974609375,0.0,0.0,0.0001192225172417,291.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.38653564453125,0.0,0.0,0.0001255469978787,290.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4263610839844,0.0,0.0,9.272863826481624e-05,290.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4253234863281,0.0,0.0,0.0001255470706382,291.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3858947753906,0.0,0.0,0.0005955409142188,289.1479797363281,294.1499938964844,262.1069030761719,261.281494140625,262.849853515625,262.1055908203125,287.6582946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012702953536063,3.1389298271733423e-08,0.0012702639214694,-0.0809909254312515,0.0,0.0,0.0,-0.0206373631954193,60.0,-22.22525787353516,-0.0,-1.1001917954445164e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
