time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
438660,290.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4337158203125,0.0,0.0,0.0001189053873531,291.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.37225341796875,0.0,0.0,0.0001252130459761,290.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4114685058594,0.0,0.0,9.248198330169544e-05,290.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4104309082031,0.0,0.0,0.0001252131187357,291.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37164306640625,0.0,0.0,0.0005939567927271,289.13299560546875,294.1499938964844,262.1043395996094,261.27545166015625,262.8332214355469,262.1053161621094,287.6418762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669162824749,3.1059517624498774e-08,0.001266885199584,-0.0801355168223381,0.0,0.0,0.0,-0.0204710457473993,60.0,-22.15024185180664,-0.0,-1.0943465866830593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438720,290.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4337158203125,0.0,0.0,0.0001189053873531,291.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.37225341796875,0.0,0.0,0.0001252130459761,290.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4114685058594,0.0,0.0,9.248198330169544e-05,290.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4104309082031,0.0,0.0,0.0001252131187357,291.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37164306640625,0.0,0.0,0.0005939567927271,289.13299560546875,294.1499938964844,262.1043395996094,261.27545166015625,262.8332214355469,262.1053161621094,287.6418762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669162824749,3.1059517624498774e-08,0.001266885199584,-0.0801355168223381,0.0,0.0,0.0,-0.0204710457473993,60.0,-22.15024185180664,-0.0,-1.0943465866830593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,290.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4184875488281,0.0,0.0,0.0001186207155114,291.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3580017089844,0.0,0.0,0.0001249132765224,290.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3965759277344,0.0,0.0,9.226056863553822e-05,290.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39556884765625,0.0,0.0,0.0001249133492819,291.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3573913574219,0.0,0.0,0.0005925347795709,289.1180419921875,294.1499938964844,262.0977478027344,261.2664489746094,262.81689453125,262.1015319824219,287.6254577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012638830812647,3.076349486264007e-08,0.0012638522312045,-0.0793675184249877,0.0,0.0,0.0,-0.0203217510133981,60.0,-22.083473205566406,-0.0,-1.0891128709999977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,290.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4184875488281,0.0,0.0,0.0001186207155114,291.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3580017089844,0.0,0.0,0.0001249132765224,290.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3965759277344,0.0,0.0,9.226056863553822e-05,290.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39556884765625,0.0,0.0,0.0001249133492819,291.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3573913574219,0.0,0.0,0.0005925347795709,289.1180419921875,294.1499938964844,262.0977478027344,261.2664489746094,262.81689453125,262.1015319824219,287.6254577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012638830812647,3.076349486264007e-08,0.0012638522312045,-0.0793675184249877,0.0,0.0,0.0,-0.0203217510133981,60.0,-22.083473205566406,-0.0,-1.0891128709999977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438900,290.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.410888671875,0.0,0.0,0.0001184921420644,291.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3508605957031,0.0,0.0,0.0001247778709512,290.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38916015625,0.0,0.0,9.216056787408888e-05,290.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3881225585937,0.0,0.0,0.0001247779582627,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3502502441406,0.0,0.0,0.0005918925162404,289.1105651855469,294.1499938964844,262.09283447265625,261.2607421875,262.8088073730469,262.0979919433594,287.6172790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625129893422,3.0629792036052095e-08,0.0012624823721125,-0.0790205970406532,0.0,0.0,0.0,-0.0202543213963508,60.0,-22.054140090942383,-0.0,-1.086753087520265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,290.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4032897949219,0.0,0.0,0.000118372750876,291.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34375,0.0,0.0,0.0001246521569555,290.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3817138671875,0.0,0.0,9.206770482705906e-05,290.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3807067871094,0.0,0.0,0.0001246522297151,291.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3431396484375,0.0,0.0,0.0005912961205467,289.10308837890625,294.1499938964844,262.0867614746094,261.2541809082031,262.8007507324219,262.0934143066406,287.60906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012612409191206,3.050563890383273e-08,0.0012612104183062,-0.0786984339356422,0.0,0.0,0.0,-0.0201917067170143,60.0,-22.02738380432129,-0.0,-1.0845641895684821e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,290.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3880920410156,0.0,0.0,0.0001181617190013,291.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3294982910156,0.0,0.0,0.0001244299201061,290.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.36688232421875,0.0,0.0,9.190357377519832e-05,290.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3658752441406,0.0,0.0,0.0001244300074176,291.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3288879394531,0.0,0.0,0.0005902419798076,289.0881652832031,294.1499938964844,262.07098388671875,261.2383117675781,262.7846984863281,262.0809631347656,287.5927429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012589922407642,3.028619488532058e-08,0.0012589619727805,-0.0781289264559745,0.0,0.0,0.0,-0.0200810339301824,60.0,-21.98163604736328,-0.0,-1.080700542388513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,290.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3880920410156,0.0,0.0,0.0001181617190013,291.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3294982910156,0.0,0.0,0.0001244299201061,290.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.36688232421875,0.0,0.0,9.190357377519832e-05,290.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3658752441406,0.0,0.0,0.0001244300074176,291.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3288879394531,0.0,0.0,0.0005902419798076,289.0881652832031,294.1499938964844,262.07098388671875,261.2383117675781,262.7846984863281,262.0809631347656,287.5927429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012589922407642,3.028619488532058e-08,0.0012589619727805,-0.0781289264559745,0.0,0.0,0.0,-0.0200810339301824,60.0,-21.98163604736328,-0.0,-1.080700542388513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,290.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3729248046875,0.0,0.0,0.0001179858445539,291.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31524658203125,0.0,0.0,0.0001242447324329,290.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35205078125,0.0,0.0,9.176677849609403e-05,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.35107421875,0.0,0.0,0.0001242448051925,291.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3146667480469,0.0,0.0,0.0005893635097891,289.0732421875,294.1499938964844,262.04998779296875,261.21856689453125,262.7685852050781,262.063720703125,287.576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012571183033287,3.010330829056329e-08,0.0012570881517603,-0.0776542574167251,0.0,0.0,0.0,-0.0199887994676828,60.0,-21.94673538208008,-0.0,-1.0774859049433873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,290.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3729248046875,0.0,0.0,0.0001179858445539,291.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31524658203125,0.0,0.0,0.0001242447324329,290.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35205078125,0.0,0.0,9.176677849609403e-05,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.35107421875,0.0,0.0,0.0001242448051925,291.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3146667480469,0.0,0.0,0.0005893635097891,289.0732421875,294.1499938964844,262.04998779296875,261.21856689453125,262.7685852050781,262.063720703125,287.576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012571183033287,3.010330829056329e-08,0.0012570881517603,-0.0776542574167251,0.0,0.0,0.0,-0.0199887994676828,60.0,-21.94673538208008,-0.0,-1.0774859049433873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,290.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3577880859375,0.0,0.0,0.0001178205784526,291.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3009948730469,0.0,0.0,0.0001240706915268,290.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33721923828125,0.0,0.0,9.163824142888188e-05,290.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3362731933594,0.0,0.0,0.0001240707642864,291.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3004150390625,0.0,0.0,0.0005885379505343,289.0583190917969,294.1499938964844,262.0256652832031,261.196533203125,262.7523498535156,262.0423889160156,287.56011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012553574051707,2.9931452871778674e-08,0.001255327486433,-0.0772081539034843,0.0,0.0,0.0,-0.0199021268635988,60.0,-21.91970443725586,-0.0,-1.0744694378672649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,290.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3577880859375,0.0,0.0,0.0001178205784526,291.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3009948730469,0.0,0.0,0.0001240706915268,290.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33721923828125,0.0,0.0,9.163824142888188e-05,290.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3362731933594,0.0,0.0,0.0001240707642864,291.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3004150390625,0.0,0.0,0.0005885379505343,289.0583190917969,294.1499938964844,262.0256652832031,261.196533203125,262.7523498535156,262.0423889160156,287.56011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012553574051707,2.9931452871778674e-08,0.001255327486433,-0.0772081539034843,0.0,0.0,0.0,-0.0199021268635988,60.0,-21.91970443725586,-0.0,-1.0744694378672649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,290.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3426513671875,0.0,0.0,0.0001176424630102,291.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2867431640625,0.0,0.0,0.0001238831318914,290.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3224182128906,0.0,0.0,9.149970719590784e-05,290.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32147216796875,0.0,0.0,0.000123883204651,291.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2861633300781,0.0,0.0,0.0005876482464373,289.0434265136719,294.1499938964844,262.00018310546875,261.17401123046875,262.7359313964844,262.0184631347656,287.5438537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534596025943,2.9746235696848092e-08,0.0012534299166873,-0.0767273232340812,0.0,0.0,0.0,-0.01980871707201,60.0,-21.89460563659668,-0.0,-1.0712232523246713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,290.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3426513671875,0.0,0.0,0.0001176424630102,291.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2867431640625,0.0,0.0,0.0001238831318914,290.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3224182128906,0.0,0.0,9.149970719590784e-05,290.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32147216796875,0.0,0.0,0.000123883204651,291.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2861633300781,0.0,0.0,0.0005876482464373,289.0434265136719,294.1499938964844,262.00018310546875,261.17401123046875,262.7359313964844,262.0184631347656,287.5438537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534596025943,2.9746235696848092e-08,0.0012534299166873,-0.0767273232340812,0.0,0.0,0.0,-0.01980871707201,60.0,-21.89460563659668,-0.0,-1.0712232523246713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,290.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3350830078125,0.0,0.0,0.0001175485158455,291.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.27960205078125,0.0,0.0,0.0001237841934198,290.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.31500244140625,0.0,0.0,9.14266347535886e-05,290.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3140563964844,0.0,0.0,0.0001237842661794,291.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.279052734375,0.0,0.0,0.0005871789180673,289.0359802246094,294.1499938964844,261.9870300292969,261.1625671386719,262.7276306152344,262.0058288574219,287.5357360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012524586636573,2.9648544952465272e-08,0.0012524290941655,-0.0764736905694007,0.0,0.0,0.0,-0.0197594482451677,60.0,-21.881715774536133,-0.0,-1.0695129759596966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,290.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3275451660156,0.0,0.0,0.0001174505159724,291.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2724914550781,0.0,0.0,0.000123680991237,290.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3076171875,0.0,0.0,9.13504118216224e-05,290.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3066711425781,0.0,0.0,0.0001236810639966,291.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2719421386719,0.0,0.0,0.000586689391639,289.0285339355469,294.1499938964844,261.9735717773437,261.1510009765625,262.71929931640625,261.9928894042969,287.5276184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012514145346358,2.9546635360588883e-08,0.001251384965144,-0.0762090981006622,0.0,0.0,0.0,-0.019708052277565,60.0,-21.86845016479492,-0.0,-1.0677303663442217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,290.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3124389648437,0.0,0.0,0.0001172436750493,291.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2582397460937,0.0,0.0,0.0001234631927218,290.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2928161621094,0.0,0.0,9.11895403987728e-05,290.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2919006347656,0.0,0.0,0.0001234632509294,291.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2576904296875,0.0,0.0,0.0005856562056578,289.0136413574219,294.1499938964844,261.9458312988281,261.12744140625,262.7024841308594,261.9662170410156,287.51141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012492106761783,2.9331555850831137e-08,0.0012491814559325,-0.0756506100296974,0.0,0.0,0.0,-0.0195995811372995,60.0,-21.8408145904541,-0.0,-1.0639730163575225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,290.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3124389648437,0.0,0.0,0.0001172436750493,291.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2582397460937,0.0,0.0,0.0001234631927218,290.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2928161621094,0.0,0.0,9.11895403987728e-05,290.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2919006347656,0.0,0.0,0.0001234632509294,291.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2576904296875,0.0,0.0,0.0005856562056578,289.0136413574219,294.1499938964844,261.9458312988281,261.12744140625,262.7024841308594,261.9662170410156,287.51141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012492106761783,2.9331555850831137e-08,0.0012491814559325,-0.0756506100296974,0.0,0.0,0.0,-0.0195995811372995,60.0,-21.8408145904541,-0.0,-1.0639730163575225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,290.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.29736328125,0.0,0.0,0.0001170229079434,291.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2440185546875,0.0,0.0,0.0001232307113241,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2780456542969,0.0,0.0,9.101782779907808e-05,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2771301269531,0.0,0.0,0.0001232307840837,291.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.24346923828125,0.0,0.0,0.0005845534615218,288.9987487792969,294.1499938964844,261.91705322265625,261.1033935546875,262.6854248046875,261.9383850097656,287.4952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012468585046008,2.9101990151048085e-08,0.0012468294007703,-0.0750544369220733,0.0,0.0,0.0,-0.0194838047027587,60.0,-21.81134414672852,-0.0,-1.059969960692797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,290.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.29736328125,0.0,0.0,0.0001170229079434,291.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2440185546875,0.0,0.0,0.0001232307113241,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2780456542969,0.0,0.0,9.101782779907808e-05,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2771301269531,0.0,0.0,0.0001232307840837,291.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.24346923828125,0.0,0.0,0.0005845534615218,288.9987487792969,294.1499938964844,261.91705322265625,261.1033935546875,262.6854248046875,261.9383850097656,287.4952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012468585046008,2.9101990151048085e-08,0.0012468294007703,-0.0750544369220733,0.0,0.0,0.0,-0.0194838047027587,60.0,-21.81134414672852,-0.0,-1.059969960692797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,290.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2823181152344,0.0,0.0,0.0001167878945125,291.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2297668457031,0.0,0.0,0.0001229832269018,290.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2633056640625,0.0,0.0,9.083504119189456e-05,290.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.26239013671875,0.0,0.0,0.0001229832996614,291.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.229248046875,0.0,0.0,0.0005833794712089,288.98388671875,294.1499938964844,261.8872375488281,261.0787658691406,262.66815185546875,261.9095458984375,287.4790954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012443545274436,2.885761141158128e-08,0.0012443256564438,-0.0744197070598602,0.0,0.0,0.0,-0.0193605571985244,60.0,-21.780214309692383,-0.0,-1.0557167939850842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,290.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2823181152344,0.0,0.0,0.0001167878945125,291.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2297668457031,0.0,0.0,0.0001229832269018,290.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2633056640625,0.0,0.0,9.083504119189456e-05,290.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.26239013671875,0.0,0.0,0.0001229832996614,291.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.229248046875,0.0,0.0,0.0005833794712089,288.98388671875,294.1499938964844,261.8872375488281,261.0787658691406,262.66815185546875,261.9095458984375,287.4790954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012443545274436,2.885761141158128e-08,0.0012443256564438,-0.0744197070598602,0.0,0.0,0.0,-0.0193605571985244,60.0,-21.780214309692383,-0.0,-1.0557167939850842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,290.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.26727294921875,0.0,0.0,0.0001165399735327,291.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2155456542969,0.0,0.0,0.0001227221509907,290.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2485656738281,0.0,0.0,9.064220648724586e-05,290.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2476806640625,0.0,0.0,0.0001227222237503,291.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.21502685546875,0.0,0.0,0.0005821410450153,288.96905517578125,294.1499938964844,261.8564147949219,261.0535888671875,262.6506042480469,261.8796691894531,287.4630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001241712947376,2.8599808743479126e-08,0.0012416844256222,-0.0737500116229057,0.0,0.0,0.0,-0.0192305389791727,60.0,-21.747318267822266,-0.0,-1.0512392378814185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,290.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.26727294921875,0.0,0.0,0.0001165399735327,291.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2155456542969,0.0,0.0,0.0001227221509907,290.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2485656738281,0.0,0.0,9.064220648724586e-05,290.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2476806640625,0.0,0.0,0.0001227222237503,291.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.21502685546875,0.0,0.0,0.0005821410450153,288.96905517578125,294.1499938964844,261.8564147949219,261.0535888671875,262.6506042480469,261.8796691894531,287.4630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001241712947376,2.8599808743479126e-08,0.0012416844256222,-0.0737500116229057,0.0,0.0,0.0,-0.0192305389791727,60.0,-21.747318267822266,-0.0,-1.0512392378814185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,290.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2597961425781,0.0,0.0,0.0001164116765721,291.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2084350585937,0.0,0.0,0.0001225870510097,290.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2411804199219,0.0,0.0,9.054242400452496e-05,290.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2403259277344,0.0,0.0,0.0001225871092174,291.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2079162597656,0.0,0.0,0.0005815001786686,288.9616394042969,294.1499938964844,261.84063720703125,261.040771484375,262.6417236328125,261.8643798828125,287.4549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012403459986671,2.8466399015769642e-08,0.0012403175933286,-0.0734034180641174,0.0,0.0,0.0,-0.0191632583737373,60.0,-21.73032760620117,-0.0,-1.0489259238966045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,290.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2522888183594,0.0,0.0,0.0001162803164334,291.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20135498046875,0.0,0.0,0.0001224487205035,290.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2338256835937,0.0,0.0,9.044025500770658e-05,290.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23297119140625,0.0,0.0,0.0001224487932631,291.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2008361816406,0.0,0.0,0.0005808440037071,288.9542236328125,294.1499938964844,261.8246459960937,261.02783203125,262.6327819824219,261.8488464355469,287.4469299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012389464536681,2.8329806056603963e-08,0.0012389180483296,-0.0730485245585441,0.0,0.0,0.0,-0.019094368442893,60.0,-21.71296501159668,-0.0,-1.046560029749344e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,290.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2373046875,0.0,0.0,0.0001160098036052,291.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1871643066406,0.0,0.0,0.000122163866763,290.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2191467285156,0.0,0.0,9.022985614137724e-05,290.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2182922363281,0.0,0.0,0.0001221639249706,291.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1866455078125,0.0,0.0,0.0005794927710667,288.9394226074219,294.1499938964844,261.7919311523437,261.0014953613281,262.6146850585937,261.81707763671875,287.4308776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012360642431303,2.804852350379861e-08,0.0012360361870378,-0.0723176151514053,0.0,0.0,0.0,-0.0189525093883276,60.0,-21.677284240722656,-0.0,-1.0416964357773396e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,290.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2373046875,0.0,0.0,0.0001160098036052,291.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1871643066406,0.0,0.0,0.000122163866763,290.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2191467285156,0.0,0.0,9.022985614137724e-05,290.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2182922363281,0.0,0.0,0.0001221639249706,291.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1866455078125,0.0,0.0,0.0005794927710667,288.9394226074219,294.1499938964844,261.7919311523437,261.0014953613281,262.6146850585937,261.81707763671875,287.4308776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012360642431303,2.804852350379861e-08,0.0012360361870378,-0.0723176151514053,0.0,0.0,0.0,-0.0189525093883276,60.0,-21.677284240722656,-0.0,-1.0416964357773396e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,290.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.22235107421875,0.0,0.0,0.0001157309889094,291.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1729736328125,0.0,0.0,0.0001218702600453,290.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2044677734375,0.0,0.0,9.001300350064412e-05,290.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2036437988281,0.0,0.0,0.000121870325529,291.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1724548339844,0.0,0.0,0.000578100036364,288.92462158203125,294.1499938964844,261.75830078125,260.9745178222656,262.5962829589844,261.7844543457031,287.41485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001233093556948,2.775860075132641e-08,0.001233065733686,-0.071564145386219,0.0,0.0,0.0,-0.0188062936067581,60.0,-21.64057159423828,-0.0,-1.0366952096774185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,290.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.22235107421875,0.0,0.0,0.0001157309889094,291.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1729736328125,0.0,0.0,0.0001218702600453,290.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2044677734375,0.0,0.0,9.001300350064412e-05,290.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2036437988281,0.0,0.0,0.000121870325529,291.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1724548339844,0.0,0.0,0.000578100036364,288.92462158203125,294.1499938964844,261.75830078125,260.9745178222656,262.5962829589844,261.7844543457031,287.41485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001233093556948,2.775860075132641e-08,0.001233065733686,-0.071564145386219,0.0,0.0,0.0,-0.0188062936067581,60.0,-21.64057159423828,-0.0,-1.0366952096774185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,290.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074584960937,0.0,0.0,0.0001154452766058,291.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1588134765625,0.0,0.0,0.000121569391922,290.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1898193359375,0.0,0.0,8.979078120319173e-05,290.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1889953613281,0.0,0.0,0.0001215694574057,291.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1582946777344,0.0,0.0,0.0005766728427261,288.9098815917969,294.1499938964844,261.7238464355469,260.94696044921875,262.5776062011719,261.7509765625,287.3988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012300494126975,2.746151217536408e-08,0.0012300219386816,-0.0707919150590896,0.0,0.0,0.0,-0.0186564624309539,60.0,-21.60312271118164,-0.0,-1.0315829257478981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,290.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074584960937,0.0,0.0,0.0001154452766058,291.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1588134765625,0.0,0.0,0.000121569391922,290.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1898193359375,0.0,0.0,8.979078120319173e-05,290.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1889953613281,0.0,0.0,0.0001215694574057,291.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1582946777344,0.0,0.0,0.0005766728427261,288.9098815917969,294.1499938964844,261.7238464355469,260.94696044921875,262.5776062011719,261.7509765625,287.3988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012300494126975,2.746151217536408e-08,0.0012300219386816,-0.0707919150590896,0.0,0.0,0.0,-0.0186564624309539,60.0,-21.60312271118164,-0.0,-1.0315829257478981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,290.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19256591796875,0.0,0.0,0.0001151551114162,291.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1446533203125,0.0,0.0,0.0001212638308061,290.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1752014160156,0.0,0.0,8.956509554991499e-05,290.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1744079589844,0.0,0.0,0.0001212638890137,291.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1441650390625,0.0,0.0,0.0005752234137617,288.8951416015625,294.1499938964844,261.68853759765625,260.91876220703125,262.5586242675781,261.7166442871094,287.3829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269576545804,2.7159787308050912e-08,0.0012269305298104,-0.0700075179338455,0.0,0.0,0.0,-0.0185042917728424,60.0,-21.56523704528809,-0.0,-1.0264037086926693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,290.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19256591796875,0.0,0.0,0.0001151551114162,291.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1446533203125,0.0,0.0,0.0001212638308061,290.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1752014160156,0.0,0.0,8.956509554991499e-05,290.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1744079589844,0.0,0.0,0.0001212638890137,291.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1441650390625,0.0,0.0,0.0005752234137617,288.8951416015625,294.1499938964844,261.68853759765625,260.91876220703125,262.5586242675781,261.7166442871094,287.3829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269576545804,2.7159787308050912e-08,0.0012269305298104,-0.0700075179338455,0.0,0.0,0.0,-0.0185042917728424,60.0,-21.56523704528809,-0.0,-1.0264037086926693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,290.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.18511962890625,0.0,0.0,0.0001150090029113,291.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1376037597656,0.0,0.0,0.0001211099734064,290.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1679077148437,0.0,0.0,8.945145236793905e-05,290.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1671142578125,0.0,0.0,0.000121110031614,291.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1371154785156,0.0,0.0,0.0005744935479015,288.88775634765625,294.1499938964844,261.67059326171875,260.9044189453125,262.54901123046875,261.6991882324219,287.3749694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225400948897,2.7007860836647524e-08,0.0012253739405423,-0.0696125030517578,0.0,0.0,0.0,-0.0184276718646287,60.0,-21.546247482299805,-0.0,-1.0238007774887593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,290.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1777038574219,0.0,0.0,0.0001148625815403,291.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1305236816406,0.0,0.0,0.0001209557813126,290.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1606140136719,0.0,0.0,8.933756907936186e-05,290.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1598205566406,0.0,0.0,0.0001209558395203,291.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1300354003906,0.0,0.0,0.0005737621686421,288.8804016113281,294.1499938964844,261.6524353027344,260.889892578125,262.539306640625,261.6815185546875,287.36700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238408671692,2.6855607515585692e-08,0.0012238139752298,-0.069216601550579,0.0,0.0,0.0,-0.0183508843183517,60.0,-21.52730369567871,-0.0,-1.0211955014938213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,290.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1628723144531,0.0,0.0,0.0001145704954979,291.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1164245605469,0.0,0.0,0.0001206482047564,290.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.14605712890625,0.0,0.0,8.911039185477421e-05,290.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.145263671875,0.0,0.0,0.000120648262964,291.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1159362792969,0.0,0.0,0.0005723031354136,288.86572265625,294.1499938964844,261.6155700683594,260.8603820800781,262.5196228027344,261.6455383300781,287.3511047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207287363708,2.655189490496923e-08,0.0012207021936774,-0.0684267878532409,0.0,0.0,0.0,-0.018197713419795,60.0,-21.48985290527344,-0.0,-1.016008610577046e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,290.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1628723144531,0.0,0.0,0.0001145704954979,291.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1164245605469,0.0,0.0,0.0001206482047564,290.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.14605712890625,0.0,0.0,8.911039185477421e-05,290.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.145263671875,0.0,0.0,0.000120648262964,291.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1159362792969,0.0,0.0,0.0005723031354136,288.86572265625,294.1499938964844,261.6155700683594,260.8603820800781,262.5196228027344,261.6455383300781,287.3511047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207287363708,2.655189490496923e-08,0.0012207021936774,-0.0684267878532409,0.0,0.0,0.0,-0.018197713419795,60.0,-21.48985290527344,-0.0,-1.016008610577046e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440940,290.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1480712890625,0.0,0.0,0.0001142800610978,291.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1023254394531,0.0,0.0,0.000120342367154,290.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1315002441406,0.0,0.0,8.888450247468427e-05,290.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1307373046875,0.0,0.0,0.0001203424253617,291.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.10186767578125,0.0,0.0,0.000570852367673,288.8510437011719,294.1499938964844,261.5780029296875,260.8302001953125,262.4996643066406,261.6089782714844,287.3352355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012176341842859,2.6249898255059644e-08,0.0012176079908385,-0.067641295492649,0.0,0.0,0.0,-0.0180454067885875,60.0,-21.452991485595703,-0.0,-1.0108639969530486e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
