time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
441000,290.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1480712890625,0.0,0.0,0.0001142800610978,291.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1023254394531,0.0,0.0,0.000120342367154,290.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1315002441406,0.0,0.0,8.888450247468427e-05,290.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1307373046875,0.0,0.0,0.0001203424253617,291.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.10186767578125,0.0,0.0,0.000570852367673,288.8510437011719,294.1499938964844,261.5780029296875,260.8302001953125,262.4996643066406,261.6089782714844,287.3352355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012176341842859,2.6249898255059644e-08,0.0012176079908385,-0.067641295492649,0.0,0.0,0.0,-0.0180454067885875,60.0,-21.452991485595703,-0.0,-1.0108639969530486e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441060,290.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1333312988281,0.0,0.0,0.0001139901069109,291.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0882568359375,0.0,0.0,0.0001200370315928,290.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.11700439453125,0.0,0.0,8.865897689247504e-05,290.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1162414550781,0.0,0.0,0.0001200370825245,291.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0877685546875,0.0,0.0,0.0005694039864465,288.83642578125,294.1499938964844,261.5397033691406,260.7993469238281,262.47930908203125,261.5716247558594,287.31939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145447544753,2.5948400761421908e-08,0.0012145187938585,-0.0668569877743721,0.0,0.0,0.0,-0.0178933516144752,60.0,-21.41690444946289,-0.0,-1.0057409127739449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441120,290.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1333312988281,0.0,0.0,0.0001139901069109,291.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0882568359375,0.0,0.0,0.0001200370315928,290.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.11700439453125,0.0,0.0,8.865897689247504e-05,290.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1162414550781,0.0,0.0,0.0001200370825245,291.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0877685546875,0.0,0.0,0.0005694039864465,288.83642578125,294.1499938964844,261.5397033691406,260.7993469238281,262.47930908203125,261.5716247558594,287.31939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145447544753,2.5948400761421908e-08,0.0012145187938585,-0.0668569877743721,0.0,0.0,0.0,-0.0178933516144752,60.0,-21.41690444946289,-0.0,-1.0057409127739449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441180,290.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1185913085937,0.0,0.0,0.0001136971623054,291.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0741882324219,0.0,0.0,0.0001197285528178,290.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1025085449219,0.0,0.0,8.84311375557445e-05,290.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10174560546875,0.0,0.0,0.0001197286037495,291.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07373046875,0.0,0.0,0.0005679407040588,288.8218078613281,294.1499938964844,261.5007629394531,260.7677917480469,262.45867919921875,261.53369140625,287.3035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012114236596971,2.5643803525099432e-08,0.001211397931911,-0.0660644918680191,0.0,0.0,0.0,-0.0177397336810827,60.0,-21.38101577758789,-0.0,-1.0005783224187328e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441240,290.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1185913085937,0.0,0.0,0.0001136971623054,291.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0741882324219,0.0,0.0,0.0001197285528178,290.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1025085449219,0.0,0.0,8.84311375557445e-05,290.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10174560546875,0.0,0.0,0.0001197286037495,291.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07373046875,0.0,0.0,0.0005679407040588,288.8218078613281,294.1499938964844,261.5007629394531,260.7677917480469,262.45867919921875,261.53369140625,287.3035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012114236596971,2.5643803525099432e-08,0.001211397931911,-0.0660644918680191,0.0,0.0,0.0,-0.0177397336810827,60.0,-21.38101577758789,-0.0,-1.0005783224187328e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441300,290.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1112365722656,0.0,0.0,0.0001135494894697,291.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0671691894531,0.0,0.0,0.0001195730364997,290.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.09527587890625,0.0,0.0,8.8316279288847e-05,290.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0945129394531,0.0,0.0,0.0001195730947074,291.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06671142578125,0.0,0.0,0.000567203038372,288.8144836425781,294.1499938964844,261.4810791015625,260.7517395019531,262.4482116699219,261.51446533203125,287.2956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001209850073792,2.5490248134474324e-08,0.0012098246952518,-0.0656649321317672,0.0,0.0,0.0,-0.0176622904837131,60.0,-21.36305046081543,-0.0,-9.979807913396145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441360,290.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1038818359375,0.0,0.0,0.000113401118142,291.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0601501464844,0.0,0.0,0.0001194167998619,290.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0880432128906,0.0,0.0,8.820088260108605e-05,290.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0873107910156,0.0,0.0,0.0001194168580695,291.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0596923828125,0.0,0.0,0.0005664618802256,288.80718994140625,294.1499938964844,261.4612121582031,260.73553466796875,262.43768310546875,261.4950561523437,287.2878112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012082692701369,2.5335976872042923e-08,0.0012082440080121,-0.0652634724974632,0.0,0.0,0.0,-0.0175844859331846,60.0,-21.34506225585937,-0.0,-9.953745205848465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441420,290.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0892028808594,0.0,0.0,0.0001131023891502,291.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0461120605469,0.0,0.0,0.0001191022238344,290.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0736083984375,0.0,0.0,8.796853217063472e-05,290.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0728759765625,0.0,0.0,0.0001191022747661,291.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0456848144531,0.0,0.0,0.0005649696686305,288.7926330566406,294.1499938964844,261.4210510253906,260.7025451660156,262.4162902832031,261.455810546875,287.27203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050863588228,2.502535778603488e-08,0.001205061445944,-0.0644550621509552,0.0,0.0,0.0,-0.0174278318881988,60.0,-21.30903053283692,-0.0,-9.90137252188106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441480,290.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0892028808594,0.0,0.0,0.0001131023891502,291.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0461120605469,0.0,0.0,0.0001191022238344,290.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0736083984375,0.0,0.0,8.796853217063472e-05,290.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0728759765625,0.0,0.0,0.0001191022747661,291.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0456848144531,0.0,0.0,0.0005649696686305,288.7926330566406,294.1499938964844,261.4210510253906,260.7025451660156,262.4162902832031,261.455810546875,287.27203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050863588228,2.502535778603488e-08,0.001205061445944,-0.0644550621509552,0.0,0.0,0.0,-0.0174278318881988,60.0,-21.30903053283692,-0.0,-9.90137252188106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441540,290.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0745544433594,0.0,0.0,0.0001128016956499,291.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0321350097656,0.0,0.0,0.000118785581435,290.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0592041015625,0.0,0.0,8.773466106504202e-05,290.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0584716796875,0.0,0.0,0.0001187856323667,291.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0316772460937,0.0,0.0,0.0005634676781482,288.778076171875,294.1499938964844,261.3803405761719,260.6688537597656,262.3946228027344,261.4161071777344,287.2563171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012018826091662,2.4712704771445715e-08,0.0012018579291179,-0.0636412277817726,0.0,0.0,0.0,-0.0172701496630907,60.0,-21.272947311401367,-0.0,-9.848795912148489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441600,290.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0745544433594,0.0,0.0,0.0001128016956499,291.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0321350097656,0.0,0.0,0.000118785581435,290.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0592041015625,0.0,0.0,8.773466106504202e-05,290.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0584716796875,0.0,0.0,0.0001187856323667,291.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0316772460937,0.0,0.0,0.0005634676781482,288.778076171875,294.1499938964844,261.3803405761719,260.6688537597656,262.3946228027344,261.4161071777344,287.2563171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012018826091662,2.4712704771445715e-08,0.0012018579291179,-0.0636412277817726,0.0,0.0,0.0,-0.0172701496630907,60.0,-21.272947311401367,-0.0,-9.848795912148489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441660,290.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0599670410156,0.0,0.0,0.0001124990376411,291.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0181579589844,0.0,0.0,0.0001184668653877,290.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0448303222656,0.0,0.0,8.749926200835034e-05,290.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0440979003906,0.0,0.0,0.0001184669163194,291.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0177307128906,0.0,0.0,0.0005619557923637,288.7635803222656,294.1499938964844,261.339111328125,260.6344299316406,262.3725280761719,261.37579345703125,287.2406311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011986579047515,2.4398001841063888e-08,0.001198633457534,-0.062821939587593,0.0,0.0,0.0,-0.0171114355325698,60.0,-21.23683738708496,-0.0,-9.796015376650757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441720,290.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0599670410156,0.0,0.0,0.0001124990376411,291.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0181579589844,0.0,0.0,0.0001184668653877,290.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0448303222656,0.0,0.0,8.749926200835034e-05,290.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0440979003906,0.0,0.0,0.0001184669163194,291.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0177307128906,0.0,0.0,0.0005619557923637,288.7635803222656,294.1499938964844,261.339111328125,260.6344299316406,262.3725280761719,261.37579345703125,287.2406311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011986579047515,2.4398001841063888e-08,0.001198633457534,-0.062821939587593,0.0,0.0,0.0,-0.0171114355325698,60.0,-21.23683738708496,-0.0,-9.796015376650757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441780,290.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0453796386719,0.0,0.0,0.0001121949608204,291.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0041809082031,0.0,0.0,0.0001181466577691,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.03045654296875,0.0,0.0,8.726275700610131e-05,290.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.02978515625,0.0,0.0,0.0001181467087008,291.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0037536621094,0.0,0.0,0.0005604368634521,288.74908447265625,294.1499938964844,261.2973937988281,260.5992431640625,262.3501281738281,261.3349914550781,287.2249450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954179499298,2.4081829863575883e-08,0.0011953939683735,-0.0619986951351165,0.0,0.0,0.0,-0.0169519782066345,60.0,-21.20073509216309,-0.0,-9.74313181245634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441840,290.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0453796386719,0.0,0.0,0.0001121949608204,291.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0041809082031,0.0,0.0,0.0001181466577691,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.03045654296875,0.0,0.0,8.726275700610131e-05,290.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.02978515625,0.0,0.0,0.0001181467087008,291.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0037536621094,0.0,0.0,0.0005604368634521,288.74908447265625,294.1499938964844,261.2973937988281,260.5992431640625,262.3501281738281,261.3349914550781,287.2249450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954179499298,2.4081829863575883e-08,0.0011953939683735,-0.0619986951351165,0.0,0.0,0.0,-0.0169519782066345,60.0,-21.20073509216309,-0.0,-9.74313181245634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441900,290.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0381164550781,0.0,0.0,0.0001120424421969,291.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9972229003906,0.0,0.0,0.0001179860555566,290.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0233154296875,0.0,0.0,8.714412979315966e-05,290.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0226135253906,0.0,0.0,0.0001179861064883,291.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9967956542969,0.0,0.0,0.0005596750415861,288.7418518066406,294.1499938964844,261.2763366699219,260.58135986328125,262.3388061523437,261.314453125,287.2171325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937930248677,2.3923249159452098e-08,0.0011937690433114,-0.0615857429802417,0.0,0.0,0.0,-0.0168720018118619,60.0,-21.182695388793945,-0.0,-9.7166605428356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441960,290.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0308532714844,0.0,0.0,0.0001118896834668,291.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9902648925781,0.0,0.0,0.0001178251914097,290.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0161437988281,0.0,0.0,8.702532068127766e-05,290.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01544189453125,0.0,0.0,0.0001178252423414,291.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9898376464844,0.0,0.0,0.0005589119973592,288.734619140625,294.1499938964844,261.25518798828125,260.5633239746094,262.3273620605469,261.29376220703125,287.2093200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011921654222533,2.3764414436300285e-08,0.0011921416735276,-0.0611720941960811,0.0,0.0,0.0,-0.0167918968945741,60.0,-21.164670944213867,-0.0,-9.690183588872969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442020,290.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0163269042969,0.0,0.0,0.0001115835621021,291.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9763488769531,0.0,0.0,0.0001175028301076,290.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0018615722656,0.0,0.0,8.678722224431112e-05,290.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.00115966796875,0.0,0.0,0.0001175028810393,291.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9759216308594,0.0,0.0,0.0005573828238993,288.7201843261719,294.1499938964844,261.21258544921875,260.5266418457031,262.3042297363281,261.2520751953125,287.1936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011889036977663,2.344611793603235e-08,0.0011888802982866,-0.0603430718183517,0.0,0.0,0.0,-0.0166313685476779,60.0,-21.12868881225586,-0.0,-9.637233233661392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442080,290.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0163269042969,0.0,0.0,0.0001115835621021,291.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9763488769531,0.0,0.0,0.0001175028301076,290.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0018615722656,0.0,0.0,8.678722224431112e-05,290.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.00115966796875,0.0,0.0,0.0001175028810393,291.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9759216308594,0.0,0.0,0.0005573828238993,288.7201843261719,294.1499938964844,261.21258544921875,260.5266418457031,262.3042297363281,261.2520751953125,287.1936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011889036977663,2.344611793603235e-08,0.0011888802982866,-0.0603430718183517,0.0,0.0,0.0,-0.0166313685476779,60.0,-21.12868881225586,-0.0,-9.637233233661392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442140,290.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0018615722656,0.0,0.0,0.0001112769459723,291.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9624328613281,0.0,0.0,0.0001171799449366,290.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9875793457031,0.0,0.0,8.654873818159103e-05,290.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9869079589844,0.0,0.0,0.0001171799958683,291.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9620361328125,0.0,0.0,0.0005558512057177,288.7057800292969,294.1499938964844,261.16961669921875,260.4891967773437,262.2807312011719,261.2099914550781,287.1781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011856367345899,2.312730629228099e-08,0.0011856136843562,-0.0595125891268253,0.0,0.0,0.0,-0.016470581293106,60.0,-21.09279441833496,-0.0,-9.58434185349688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442200,290.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0018615722656,0.0,0.0,0.0001112769459723,291.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9624328613281,0.0,0.0,0.0001171799449366,290.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9875793457031,0.0,0.0,8.654873818159103e-05,290.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9869079589844,0.0,0.0,0.0001171799958683,291.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9620361328125,0.0,0.0,0.0005558512057177,288.7057800292969,294.1499938964844,261.16961669921875,260.4891967773437,262.2807312011719,261.2099914550781,287.1781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011856367345899,2.312730629228099e-08,0.0011856136843562,-0.0595125891268253,0.0,0.0,0.0,-0.016470581293106,60.0,-21.09279441833496,-0.0,-9.58434185349688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442260,290.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9873962402344,0.0,0.0,0.000110970075184,291.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9485778808594,0.0,0.0,0.000116856805107,290.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9733581542969,0.0,0.0,8.631006494397298e-05,290.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9726867675781,0.0,0.0,0.0001168568487628,291.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9481811523437,0.0,0.0,0.0005543183651752,288.69140625,294.1499938964844,261.1262512207031,260.4509582519531,262.25689697265625,261.1675720214844,287.1625671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823672102764,2.280823885314476e-08,0.0011823443928733,-0.0586813166737556,0.0,0.0,0.0,-0.0163096636533737,60.0,-21.057029724121094,-0.0,-9.531554212571792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442320,290.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9873962402344,0.0,0.0,0.000110970075184,291.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9485778808594,0.0,0.0,0.000116856805107,290.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9733581542969,0.0,0.0,8.631006494397298e-05,290.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9726867675781,0.0,0.0,0.0001168568487628,291.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9481811523437,0.0,0.0,0.0005543183651752,288.69140625,294.1499938964844,261.1262512207031,260.4509582519531,262.25689697265625,261.1675720214844,287.1625671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823672102764,2.280823885314476e-08,0.0011823443928733,-0.0586813166737556,0.0,0.0,0.0,-0.0163096636533737,60.0,-21.057029724121094,-0.0,-9.531554212571792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442380,290.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9729919433594,0.0,0.0,0.0001106632553273,291.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9347229003906,0.0,0.0,0.0001165337016573,290.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9591369628906,0.0,0.0,8.607142808614299e-05,290.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.95849609375,0.0,0.0,0.000116533745313,291.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.934326171875,0.0,0.0,0.0005527856992557,288.67706298828125,294.1499938964844,261.08258056640625,260.4119873046875,262.23272705078125,261.12481689453125,287.14703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011790980352088,2.2489217599286352e-08,0.0011790755670517,-0.0578500442206859,0.0,0.0,0.0,-0.0161487702280282,60.0,-21.02140617370605,-0.0,-9.47891933833489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442440,290.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9729919433594,0.0,0.0,0.0001106632553273,291.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9347229003906,0.0,0.0,0.0001165337016573,290.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9591369628906,0.0,0.0,8.607142808614299e-05,290.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.95849609375,0.0,0.0,0.000116533745313,291.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.934326171875,0.0,0.0,0.0005527856992557,288.67706298828125,294.1499938964844,261.08258056640625,260.4119873046875,262.23272705078125,261.12481689453125,287.14703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011790980352088,2.2489217599286352e-08,0.0011790755670517,-0.0578500442206859,0.0,0.0,0.0,-0.0161487702280282,60.0,-21.02140617370605,-0.0,-9.47891933833489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442500,290.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9657897949219,0.0,0.0,0.0001105099072447,291.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9278259277344,0.0,0.0,0.0001163722263299,290.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9520568847656,0.0,0.0,8.595216058893129e-05,290.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.951416015625,0.0,0.0,0.0001163722699857,291.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.92742919921875,0.0,0.0,0.0005520197446458,288.6698913574219,294.1499938964844,261.0606384277344,260.3921813964844,262.2204895019531,261.1033630371094,287.1392517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774642625823,2.2329778914809143e-08,0.0011774419108405,-0.0574345514178276,0.0,0.0,0.0,-0.0160683598369359,60.0,-21.00365257263184,-0.0,-9.452668336962233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442560,290.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9586181640625,0.0,0.0,0.0001103567046811,291.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9208984375,0.0,0.0,0.0001162108892458,290.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9449462890625,0.0,0.0,8.58329949551262e-05,290.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9443359375,0.0,0.0,0.0001162109329015,291.53125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9205322265625,0.0,0.0,0.0005512544303201,288.6627502441406,294.1499938964844,261.03863525390625,260.3721923828125,262.20819091796875,261.081787109375,287.13153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011758318869397,2.2170480562522243e-08,0.0011758096516132,-0.0570193938910961,0.0,0.0,0.0,-0.0159880202263593,60.0,-20.985944747924805,-0.0,-9.42647702117938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442620,290.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9442749023437,0.0,0.0,0.0001100507724913,291.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9071044921875,0.0,0.0,0.0001158887316705,290.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9308166503906,0.0,0.0,8.559504931326956e-05,290.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93017578125,0.0,0.0,0.0001158887753263,291.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.90673828125,0.0,0.0,0.0005497262463904,288.6484375,294.1499938964844,260.9944152832031,260.3316345214844,262.1833190917969,261.0384826660156,287.11602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725722579285,2.185238834329084e-08,0.001172550371848,-0.0561903119087219,0.0,0.0,0.0,-0.0158275961875915,60.0,-20.95070075988769,-0.0,-9.374285525609596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442680,290.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9442749023437,0.0,0.0,0.0001100507724913,291.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9071044921875,0.0,0.0,0.0001158887316705,290.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9308166503906,0.0,0.0,8.559504931326956e-05,290.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93017578125,0.0,0.0,0.0001158887753263,291.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.90673828125,0.0,0.0,0.0005497262463904,288.6484375,294.1499938964844,260.9944152832031,260.3316345214844,262.1833190917969,261.0384826660156,287.11602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725722579285,2.185238834329084e-08,0.001172550371848,-0.0561903119087219,0.0,0.0,0.0,-0.0158275961875915,60.0,-20.95070075988769,-0.0,-9.374285525609596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442740,290.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9299621582031,0.0,0.0,0.0001097448403015,291.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8933410644531,0.0,0.0,0.0001155665668193,290.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.91668701171875,0.0,0.0,8.535710367141291e-05,290.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.91607666015625,0.0,0.0,0.000115566610475,291.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8929443359375,0.0,0.0,0.0005481980624608,288.6341857910156,294.1499938964844,260.95001220703125,260.290283203125,262.1581420898437,260.99481201171875,287.1005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011693126289173,2.1534299676773123e-08,0.0011692910920828,-0.0553611256182193,0.0,0.0,0.0,-0.0156671721488237,60.0,-20.915691375732425,-0.0,-9.322238980757905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442800,290.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9299621582031,0.0,0.0,0.0001097448403015,291.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8933410644531,0.0,0.0,0.0001155665668193,290.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.91668701171875,0.0,0.0,8.535710367141291e-05,290.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.91607666015625,0.0,0.0,0.000115566610475,291.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8929443359375,0.0,0.0,0.0005481980624608,288.6341857910156,294.1499938964844,260.95001220703125,260.290283203125,262.1581420898437,260.99481201171875,287.1005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011693126289173,2.1534299676773123e-08,0.0011692910920828,-0.0553611256182193,0.0,0.0,0.0,-0.0156671721488237,60.0,-20.915691375732425,-0.0,-9.322238980757905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442860,290.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9156799316406,0.0,0.0,0.0001094368271878,291.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.87957763671875,0.0,0.0,0.0001152422191808,290.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.902587890625,0.0,0.0,8.511753549100831e-05,290.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9019775390625,0.0,0.0,0.0001152422628365,291.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.87921142578125,0.0,0.0,0.0005466594593599,288.61993408203125,294.1499938964844,260.9036865234375,260.24664306640625,262.1325988769531,260.9504699707031,287.0851745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660307645797,2.1214045631268164e-08,0.0011660095769912,-0.0545261837542057,0.0,0.0,0.0,-0.015505657531321,60.0,-20.88109397888184,-0.0,-9.269984957427368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442920,290.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9156799316406,0.0,0.0,0.0001094368271878,291.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.87957763671875,0.0,0.0,0.0001152422191808,290.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.902587890625,0.0,0.0,8.511753549100831e-05,290.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9019775390625,0.0,0.0,0.0001152422628365,291.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.87921142578125,0.0,0.0,0.0005466594593599,288.61993408203125,294.1499938964844,260.9036865234375,260.24664306640625,262.1325988769531,260.9504699707031,287.0851745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660307645797,2.1214045631268164e-08,0.0011660095769912,-0.0545261837542057,0.0,0.0,0.0,-0.015505657531321,60.0,-20.88109397888184,-0.0,-9.269984957427368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442980,290.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9013977050781,0.0,0.0,0.000109121458081,291.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8658447265625,0.0,0.0,0.0001149101226474,290.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8885192871094,0.0,0.0,8.487225568387657e-05,290.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.887939453125,0.0,0.0,0.0001149101590272,291.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.865478515625,0.0,0.0,0.0005450841272249,288.605712890625,294.1499938964844,260.8539733886719,260.19940185546875,262.106689453125,260.9041748046875,287.0697631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626706691458,2.088614792228327e-08,0.0011626498308032,-0.0536711923778057,0.0,0.0,0.0,-0.0153402863070368,60.0,-20.84746551513672,-0.0,-9.216634566655557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443040,290.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9013977050781,0.0,0.0,0.000109121458081,291.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8658447265625,0.0,0.0,0.0001149101226474,290.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8885192871094,0.0,0.0,8.487225568387657e-05,290.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.887939453125,0.0,0.0,0.0001149101590272,291.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.865478515625,0.0,0.0,0.0005450841272249,288.605712890625,294.1499938964844,260.8539733886719,260.19940185546875,262.106689453125,260.9041748046875,287.0697631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626706691458,2.088614792228327e-08,0.0011626498308032,-0.0536711923778057,0.0,0.0,0.0,-0.0153402863070368,60.0,-20.84746551513672,-0.0,-9.216634566655557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443100,290.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.894287109375,0.0,0.0,0.0001089616198441,291.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8589782714844,0.0,0.0,0.0001147418006439,290.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8815002441406,0.0,0.0,8.474793139612302e-05,290.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.88092041015625,0.0,0.0,0.0001147418442997,291.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8586120605469,0.0,0.0,0.0005442856927402,288.5986328125,294.1499938964844,260.82794189453125,260.17449951171875,262.09356689453125,260.87994384765625,287.06207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609676294028,2.0719957305459505e-08,0.0011609469074755,-0.0532378070056438,0.0,0.0,0.0,-0.0152564710006117,60.0,-20.831132888793945,-0.0,-9.189653837893277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443160,290.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.88720703125,0.0,0.0,0.0001088005301426,291.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8521423339844,0.0,0.0,0.0001145721689681,290.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.87451171875,0.0,0.0,8.462263940600678e-05,290.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8739013671875,0.0,0.0,0.0001145722053479,291.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8517761230469,0.0,0.0,0.0005434810300357,288.591552734375,294.1499938964844,260.8011474609375,260.1488342285156,262.080322265625,260.8550720214844,287.05438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592513183131,2.055246639542929e-08,0.0011592307128012,-0.0528010055422782,0.0,0.0,0.0,-0.0151720000430941,60.0,-20.81510734558105,-0.0,-9.162501868331677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443220,290.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8730163574219,0.0,0.0,0.000108475323941,291.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.83843994140625,0.0,0.0,0.0001142297114711,290.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8605041503906,0.0,0.0,8.436970529146492e-05,290.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.85992431640625,0.0,0.0,0.0001142297478509,291.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8381042480469,0.0,0.0,0.0005418565706349,288.577392578125,294.1499938964844,260.7455139160156,260.0953063964844,262.05340576171875,260.80322265625,287.0390319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557863326743,2.021434220011997e-08,0.0011557660764083,-0.0519191101193428,0.0,0.0,0.0,-0.0150014711543917,60.0,-20.7840518951416,-0.0,-9.107810683417485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443280,290.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8730163574219,0.0,0.0,0.000108475323941,291.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.83843994140625,0.0,0.0,0.0001142297114711,290.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8605041503906,0.0,0.0,8.436970529146492e-05,290.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.85992431640625,0.0,0.0,0.0001142297478509,291.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8381042480469,0.0,0.0,0.0005418565706349,288.577392578125,294.1499938964844,260.7455139160156,260.0953063964844,262.05340576171875,260.80322265625,287.0390319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557863326743,2.021434220011997e-08,0.0011557660764083,-0.0519191101193428,0.0,0.0,0.0,-0.0150014711543917,60.0,-20.7840518951416,-0.0,-9.107810683417485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
