time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
443340,290.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8588562011719,0.0,0.0,0.0001081473747035,291.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8247985839844,0.0,0.0,0.0001138843654189,290.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8465270996094,0.0,0.0,8.41146320453845e-05,290.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.845947265625,0.0,0.0,0.0001138844090746,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8244323730469,0.0,0.0,0.0005402183742262,288.5632629394531,294.1499938964844,260.6873779296875,260.0390625,262.0260009765625,260.7490234375,287.0237121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011522921267896,1.987336872844025e-08,0.0011522722197696,-0.0510296635329723,0.0,0.0,0.0,-0.0148295061662793,60.0,-20.7541618347168,-0.0,-9.052824623267952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443400,290.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8588562011719,0.0,0.0,0.0001081473747035,291.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8247985839844,0.0,0.0,0.0001138843654189,290.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8465270996094,0.0,0.0,8.41146320453845e-05,290.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.845947265625,0.0,0.0,0.0001138844090746,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8244323730469,0.0,0.0,0.0005402183742262,288.5632629394531,294.1499938964844,260.6873779296875,260.0390625,262.0260009765625,260.7490234375,287.0237121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011522921267896,1.987336872844025e-08,0.0011522722197696,-0.0510296635329723,0.0,0.0,0.0,-0.0148295061662793,60.0,-20.7541618347168,-0.0,-9.052824623267952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443460,290.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8447570800781,0.0,0.0,0.0001078179047908,291.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8111572265625,0.0,0.0,0.000113537418656,290.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83258056640625,0.0,0.0,8.385837281821296e-05,290.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.83203125,0.0,0.0,0.0001135374550358,291.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8108215332031,0.0,0.0,0.0005385726108215,288.5491943359375,294.1499938964844,260.626953125,259.9804077148437,261.9980163574219,260.6923217773437,287.0084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011487817391753,1.9530808970102963e-08,0.0011487621814012,-0.0501359589397907,0.0,0.0,0.0,-0.0146567411720752,60.0,-20.725595474243164,-0.0,-8.997749745276452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443520,290.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8447570800781,0.0,0.0,0.0001078179047908,291.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8111572265625,0.0,0.0,0.000113537418656,290.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83258056640625,0.0,0.0,8.385837281821296e-05,290.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.83203125,0.0,0.0,0.0001135374550358,291.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8108215332031,0.0,0.0,0.0005385726108215,288.5491943359375,294.1499938964844,260.626953125,259.9804077148437,261.9980163574219,260.6923217773437,287.0084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011487817391753,1.9530808970102963e-08,0.0011487621814012,-0.0501359589397907,0.0,0.0,0.0,-0.0146567411720752,60.0,-20.725595474243164,-0.0,-8.997749745276452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443580,290.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8306579589844,0.0,0.0,0.0001074879182851,291.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7975769042969,0.0,0.0,0.0001131899334723,290.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8186950683594,0.0,0.0,8.360172068933025e-05,290.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.818115234375,0.0,0.0,0.0001131899698521,291.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7972412109375,0.0,0.0,0.0005369242862798,288.5351257324219,294.1499938964844,260.5645751953125,259.919677734375,261.9693908691406,260.6335144042969,286.9931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452658800408,1.9187723410141192e-08,0.0011452466715127,-0.0492407642304897,0.0,0.0,0.0,-0.0144837107509374,60.0,-20.69830703735352,-0.0,-8.94275871132777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443640,290.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8306579589844,0.0,0.0,0.0001074879182851,291.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7975769042969,0.0,0.0,0.0001131899334723,290.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8186950683594,0.0,0.0,8.360172068933025e-05,290.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.818115234375,0.0,0.0,0.0001131899698521,291.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7972412109375,0.0,0.0,0.0005369242862798,288.5351257324219,294.1499938964844,260.5645751953125,259.919677734375,261.9693908691406,260.6335144042969,286.9931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452658800408,1.9187723410141192e-08,0.0011452466715127,-0.0492407642304897,0.0,0.0,0.0,-0.0144837107509374,60.0,-20.69830703735352,-0.0,-8.94275871132777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443700,290.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8236389160156,0.0,0.0,0.0001073230378096,291.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.790771484375,0.0,0.0,0.0001130163000198,290.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8117370605469,0.0,0.0,8.347348193638027e-05,290.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8111877441406,0.0,0.0,0.0001130163363995,291.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7904357910156,0.0,0.0,0.0005361007060855,288.5281066894531,294.1499938964844,260.53277587890625,259.8886413574219,261.9548645019531,260.6034240722656,286.98553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435090564191,1.9016294316998028e-08,0.0011434900807216,-0.0487934201955795,0.0,0.0,0.0,-0.0143972532823681,60.0,-20.68509101867676,-0.0,-8.91534384095394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443760,290.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8166198730469,0.0,0.0,0.000107158528408,291.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.78399658203125,0.0,0.0,0.0001128430667449,290.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8048095703125,0.0,0.0,8.334552694577724e-05,290.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.80426025390625,0.0,0.0,0.0001128431031247,291.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7836608886719,0.0,0.0,0.0005352789303287,288.5211181640625,294.1499938964844,260.50054931640625,259.857177734375,261.940185546875,260.5729064941406,286.9779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417563073337,1.8845254246002696e-08,0.0011417374480515,-0.0483470596373081,0.0,0.0,0.0,-0.0143109904602169,60.0,-20.672191619873047,-0.0,-8.888034130904998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443820,290.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8026123046875,0.0,0.0,0.0001068311903509,291.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7704467773437,0.0,0.0,0.000112498360977,290.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7909851074219,0.0,0.0,8.309092663694173e-05,290.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7904357910156,0.0,0.0,0.0001124983973568,291.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7701110839844,0.0,0.0,0.0005336437607184,288.5071105957031,294.1499938964844,260.43511962890625,259.79315185546875,261.9102783203125,260.5106506347656,286.96270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011382685042917,1.8504913157357805e-08,0.0011382499942556,-0.0474588014185428,0.0,0.0,0.0,-0.0141393449157476,60.0,-20.647384643554688,-0.0,-8.833815456910089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443880,290.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8026123046875,0.0,0.0,0.0001068311903509,291.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7704467773437,0.0,0.0,0.000112498360977,290.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7909851074219,0.0,0.0,8.309092663694173e-05,290.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7904357910156,0.0,0.0,0.0001124983973568,291.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7701110839844,0.0,0.0,0.0005336437607184,288.5071105957031,294.1499938964844,260.43511962890625,259.79315185546875,261.9102783203125,260.5106506347656,286.96270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011382685042917,1.8504913157357805e-08,0.0011382499942556,-0.0474588014185428,0.0,0.0,0.0,-0.0141393449157476,60.0,-20.647384643554688,-0.0,-8.833815456910089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443940,290.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7886657714844,0.0,0.0,0.0001065061514964,291.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7569274902344,0.0,0.0,0.0001121560781029,290.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.77716064453125,0.0,0.0,8.283812348963693e-05,290.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7766418457031,0.0,0.0,0.0001121561144827,291.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.756591796875,0.0,0.0,0.0005320201162248,288.4931640625,294.1499938964844,260.3686218261719,259.7279663085937,261.8797912597656,260.4471435546875,286.947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011348052648827,1.8166970150446105e-08,0.0011347871040925,-0.04657668992877,0.0,0.0,0.0,-0.0139689082279801,60.0,-20.62364387512207,-0.0,-8.780143190278977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444000,290.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7886657714844,0.0,0.0,0.0001065061514964,291.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7569274902344,0.0,0.0,0.0001121560781029,290.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.77716064453125,0.0,0.0,8.283812348963693e-05,290.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7766418457031,0.0,0.0,0.0001121561144827,291.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.756591796875,0.0,0.0,0.0005320201162248,288.4931640625,294.1499938964844,260.3686218261719,259.7279663085937,261.8797912597656,260.4471435546875,286.947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011348052648827,1.8166970150446105e-08,0.0011347871040925,-0.04657668992877,0.0,0.0,0.0,-0.0139689082279801,60.0,-20.62364387512207,-0.0,-8.780143190278977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444060,290.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.77471923828125,0.0,0.0,0.000106185216282,291.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7434387207031,0.0,0.0,0.0001118181171477,290.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7633972167969,0.0,0.0,8.258850721176714e-05,290.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7628479003906,0.0,0.0,0.0001118181535275,291.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7431030273437,0.0,0.0,0.0005304170190356,288.4792175292969,294.1499938964844,260.3013000488281,259.661865234375,261.8486328125,260.3825988769531,286.9323425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313857976347,1.7833297505376322e-08,0.0011313679860904,-0.0457056201994419,0.0,0.0,0.0,-0.0138006238266825,60.0,-20.601118087768555,-0.0,-8.727309364076066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444120,290.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.77471923828125,0.0,0.0,0.000106185216282,291.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7434387207031,0.0,0.0,0.0001118181171477,290.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7633972167969,0.0,0.0,8.258850721176714e-05,290.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7628479003906,0.0,0.0,0.0001118181535275,291.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7431030273437,0.0,0.0,0.0005304170190356,288.4792175292969,294.1499938964844,260.3013000488281,259.661865234375,261.8486328125,260.3825988769531,286.9323425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313857976347,1.7833297505376322e-08,0.0011313679860904,-0.0457056201994419,0.0,0.0,0.0,-0.0138006238266825,60.0,-20.601118087768555,-0.0,-8.727309364076066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444180,290.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.76080322265625,0.0,0.0,0.0001058684429153,291.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.72998046875,0.0,0.0,0.0001114845435949,290.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7496337890625,0.0,0.0,8.234212873503566e-05,290.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7491149902344,0.0,0.0,0.0001114845799747,291.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7296447753906,0.0,0.0,0.0005288346437737,288.46533203125,294.1499938964844,260.2334289550781,259.5951843261719,261.81689453125,260.3172607421875,286.9172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280106846243,1.7503952065567322e-08,0.001127993222326,-0.0448457449674606,0.0,0.0,0.0,-0.0136345224454998,60.0,-20.579627990722656,-0.0,-8.67531682047229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444240,290.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.76080322265625,0.0,0.0,0.0001058684429153,291.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.72998046875,0.0,0.0,0.0001114845435949,290.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7496337890625,0.0,0.0,8.234212873503566e-05,290.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7491149902344,0.0,0.0,0.0001114845799747,291.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7296447753906,0.0,0.0,0.0005288346437737,288.46533203125,294.1499938964844,260.2334289550781,259.5951843261719,261.81689453125,260.3172607421875,286.9172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280106846243,1.7503952065567322e-08,0.001127993222326,-0.0448457449674606,0.0,0.0,0.0,-0.0136345224454998,60.0,-20.579627990722656,-0.0,-8.67531682047229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444300,290.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7538757324219,0.0,0.0,0.0001057120971381,291.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7232360839844,0.0,0.0,0.0001113199032261,290.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7427978515625,0.0,0.0,8.222052565542981e-05,290.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7422790527344,0.0,0.0,0.0001113199323299,291.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7229309082031,0.0,0.0,0.0005280536715872,288.4583740234375,294.1499938964844,260.19940185546875,259.5617370605469,261.8007507324219,260.2843933105469,286.9096374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011263448977842,1.7341397651193802e-08,0.0011263275519013,-0.0444213040173053,0.0,0.0,0.0,-0.0135525409132242,60.0,-20.569286346435547,-0.0,-8.649712412989174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444360,290.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7469482421875,0.0,0.0,0.0001055572356563,291.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7165222167969,0.0,0.0,0.000111156827188,290.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7359313964844,0.0,0.0,8.210007945308462e-05,290.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.73541259765625,0.0,0.0,0.0001111568562919,291.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7162170410156,0.0,0.0,0.0005272800917737,288.4514465332031,294.1499938964844,260.16534423828125,259.5282287597656,261.78448486328125,260.2514038085937,286.9020690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011246948270127,1.7180390443627402e-08,0.0011246777139604,-0.0440008789300918,0.0,0.0,0.0,-0.0134713388979434,60.0,-20.5591983795166,-0.0,-8.624388669886687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444420,290.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7331237792969,0.0,0.0,0.0001052530205924,291.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.703125,0.0,0.0,0.0001108364740503,290.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7222595214844,0.0,0.0,8.186346531147137e-05,290.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.72174072265625,0.0,0.0,0.0001108365031541,291.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.70281982421875,0.0,0.0,0.0005257605225779,288.4376220703125,294.1499938964844,260.0973205566406,259.4612731933594,261.7514343261719,260.1853332519531,286.8869934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121453475207,1.686410300294483e-08,0.0011214365949854,-0.0431749150156974,0.0,0.0,0.0,-0.0133118228986859,60.0,-20.53984260559082,-0.0,-8.574750154366485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444480,290.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7331237792969,0.0,0.0,0.0001052530205924,291.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.703125,0.0,0.0,0.0001108364740503,290.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7222595214844,0.0,0.0,8.186346531147137e-05,290.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.72174072265625,0.0,0.0,0.0001108365031541,291.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.70281982421875,0.0,0.0,0.0005257605225779,288.4376220703125,294.1499938964844,260.0973205566406,259.4612731933594,261.7514343261719,260.1853332519531,286.8869934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121453475207,1.686410300294483e-08,0.0011214365949854,-0.0431749150156974,0.0,0.0,0.0,-0.0133118228986859,60.0,-20.53984260559082,-0.0,-8.574750154366485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444540,290.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.71929931640625,0.0,0.0,0.0001049542479449,291.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6897277832031,0.0,0.0,0.0001105218543671,290.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7085876464844,0.0,0.0,8.163108577718958e-05,290.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7080993652344,0.0,0.0,0.0001105218834709,291.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6894226074219,0.0,0.0,0.000524268078152,288.4237976074219,294.1499938964844,260.0296325683594,259.3946228027344,261.7178649902344,260.1192321777344,286.8719177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118270214647,1.6553476811509427e-08,0.001118253567256,-0.0423636510968208,0.0,0.0,0.0,-0.0131551623344421,60.0,-20.52122688293457,-0.0,-8.526139083642192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444600,290.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.71929931640625,0.0,0.0,0.0001049542479449,291.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6897277832031,0.0,0.0,0.0001105218543671,290.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7085876464844,0.0,0.0,8.163108577718958e-05,290.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7080993652344,0.0,0.0,0.0001105218834709,291.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6894226074219,0.0,0.0,0.000524268078152,288.4237976074219,294.1499938964844,260.0296325683594,259.3946228027344,261.7178649902344,260.1192321777344,286.8719177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118270214647,1.6553476811509427e-08,0.001118253567256,-0.0423636510968208,0.0,0.0,0.0,-0.0131551623344421,60.0,-20.52122688293457,-0.0,-8.526139083642192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444660,290.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7055358886719,0.0,0.0,0.0001046647521434,291.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6763610839844,0.0,0.0,0.000110216999019,290.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6949768066406,0.0,0.0,8.140592399286106e-05,290.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6944885253906,0.0,0.0,0.0001102170353988,291.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6760559082031,0.0,0.0,0.0005228219670243,288.4100341796875,294.1499938964844,259.9625549316406,259.3285827636719,261.68365478515625,260.0534973144531,286.8568420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011151856742799,1.6252496237711966e-08,0.0011151693761348,-0.0415774993598461,0.0,0.0,0.0,-0.0130033660680055,60.0,-20.50362968444824,-0.0,-8.479169366637508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444720,290.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7055358886719,0.0,0.0,0.0001046647521434,291.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6763610839844,0.0,0.0,0.000110216999019,290.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6949768066406,0.0,0.0,8.140592399286106e-05,290.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6944885253906,0.0,0.0,0.0001102170353988,291.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6760559082031,0.0,0.0,0.0005228219670243,288.4100341796875,294.1499938964844,259.9625549316406,259.3285827636719,261.68365478515625,260.0534973144531,286.8568420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011151856742799,1.6252496237711966e-08,0.0011151693761348,-0.0415774993598461,0.0,0.0,0.0,-0.0130033660680055,60.0,-20.50362968444824,-0.0,-8.479169366637508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444780,290.71875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6918029785156,0.0,0.0,0.0001043819356709,291.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6630249023437,0.0,0.0,0.0001099191795219,290.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6813659667969,0.0,0.0,8.118595724226907e-05,290.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6808776855469,0.0,0.0,0.0001099192159017,291.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6627197265625,0.0,0.0,0.0005214092670939,288.3962707519531,294.1499938964844,259.8963928222656,259.263427734375,261.6489562988281,259.9882202148437,286.8418273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011121723800897,1.595846121915656e-08,0.0011121564311906,-0.0408094152808189,0.0,0.0,0.0,-0.0128550734370946,60.0,-20.48668670654297,-0.0,-8.433408993369086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444840,290.71875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6918029785156,0.0,0.0,0.0001043819356709,291.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6630249023437,0.0,0.0,0.0001099191795219,290.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6813659667969,0.0,0.0,8.118595724226907e-05,290.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6808776855469,0.0,0.0,0.0001099192159017,291.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6627197265625,0.0,0.0,0.0005214092670939,288.3962707519531,294.1499938964844,259.8963928222656,259.263427734375,261.6489562988281,259.9882202148437,286.8418273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011121723800897,1.595846121915656e-08,0.0011121564311906,-0.0408094152808189,0.0,0.0,0.0,-0.0128550734370946,60.0,-20.48668670654297,-0.0,-8.433408993369086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444900,290.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6849365234375,0.0,0.0,0.0001042440198943,291.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6563720703125,0.0,0.0,0.0001097739514079,290.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6745910644531,0.0,0.0,8.107868779916316e-05,290.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6741027832031,0.0,0.0,0.0001097739805118,291.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.65606689453125,0.0,0.0,0.000520720379427,288.389404296875,294.1499938964844,259.86376953125,259.2312927246094,261.63140869140625,259.9558410644531,286.8343200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011107028694823,1.5815075471437012e-08,0.0011106870369985,-0.0404348336160182,0.0,0.0,0.0,-0.0127827581018209,60.0,-20.478487014770508,-0.0,-8.411138452402157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444960,290.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6780700683594,0.0,0.0,0.0001041084833559,291.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.64971923828125,0.0,0.0,0.0001096312262234,290.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6678161621094,0.0,0.0,8.097327372524887e-05,290.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6673278808594,0.0,0.0,0.0001096312626032,291.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6494140625,0.0,0.0,0.0005200433661229,288.3825378417969,294.1499938964844,259.8314514160156,259.1994934082031,261.6137390136719,259.9237060546875,286.8268127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109258737415,1.5674164188794748e-08,0.0011092431377619,-0.0400667041540145,0.0,0.0,0.0,-0.0127116916701197,60.0,-20.47044944763184,-0.0,-8.389280736764705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445020,290.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6643981933594,0.0,0.0,0.0001038448826875,291.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.63641357421875,0.0,0.0,0.0001093536411644,290.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6542663574219,0.0,0.0,8.076825179159641e-05,290.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6537780761719,0.0,0.0,0.0001093536775442,291.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6361083984375,0.0,0.0,0.0005187265924178,288.36883544921875,294.1499938964844,259.7679748535156,259.1370544433594,261.5780944824219,259.8603210449219,286.81182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001106450217776,1.5400109631968917e-08,0.0011064347345381,-0.0393506847321987,0.0,0.0,0.0,-0.012573474086821,60.0,-20.45483016967773,-0.0,-8.346852098384262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445080,290.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6643981933594,0.0,0.0,0.0001038448826875,291.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.63641357421875,0.0,0.0,0.0001093536411644,290.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6542663574219,0.0,0.0,8.076825179159641e-05,290.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6537780761719,0.0,0.0,0.0001093536775442,291.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6361083984375,0.0,0.0,0.0005187265924178,288.36883544921875,294.1499938964844,259.7679748535156,259.1370544433594,261.5780944824219,259.8603210449219,286.81182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001106450217776,1.5400109631968917e-08,0.0011064347345381,-0.0393506847321987,0.0,0.0,0.0,-0.012573474086821,60.0,-20.45483016967773,-0.0,-8.346852098384262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445140,290.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6507263183594,0.0,0.0,0.0001035908571793,291.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6231384277344,0.0,0.0,0.0001090861405828,290.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6407165527344,0.0,0.0,8.057067316258326e-05,290.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6402587890625,0.0,0.0,0.0001090861696866,291.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6228332519531,0.0,0.0,0.0005174576654098,288.35516357421875,294.1499938964844,259.7062683105469,259.076416015625,261.5419921875,259.7982177734375,286.7968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037435615435,1.5136008002514245e-08,0.0011037284275516,-0.0386606156826019,0.0,0.0,0.0,-0.0124402781948447,60.0,-20.43972396850586,-0.0,-8.306066945351631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445200,290.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6507263183594,0.0,0.0,0.0001035908571793,291.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6231384277344,0.0,0.0,0.0001090861405828,290.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6407165527344,0.0,0.0,8.057067316258326e-05,290.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6402587890625,0.0,0.0,0.0001090861696866,291.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6228332519531,0.0,0.0,0.0005174576654098,288.35516357421875,294.1499938964844,259.7062683105469,259.076416015625,261.5419921875,259.7982177734375,286.7968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037435615435,1.5136008002514245e-08,0.0011037284275516,-0.0386606156826019,0.0,0.0,0.0,-0.0124402781948447,60.0,-20.43972396850586,-0.0,-8.306066945351631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445260,290.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6370849609375,0.0,0.0,0.0001033473163261,291.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.60986328125,0.0,0.0,0.0001088296776288,290.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6272277832031,0.0,0.0,8.038125088205561e-05,290.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.62677001953125,0.0,0.0,0.0001088297067326,291.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6095886230469,0.0,0.0,0.0005162411252968,288.34149169921875,294.1499938964844,259.6466369628906,259.01788330078125,261.5055236816406,259.7375793457031,286.7818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110114866402,1.4882803434090874e-08,0.0011011337628588,-0.0379989705979824,0.0,0.0,0.0,-0.0123125771060585,60.0,-20.42500686645508,-0.0,-8.267057438615667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445320,290.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6370849609375,0.0,0.0,0.0001033473163261,291.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.60986328125,0.0,0.0,0.0001088296776288,290.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6272277832031,0.0,0.0,8.038125088205561e-05,290.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.62677001953125,0.0,0.0,0.0001088297067326,291.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6095886230469,0.0,0.0,0.0005162411252968,288.34149169921875,294.1499938964844,259.6466369628906,259.01788330078125,261.5055236816406,259.7375793457031,286.7818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110114866402,1.4882803434090874e-08,0.0011011337628588,-0.0379989705979824,0.0,0.0,0.0,-0.0123125771060585,60.0,-20.42500686645508,-0.0,-8.267057438615667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445380,290.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6234741210937,0.0,0.0,0.0001031148494803,291.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5966186523437,0.0,0.0,0.0001085848780348,290.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6137390136719,0.0,0.0,8.020044333534315e-05,290.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.61328125,0.0,0.0,0.0001085849071387,291.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5963439941406,0.0,0.0,0.0005150799406692,288.3278503417969,294.1499938964844,259.58935546875,258.9617004394531,261.46875,259.6788330078125,286.7669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986718116328,1.4641118539771014e-08,0.0010986571433022,-0.0373673811554908,0.0,0.0,0.0,-0.0121906865388154,60.0,-20.410615921020508,-0.0,-8.22990813276192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445440,290.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6234741210937,0.0,0.0,0.0001031148494803,291.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5966186523437,0.0,0.0,0.0001085848780348,290.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6137390136719,0.0,0.0,8.020044333534315e-05,290.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.61328125,0.0,0.0,0.0001085849071387,291.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5963439941406,0.0,0.0,0.0005150799406692,288.3278503417969,294.1499938964844,259.58935546875,258.9617004394531,261.46875,259.6788330078125,286.7669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986718116328,1.4641118539771014e-08,0.0010986571433022,-0.0373673811554908,0.0,0.0,0.0,-0.0121906865388154,60.0,-20.410615921020508,-0.0,-8.22990813276192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445500,290.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6166687011719,0.0,0.0,0.0001030023922794,291.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5899963378906,0.0,0.0,0.0001084664545487,290.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6070251464844,0.0,0.0,8.011297904886305e-05,290.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065673828125,0.0,0.0,0.0001084664836525,291.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5897216796875,0.0,0.0,0.0005145181785337,288.3210144042969,294.1499938964844,259.5616760253906,258.93463134765625,261.4502258300781,259.6502380371094,286.759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974735487252,1.4524204061672208e-08,0.00109745899681,-0.037061832845211,0.0,0.0,0.0,-0.0121317217126488,60.0,-20.40350151062012,-0.0,-8.211967639226715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445560,290.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.60986328125,0.0,0.0,0.0001028932747431,291.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5833740234375,0.0,0.0,0.0001083515526261,290.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.60028076171875,0.0,0.0,8.00281050032936e-05,290.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5998229980469,0.0,0.0,0.0001083515817299,291.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5831298828125,0.0,0.0,0.0005139731219969,288.314208984375,294.1499938964844,259.5346984863281,258.9082336425781,261.4316711425781,259.62225341796875,286.7520446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963109089061,1.4410758808480752e-08,0.0010962965898215,-0.036765344440937,0.0,0.0,0.0,-0.0120745059102773,60.0,-20.39642143249512,-0.0,-8.194577816311721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445620,290.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5963134765625,0.0,0.0,0.0001026832396746,291.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5701599121094,0.0,0.0,0.0001081303780665,290.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5868530273437,0.0,0.0,7.986474520293996e-05,290.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5863952636719,0.0,0.0,0.0001081304071703,291.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5699157714844,0.0,0.0,0.000512923928909,288.3006286621094,294.1499938964844,259.48297119140625,258.8577575683594,261.3943786621094,259.56793212890625,286.7371520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010940730571746,1.4192399255819056e-08,0.0010940588545054,-0.0361946336925029,0.0,0.0,0.0,-0.0119643788784742,60.0,-20.382301330566406,-0.0,-8.16115814927798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
