time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
445680,290.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5963134765625,0.0,0.0,0.0001026832396746,291.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5701599121094,0.0,0.0,0.0001081303780665,290.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5868530273437,0.0,0.0,7.986474520293996e-05,290.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5863952636719,0.0,0.0,0.0001081304071703,291.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5699157714844,0.0,0.0,0.000512923928909,288.3006286621094,294.1499938964844,259.48297119140625,258.8577575683594,261.3943786621094,259.56793212890625,286.7371520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010940730571746,1.4192399255819056e-08,0.0010940588545054,-0.0361946336925029,0.0,0.0,0.0,-0.0119643788784742,60.0,-20.382301330566406,-0.0,-8.16115814927798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445740,290.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5827331542969,0.0,0.0,0.0001024857847369,291.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5569763183594,0.0,0.0,0.0001079224457498,290.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.57342529296875,0.0,0.0,7.971117156557739e-05,290.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5729675292969,0.0,0.0,0.0001079224748536,291.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.55670166015625,0.0,0.0,0.0005119376000948,288.2870178222656,294.1499938964844,259.4344482421875,258.810546875,261.3569030761719,259.5165100097656,286.7222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010919691994786,1.3987115465852185e-08,0.00109195522964,-0.0356580652296543,0.0,0.0,0.0,-0.0118608465418219,60.0,-20.36811828613281,-0.0,-8.129801898348887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445800,290.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5827331542969,0.0,0.0,0.0001024857847369,291.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5569763183594,0.0,0.0,0.0001079224457498,290.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.57342529296875,0.0,0.0,7.971117156557739e-05,290.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5729675292969,0.0,0.0,0.0001079224748536,291.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.55670166015625,0.0,0.0,0.0005119376000948,288.2870178222656,294.1499938964844,259.4344482421875,258.810546875,261.3569030761719,259.5165100097656,286.7222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010919691994786,1.3987115465852185e-08,0.00109195522964,-0.0356580652296543,0.0,0.0,0.0,-0.0118608465418219,60.0,-20.36811828613281,-0.0,-8.129801898348887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445860,290.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5692138671875,0.0,0.0,0.0001022995638777,291.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5437927246094,0.0,0.0,0.0001077263441402,290.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5599975585937,0.0,0.0,7.956632907735184e-05,290.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5595703125,0.0,0.0,0.000107726373244,291.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.54351806640625,0.0,0.0,0.0005110073834657,288.2734375,294.1499938964844,259.389404296875,258.76690673828125,261.3193359375,259.4675598144531,286.7074279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899851331487,1.379351299846121e-08,0.0010899712797254,-0.0351520031690597,0.0,0.0,0.0,-0.0117632048204541,60.0,-20.353784561157227,-0.0,-8.100284532019941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445920,290.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5692138671875,0.0,0.0,0.0001022995638777,291.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5437927246094,0.0,0.0,0.0001077263441402,290.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5599975585937,0.0,0.0,7.956632907735184e-05,290.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5595703125,0.0,0.0,0.000107726373244,291.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.54351806640625,0.0,0.0,0.0005110073834657,288.2734375,294.1499938964844,259.389404296875,258.76690673828125,261.3193359375,259.4675598144531,286.7074279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899851331487,1.379351299846121e-08,0.0010899712797254,-0.0351520031690597,0.0,0.0,0.0,-0.0117632048204541,60.0,-20.353784561157227,-0.0,-8.100284532019941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445980,290.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5556945800781,0.0,0.0,0.0001021262360154,291.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5306091308594,0.0,0.0,0.0001075438267434,290.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5466003417969,0.0,0.0,7.943152013467625e-05,290.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5461730957031,0.0,0.0,0.0001075438485713,291.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.53033447265625,0.0,0.0,0.0005101416027173,288.2598876953125,294.1499938964844,259.3481750488281,258.7271423339844,261.2817077636719,259.4220886230469,286.69256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010881383204832,1.3613315807958772e-08,0.0010881246998906,-0.0346809588372707,0.0,0.0,0.0,-0.0116723245009779,60.0,-20.33909034729004,-0.0,-8.07285971404781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446040,290.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5556945800781,0.0,0.0,0.0001021262360154,291.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5306091308594,0.0,0.0,0.0001075438267434,290.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5466003417969,0.0,0.0,7.943152013467625e-05,290.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5461730957031,0.0,0.0,0.0001075438485713,291.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.53033447265625,0.0,0.0,0.0005101416027173,288.2598876953125,294.1499938964844,259.3481750488281,258.7271423339844,261.2817077636719,259.4220886230469,286.69256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010881383204832,1.3613315807958772e-08,0.0010881246998906,-0.0346809588372707,0.0,0.0,0.0,-0.0116723245009779,60.0,-20.33909034729004,-0.0,-8.07285971404781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446100,290.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5489196777344,0.0,0.0,0.0001020445561152,291.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5240173339844,0.0,0.0,0.0001074578103725,290.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5399169921875,0.0,0.0,7.936799374874681e-05,290.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5394897460937,0.0,0.0,0.0001074578394764,291.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5237731933594,0.0,0.0,0.0005097336252219,288.25311279296875,294.1499938964844,259.3290405273437,258.70880126953125,261.262939453125,259.4006652832031,286.6851501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872681159526,1.3528400621964922e-08,0.0010872544953599,-0.0344589762389659,0.0,0.0,0.0,-0.0116294976323843,60.0,-20.3315658569336,-0.0,-8.059951994709993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446160,290.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.54217529296875,0.0,0.0,0.0001019653500407,291.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5174255371094,0.0,0.0,0.0001073744060704,290.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.533203125,0.0,0.0,7.930638821562752e-05,290.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5328063964844,0.0,0.0,0.0001073744351742,291.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5171813964844,0.0,0.0,0.0005093379295431,288.246337890625,294.1499938964844,259.3110046386719,258.6915283203125,261.244140625,259.37994384765625,286.677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010864241048693,1.3446054936139262e-08,0.001086410600692,-0.034243706613779,0.0,0.0,0.0,-0.0115879671648144,60.0,-20.32392883300781,-0.0,-8.047445021475141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446220,290.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5286865234375,0.0,0.0,0.0001018171824398,291.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5042724609375,0.0,0.0,0.0001072183804353,290.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.51983642578125,0.0,0.0,7.919114432297647e-05,290.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5194091796875,0.0,0.0,0.0001072184022632,291.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5040283203125,0.0,0.0,0.0005085978191345,288.2327880859375,294.1499938964844,259.2781677246094,258.660400390625,261.2066955566406,259.34130859375,286.6629333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108484539669,1.329201548827541e-08,0.0010848321253433,-0.0338410027325153,0.0,0.0,0.0,-0.0115102790296077,60.0,-20.308143615722656,-0.0,-8.024075270895993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446280,290.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5286865234375,0.0,0.0,0.0001018171824398,291.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5042724609375,0.0,0.0,0.0001072183804353,290.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.51983642578125,0.0,0.0,7.919114432297647e-05,290.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5194091796875,0.0,0.0,0.0001072184022632,291.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5040283203125,0.0,0.0,0.0005085978191345,288.2327880859375,294.1499938964844,259.2781677246094,258.660400390625,261.2066955566406,259.34130859375,286.6629333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108484539669,1.329201548827541e-08,0.0010848321253433,-0.0338410027325153,0.0,0.0,0.0,-0.0115102790296077,60.0,-20.308143615722656,-0.0,-8.024075270895993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446340,290.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.51519775390625,0.0,0.0,0.0001016812311718,291.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4911193847656,0.0,0.0,0.0001070752114173,290.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5064697265625,0.0,0.0,7.908540283096954e-05,290.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5060729980469,0.0,0.0,0.0001070752405212,291.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4908752441406,0.0,0.0,0.0005079187103547,288.2192687988281,294.1499938964844,259.25,258.6340026855469,261.16943359375,259.3067321777344,286.64813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833969572559,1.315067610363485e-08,0.0010833838023245,-0.0334714874625206,0.0,0.0,0.0,-0.0114389965310692,60.0,-20.291488647460938,-0.0,-8.00266164446839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446400,290.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.51519775390625,0.0,0.0,0.0001016812311718,291.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4911193847656,0.0,0.0,0.0001070752114173,290.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5064697265625,0.0,0.0,7.908540283096954e-05,290.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5060729980469,0.0,0.0,0.0001070752405212,291.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4908752441406,0.0,0.0,0.0005079187103547,288.2192687988281,294.1499938964844,259.25,258.6340026855469,261.16943359375,259.3067321777344,286.64813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833969572559,1.315067610363485e-08,0.0010833838023245,-0.0334714874625206,0.0,0.0,0.0,-0.0114389965310692,60.0,-20.291488647460938,-0.0,-8.00266164446839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446460,290.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.501708984375,0.0,0.0,0.0001015415909932,291.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4779663085937,0.0,0.0,0.000106928164314,290.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4931030273437,0.0,0.0,7.897679461166263e-05,290.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4927062988281,0.0,0.0,0.0001069281934178,291.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.47772216796875,0.0,0.0,0.0005072212079539,288.2057189941406,294.1499938964844,259.2263488769531,258.6124267578125,261.1324157714844,259.2762145996094,286.63336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819091694429,1.3005503340934864e-08,0.0010818962473422,-0.0330919362604618,0.0,0.0,0.0,-0.0113657806068658,60.0,-20.272634506225582,-0.0,-7.98069663687784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446520,290.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.501708984375,0.0,0.0,0.0001015415909932,291.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4779663085937,0.0,0.0,0.000106928164314,290.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4931030273437,0.0,0.0,7.897679461166263e-05,290.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4927062988281,0.0,0.0,0.0001069281934178,291.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.47772216796875,0.0,0.0,0.0005072212079539,288.2057189941406,294.1499938964844,259.2263488769531,258.6124267578125,261.1324157714844,259.2762145996094,286.63336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819091694429,1.3005503340934864e-08,0.0010818962473422,-0.0330919362604618,0.0,0.0,0.0,-0.0113657806068658,60.0,-20.272634506225582,-0.0,-7.98069663687784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446580,290.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4882507324219,0.0,0.0,0.0001013801156659,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4648132324219,0.0,0.0,0.0001067581251845,290.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4797668457031,0.0,0.0,7.88512043072842e-05,290.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4793701171875,0.0,0.0,0.0001067581470124,291.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4645690917969,0.0,0.0,0.000506414566189,288.1922302246094,294.1499938964844,259.20672607421875,258.5953063964844,261.0957946777344,259.25018310546875,286.6185913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801887838169,1.2837626073292084e-08,0.0010801758617162,-0.0326530076563358,0.0,0.0,0.0,-0.011281113140285,60.0,-20.247501373291016,-0.0,-7.955334524467619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446640,290.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4882507324219,0.0,0.0,0.0001013801156659,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4648132324219,0.0,0.0,0.0001067581251845,290.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4797668457031,0.0,0.0,7.88512043072842e-05,290.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4793701171875,0.0,0.0,0.0001067581470124,291.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4645690917969,0.0,0.0,0.000506414566189,288.1922302246094,294.1499938964844,259.20672607421875,258.5953063964844,261.0957946777344,259.25018310546875,286.6185913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801887838169,1.2837626073292084e-08,0.0010801758617162,-0.0326530076563358,0.0,0.0,0.0,-0.011281113140285,60.0,-20.247501373291016,-0.0,-7.955334524467619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446700,290.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4815368652344,0.0,0.0,0.0001012914508464,291.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.458251953125,0.0,0.0,0.0001066647600964,290.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4730834960937,0.0,0.0,7.878224278101698e-05,290.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4726867675781,0.0,0.0,0.0001066647819243,291.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4580078125,0.0,0.0,0.0005059716640971,288.1854553222656,294.1499938964844,259.1983642578125,258.5883178710937,261.0776672363281,259.2387390136719,286.6112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792440734803,1.2745450028717188e-08,0.0010792313842102,-0.0324119962751865,0.0,0.0,0.0,-0.0112346252426505,60.0,-20.232301712036133,-0.0,-7.941426360957848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446760,290.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.47479248046875,0.0,0.0,0.0001011990607366,291.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4516906738281,0.0,0.0,0.0001065674659912,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4664306640625,0.0,0.0,7.87103854236193e-05,290.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4660339355469,0.0,0.0,0.000106567495095,291.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4514465332031,0.0,0.0,0.0005055101937614,288.1787109375,294.1499938964844,259.1908874511719,258.5823669433594,261.05963134765625,259.2281188964844,286.60382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782597819343,1.2649401526232396e-08,0.0010782472090795,-0.0321608521044254,0.0,0.0,0.0,-0.011186184361577,60.0,-20.21578025817871,-0.0,-7.926946210545793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446820,290.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4613647460937,0.0,0.0,0.0001010001578833,291.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4385681152344,0.0,0.0,0.0001063580129994,290.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4530944824219,0.0,0.0,7.855568401282653e-05,290.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4527282714844,0.0,0.0,0.0001063580348272,291.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4383239746094,0.0,0.0,0.0005045165889896,288.16522216796875,294.1499938964844,259.1785583496094,258.5732727050781,261.02392578125,259.20977783203125,286.5890808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761405574157,1.2442612273844134e-08,0.0010761281009763,-0.0316201336681842,0.0,0.0,0.0,-0.0110818929970264,60.0,-20.17774772644043,-0.0,-7.89581662274941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446880,290.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4613647460937,0.0,0.0,0.0001010001578833,291.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4385681152344,0.0,0.0,0.0001063580129994,290.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4530944824219,0.0,0.0,7.855568401282653e-05,290.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4527282714844,0.0,0.0,0.0001063580348272,291.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4383239746094,0.0,0.0,0.0005045165889896,288.16522216796875,294.1499938964844,259.1785583496094,258.5732727050781,261.02392578125,259.20977783203125,286.5890808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761405574157,1.2442612273844134e-08,0.0010761281009763,-0.0316201336681842,0.0,0.0,0.0,-0.0110818929970264,60.0,-20.17774772644043,-0.0,-7.89581662274941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446940,290.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4479675292969,0.0,0.0,0.0001007853279588,291.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4254455566406,0.0,0.0,0.0001061317889252,290.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398193359375,0.0,0.0,7.838859164621681e-05,290.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4394226074219,0.0,0.0,0.0001061318107531,291.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4252319335937,0.0,0.0,0.0005034435307607,288.1517639160156,294.1499938964844,259.16949462890625,258.5677490234375,260.9888000488281,259.1949157714844,286.5743713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738517157733,1.22192735929616e-08,0.0010738394921645,-0.0310361068695783,0.0,0.0,0.0,-0.0109692541882395,60.0,-20.1339111328125,-0.0,-7.862264794766818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447000,290.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4479675292969,0.0,0.0,0.0001007853279588,291.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4254455566406,0.0,0.0,0.0001061317889252,290.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398193359375,0.0,0.0,7.838859164621681e-05,290.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4394226074219,0.0,0.0,0.0001061318107531,291.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4252319335937,0.0,0.0,0.0005034435307607,288.1517639160156,294.1499938964844,259.16949462890625,258.5677490234375,260.9888000488281,259.1949157714844,286.5743713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738517157733,1.22192735929616e-08,0.0010738394921645,-0.0310361068695783,0.0,0.0,0.0,-0.0109692541882395,60.0,-20.1339111328125,-0.0,-7.862264794766818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447060,290.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4345703125,0.0,0.0,0.000100555953395,291.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.412353515625,0.0,0.0,0.0001058902416843,290.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.426513671875,0.0,0.0,7.821019244147465e-05,290.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4261474609375,0.0,0.0,0.0001058902707882,291.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4121398925781,0.0,0.0,0.0005022977129556,288.1383056640625,294.1499938964844,259.1634521484375,258.5655212402344,260.9543151855469,259.1834411621094,286.5596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714078089222,1.1980810121769991e-08,0.001071395818144,-0.0304124969989061,0.0,0.0,0.0,-0.0108489878475666,60.0,-20.084545135498047,-0.0,-7.826518810816196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447120,290.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4345703125,0.0,0.0,0.000100555953395,291.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.412353515625,0.0,0.0,0.0001058902416843,290.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.426513671875,0.0,0.0,7.821019244147465e-05,290.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4261474609375,0.0,0.0,0.0001058902707882,291.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4121398925781,0.0,0.0,0.0005022977129556,288.1383056640625,294.1499938964844,259.1634521484375,258.5655212402344,260.9543151855469,259.1834411621094,286.5596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714078089222,1.1980810121769991e-08,0.001071395818144,-0.0304124969989061,0.0,0.0,0.0,-0.0108489878475666,60.0,-20.084545135498047,-0.0,-7.826518810816196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447180,290.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.42120361328125,0.0,0.0,0.0001003146826406,291.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3992919921875,0.0,0.0,0.0001056361797964,290.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.41326904296875,0.0,0.0,7.802253821864724e-05,290.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41290283203125,0.0,0.0,0.0001056362016242,291.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3990478515625,0.0,0.0,0.0005010925233364,288.1248779296875,294.1499938964844,259.16015625,258.5663146972656,260.92041015625,259.1747131347656,286.5449523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688371257856,1.1729981430619318e-08,0.0010688254842534,-0.0297565124928951,0.0,0.0,0.0,-0.0107224844396114,60.0,-20.03084373474121,-0.0,-7.789007128167216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447240,290.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.42120361328125,0.0,0.0,0.0001003146826406,291.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3992919921875,0.0,0.0,0.0001056361797964,290.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.41326904296875,0.0,0.0,7.802253821864724e-05,290.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41290283203125,0.0,0.0,0.0001056362016242,291.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3990478515625,0.0,0.0,0.0005010925233364,288.1248779296875,294.1499938964844,259.16015625,258.5663146972656,260.92041015625,259.1747131347656,286.5449523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688371257856,1.1729981430619318e-08,0.0010688254842534,-0.0297565124928951,0.0,0.0,0.0,-0.0107224844396114,60.0,-20.03084373474121,-0.0,-7.789007128167216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447300,290.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4145202636719,0.0,0.0,0.0001001901400741,291.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.39276123046875,0.0,0.0,0.0001055050233844,290.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4066467285156,0.0,0.0,7.7925666118972e-05,290.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4062805175781,0.0,0.0,0.0001055050452123,291.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3925476074219,0.0,0.0,0.0005004703998565,288.1181640625,294.1499938964844,259.1594543457031,258.5677185058594,260.9037170410156,259.1715393066406,286.5376281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675102239474,1.1600501004238596e-08,0.0010674985824152,-0.029417872428894,0.0,0.0,0.0,-0.0106571828946471,60.0,-20.00218772888184,-0.0,-7.769678944669067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447360,290.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4078674316406,0.0,0.0,0.0001000631964416,291.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.38623046875,0.0,0.0,0.0001053713494911,290.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4000244140625,0.0,0.0,7.782693865010515e-05,290.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.399658203125,0.0,0.0,0.000105371371319,291.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3860168457031,0.0,0.0,0.0004998363438062,288.1114807128906,294.1499938964844,259.1593322753906,258.5697631835937,260.8872375488281,259.1690368652344,286.5302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661577107384,1.1468531013747452e-08,0.0010661463020369,-0.0290727093815803,0.0,0.0,0.0,-0.0105906249955296,60.0,-19.972599029541016,-0.0,-7.750003305773134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447420,290.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.39453125,0.0,0.0,9.980338654713704e-05,291.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3731994628906,0.0,0.0,0.0001050977589329,290.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3868103027344,0.0,0.0,7.762486347928643e-05,290.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3864440917969,0.0,0.0,0.0001050977807608,291.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3729858398437,0.0,0.0,0.0004985384875908,288.0980834960937,294.1499938964844,259.1607360839844,258.5756530761719,260.85479736328125,259.1658020019531,286.515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063389587216,1.1198426186354029e-08,0.0010633782949298,-0.0283662285655736,0.0,0.0,0.0,-0.0104544004425406,60.0,-19.9110107421875,-0.0,-7.70981074538213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447480,290.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.39453125,0.0,0.0,9.980338654713704e-05,291.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3731994628906,0.0,0.0,0.0001050977589329,290.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3868103027344,0.0,0.0,7.762486347928643e-05,290.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3864440917969,0.0,0.0,0.0001050977807608,291.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3729858398437,0.0,0.0,0.0004985384875908,288.0980834960937,294.1499938964844,259.1607360839844,258.5756530761719,260.85479736328125,259.1658020019531,286.515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063389587216,1.1198426186354029e-08,0.0010633782949298,-0.0283662285655736,0.0,0.0,0.0,-0.0104544004425406,60.0,-19.9110107421875,-0.0,-7.70981074538213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447540,290.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3812561035156,0.0,0.0,9.953736298484728e-05,291.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3601989746094,0.0,0.0,0.0001048176200129,290.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3736267089844,0.0,0.0,7.74179570726119e-05,290.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.373291015625,0.0,0.0,0.0001048176418407,291.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3599853515625,0.0,0.0,0.0004972096648998,288.0847473144531,294.1499938964844,259.1641540527344,258.58367919921875,260.8231201171875,259.1648254394531,286.5009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605551069602,1.0921864301849382e-08,0.0010605442803353,-0.0276428163051605,0.0,0.0,0.0,-0.0103149190545082,60.0,-19.84647750854492,-0.0,-7.66876553370821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447600,290.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3812561035156,0.0,0.0,9.953736298484728e-05,291.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3601989746094,0.0,0.0,0.0001048176200129,290.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3736267089844,0.0,0.0,7.74179570726119e-05,290.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.373291015625,0.0,0.0,0.0001048176418407,291.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3599853515625,0.0,0.0,0.0004972096648998,288.0847473144531,294.1499938964844,259.1641540527344,258.58367919921875,260.8231201171875,259.1648254394531,286.5009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605551069602,1.0921864301849382e-08,0.0010605442803353,-0.0276428163051605,0.0,0.0,0.0,-0.0103149190545082,60.0,-19.84647750854492,-0.0,-7.66876553370821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447660,290.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3680114746094,0.0,0.0,9.926720667863263e-05,291.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.34722900390625,0.0,0.0,0.0001045331373461,290.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3604736328125,0.0,0.0,7.72078346926719e-05,290.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.360107421875,0.0,0.0,0.000104533159174,291.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3470153808594,0.0,0.0,0.0004958601784892,288.0714111328125,294.1499938964844,259.16925048828125,258.593505859375,260.7922058105469,259.16583251953125,286.4863586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057676738128,1.0641005410150228e-08,0.0010576661443337,-0.0269081182777881,0.0,0.0,0.0,-0.0101732704788446,60.0,-19.77964782714844,-0.0,-7.62719452040983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447720,290.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3680114746094,0.0,0.0,9.926720667863263e-05,291.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.34722900390625,0.0,0.0,0.0001045331373461,290.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3604736328125,0.0,0.0,7.72078346926719e-05,290.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.360107421875,0.0,0.0,0.000104533159174,291.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3470153808594,0.0,0.0,0.0004958601784892,288.0714111328125,294.1499938964844,259.16925048828125,258.593505859375,260.7922058105469,259.16583251953125,286.4863586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057676738128,1.0641005410150228e-08,0.0010576661443337,-0.0269081182777881,0.0,0.0,0.0,-0.0101732704788446,60.0,-19.77964782714844,-0.0,-7.62719452040983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447780,290.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3547668457031,0.0,0.0,9.899489668896422e-05,291.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3342590332031,0.0,0.0,0.0001042463773046,290.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.34735107421875,0.0,0.0,7.699603884248063e-05,290.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.34698486328125,0.0,0.0,0.0001042463991325,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.33404541015625,0.0,0.0,0.0004944999236613,288.05810546875,294.1499938964844,259.1758117675781,258.6048889160156,260.7621154785156,259.1686706542969,286.4717712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547753190621,1.0357910973368688e-08,0.0010547649580985,-0.0261675305664539,0.0,0.0,0.0,-0.0100304940715432,60.0,-19.71108055114746,-0.0,-7.585406791577044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447840,290.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3547668457031,0.0,0.0,9.899489668896422e-05,291.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3342590332031,0.0,0.0,0.0001042463773046,290.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.34735107421875,0.0,0.0,7.699603884248063e-05,290.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.34698486328125,0.0,0.0,0.0001042463991325,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.33404541015625,0.0,0.0,0.0004944999236613,288.05810546875,294.1499938964844,259.1758117675781,258.6048889160156,260.7621154785156,259.1686706542969,286.4717712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547753190621,1.0357910973368688e-08,0.0010547649580985,-0.0261675305664539,0.0,0.0,0.0,-0.0100304940715432,60.0,-19.71108055114746,-0.0,-7.585406791577044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447900,290.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3481750488281,0.0,0.0,9.885845793178304e-05,291.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3277893066406,0.0,0.0,0.0001041026989696,290.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3407897949219,0.0,0.0,7.688991172472015e-05,290.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3404541015625,0.0,0.0,0.0001041027207975,291.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3275756835937,0.0,0.0,0.0004938183701597,288.05145263671875,294.1499938964844,259.1795654296875,258.6110534667969,260.7473449707031,259.1706237792969,286.4644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533216409385,1.021606443885048e-08,0.0010533113963901,-0.0257964376360178,0.0,0.0,0.0,-0.0099589554592967,60.0,-19.67636489868164,-0.0,-7.564511861346548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447960,290.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3415832519531,0.0,0.0,9.872227383311838e-05,291.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3213195800781,0.0,0.0,0.000103959289845,290.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.334228515625,0.0,0.0,7.678399560973048e-05,290.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3338928222656,0.0,0.0,0.0001039593116729,291.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.32110595703125,0.0,0.0,0.0004931380972266,288.0448303222656,294.1499938964844,259.18359375,258.61749267578125,260.7327575683594,259.17291259765625,286.45721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518706403672,1.0074485246036602e-08,0.0010518605122342,-0.0254260338842868,0.0,0.0,0.0,-0.0098875518888235,60.0,-19.641433715820312,-0.0,-7.543685143218681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
