time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
448020,290.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3283996582031,0.0,0.0,9.845135355135426e-05,291.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.30841064453125,0.0,0.0,0.000103673999547,290.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3211669921875,0.0,0.0,7.657327660126612e-05,290.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3208312988281,0.0,0.0,0.0001036740213748,291.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3081970214844,0.0,0.0,0.000491784827318,288.0315856933594,294.1499938964844,259.1922912597656,258.63104248046875,260.7041931152344,259.1784362792969,286.4426574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010489840060472,9.792835875543917e-09,0.0010489742271602,-0.0246891435235738,0.0,0.0,0.0,-0.0097455037757754,60.0,-19.57123565673828,-0.0,-7.502339371967538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448080,290.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3283996582031,0.0,0.0,9.845135355135426e-05,291.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.30841064453125,0.0,0.0,0.000103673999547,290.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3211669921875,0.0,0.0,7.657327660126612e-05,290.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3208312988281,0.0,0.0,0.0001036740213748,291.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3081970214844,0.0,0.0,0.000491784827318,288.0315856933594,294.1499938964844,259.1922912597656,258.63104248046875,260.7041931152344,259.1784362792969,286.4426574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010489840060472,9.792835875543917e-09,0.0010489742271602,-0.0246891435235738,0.0,0.0,0.0,-0.0097455037757754,60.0,-19.57123565673828,-0.0,-7.502339371967538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31524658203125,0.0,0.0,9.818370745051652e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2955322265625,0.0,0.0,0.0001033921580528,290.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.30810546875,0.0,0.0,7.636510417796671e-05,290.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3077697753906,0.0,0.0,0.0001033921726047,291.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2953186035156,0.0,0.0,0.0004904478555545,288.0183410644531,294.1499938964844,259.2016906738281,258.645263671875,260.6763610839844,259.1849670410156,286.4281311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461322963237,9.5145891165771e-09,0.0010461227502673,-0.0239611156284809,0.0,0.0,0.0,-0.0096051730215549,60.0,-19.500991821289062,-0.0,-7.46160395692641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,290.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31524658203125,0.0,0.0,9.818370745051652e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2955322265625,0.0,0.0,0.0001033921580528,290.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.30810546875,0.0,0.0,7.636510417796671e-05,290.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3077697753906,0.0,0.0,0.0001033921726047,291.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2953186035156,0.0,0.0,0.0004904478555545,288.0183410644531,294.1499938964844,259.2016906738281,258.645263671875,260.6763610839844,259.1849670410156,286.4281311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461322963237,9.5145891165771e-09,0.0010461227502673,-0.0239611156284809,0.0,0.0,0.0,-0.0096051730215549,60.0,-19.500991821289062,-0.0,-7.46160395692641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,290.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3021240234375,0.0,0.0,9.792142373044044e-05,291.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2826538085937,0.0,0.0,0.0001031159627018,290.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2950744628906,0.0,0.0,7.616110815433785e-05,290.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.29473876953125,0.0,0.0,0.0001031159845297,291.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.282470703125,0.0,0.0,0.0004891377175226,288.0051574707031,294.1499938964844,259.2115478515625,258.65985107421875,260.6493225097656,259.1923522949219,286.41363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010433377465233,9.24192278262126e-09,0.0010433285497128,-0.0232476554811,0.0,0.0,0.0,-0.0094676557928323,60.0,-19.43131828308105,-0.0,-7.421792957984509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3021240234375,0.0,0.0,9.792142373044044e-05,291.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2826538085937,0.0,0.0,0.0001031159627018,290.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2950744628906,0.0,0.0,7.616110815433785e-05,290.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.29473876953125,0.0,0.0,0.0001031159845297,291.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.282470703125,0.0,0.0,0.0004891377175226,288.0051574707031,294.1499938964844,259.2115478515625,258.65985107421875,260.6493225097656,259.1923522949219,286.41363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010433377465233,9.24192278262126e-09,0.0010433285497128,-0.0232476554811,0.0,0.0,0.0,-0.0094676557928323,60.0,-19.43131828308105,-0.0,-7.421792957984509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2890319824219,0.0,0.0,9.766544098965824e-05,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2698059082031,0.0,0.0,0.0001028464030241,290.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2820739746094,0.0,0.0,7.596201612614095e-05,290.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.28173828125,0.0,0.0,0.000102846417576,291.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2696228027344,0.0,0.0,0.0004878590407315,287.9919738769531,294.1499938964844,259.2215270996094,258.6745300292969,260.6229858398437,259.2003173828125,286.399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406103683635,8.975804988153868e-09,0.0010406014043837,-0.022551292553544,0.0,0.0,0.0,-0.0093334410339593,60.0,-19.36255645751953,-0.0,-7.38304066771889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2890319824219,0.0,0.0,9.766544098965824e-05,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2698059082031,0.0,0.0,0.0001028464030241,290.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2820739746094,0.0,0.0,7.596201612614095e-05,290.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.28173828125,0.0,0.0,0.000102846417576,291.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2696228027344,0.0,0.0,0.0004878590407315,287.9919738769531,294.1499938964844,259.2215270996094,258.6745300292969,260.6229858398437,259.2003173828125,286.399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406103683635,8.975804988153868e-09,0.0010406014043837,-0.022551292553544,0.0,0.0,0.0,-0.0093334410339593,60.0,-19.36255645751953,-0.0,-7.38304066771889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2825012207031,0.0,0.0,9.754052734933794e-05,291.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2633972167969,0.0,0.0,0.0001027148609864,290.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.27557373046875,0.0,0.0,7.586486026411876e-05,290.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2752685546875,0.0,0.0,0.0001027148828143,291.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2632141113281,0.0,0.0,0.0004872350837104,287.9853820800781,294.1499938964844,259.2265319824219,258.6817932128906,260.6101379394531,259.2044982910156,286.3919372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392795084044,8.845945309587933e-09,0.0010392706608399,-0.0222114734351634,0.0,0.0,0.0,-0.0092679476365447,60.0,-19.32879638671875,-0.0,-7.364167231571629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2759704589844,0.0,0.0,9.741778194438666e-05,291.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2569885253906,0.0,0.0,0.0001025856035994,290.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.26910400390625,0.0,0.0,7.576939242426306e-05,290.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2687683105469,0.0,0.0,0.0001025856254273,291.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2568054199219,0.0,0.0,0.0004866219533141,287.97882080078125,294.1499938964844,259.2314453125,258.68896484375,260.5974426269531,259.2087097167969,286.3847351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037971698679,8.718341604208035e-09,0.0010379629675298,-0.0218775477260351,0.0,0.0,0.0,-0.0092035923153162,60.0,-19.295454025268555,-0.0,-7.345645514078569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2629089355469,0.0,0.0,9.717981447465718e-05,291.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.24420166015625,0.0,0.0,0.0001023350050672,290.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2561340332031,0.0,0.0,7.558429933851585e-05,290.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2558288574219,0.0,0.0,0.0001023350268951,291.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2440185546875,0.0,0.0,0.0004854332073591,287.9656982421875,294.1499938964844,259.24102783203125,258.702880859375,260.5726013183594,259.2172546386719,286.3703308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010354360565543,8.470947499006343e-09,0.0010354276746511,-0.0212301257997751,0.0,0.0,0.0,-0.0090788211673498,60.0,-19.23031044006348,-0.0,-7.309802185773151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2629089355469,0.0,0.0,9.717981447465718e-05,291.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.24420166015625,0.0,0.0,0.0001023350050672,290.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2561340332031,0.0,0.0,7.558429933851585e-05,290.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2558288574219,0.0,0.0,0.0001023350268951,291.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2440185546875,0.0,0.0,0.0004854332073591,287.9656982421875,294.1499938964844,259.24102783203125,258.702880859375,260.5726013183594,259.2172546386719,286.3703308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010354360565543,8.470947499006343e-09,0.0010354276746511,-0.0212301257997751,0.0,0.0,0.0,-0.0090788211673498,60.0,-19.23031044006348,-0.0,-7.309802185773151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2499084472656,0.0,0.0,9.695222252048552e-05,291.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2314147949219,0.0,0.0,0.0001020953422994,290.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.24322509765625,0.0,0.0,7.540728256572038e-05,290.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2428894042969,0.0,0.0,0.0001020953641273,291.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0004842963535338,287.9525756835937,294.1499938964844,259.25,258.7159729003906,260.5484619140625,259.22576904296875,286.35595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010330111254006,8.234344761604007e-09,0.0010330029763281,-0.0206109173595905,0.0,0.0,0.0,-0.0089594917371869,60.0,-19.167530059814453,-0.0,-7.275603763901017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2499084472656,0.0,0.0,9.695222252048552e-05,291.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2314147949219,0.0,0.0,0.0001020953422994,290.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.24322509765625,0.0,0.0,7.540728256572038e-05,290.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2428894042969,0.0,0.0,0.0001020953641273,291.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2312316894531,0.0,0.0,0.0004842963535338,287.9525756835937,294.1499938964844,259.25,258.7159729003906,260.5484619140625,259.22576904296875,286.35595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010330111254006,8.234344761604007e-09,0.0010330029763281,-0.0206109173595905,0.0,0.0,0.0,-0.0089594917371869,60.0,-19.167530059814453,-0.0,-7.275603763901017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2369079589844,0.0,0.0,9.673622844275088e-05,291.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2186584472656,0.0,0.0,0.0001018678885884,290.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.23028564453125,0.0,0.0,7.52392879803665e-05,290.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.22998046875,0.0,0.0,0.0001018679104163,291.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2184753417969,0.0,0.0,0.0004832174163311,287.9394836425781,294.1499938964844,259.25811767578125,258.7279663085937,260.52490234375,259.23406982421875,286.34161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307098273187,8.009801710784359e-09,0.0010307017946615,-0.0200232490897178,0.0,0.0,0.0,-0.0088462447747588,60.0,-19.107406616210938,-0.0,-7.243222910346958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2369079589844,0.0,0.0,9.673622844275088e-05,291.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2186584472656,0.0,0.0,0.0001018678885884,290.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.23028564453125,0.0,0.0,7.52392879803665e-05,290.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.22998046875,0.0,0.0,0.0001018679104163,291.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2184753417969,0.0,0.0,0.0004832174163311,287.9394836425781,294.1499938964844,259.25811767578125,258.7279663085937,260.52490234375,259.23406982421875,286.34161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307098273187,8.009801710784359e-09,0.0010307017946615,-0.0200232490897178,0.0,0.0,0.0,-0.0088462447747588,60.0,-19.107406616210938,-0.0,-7.243222910346958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.22393798828125,0.0,0.0,9.653362212702632e-05,291.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2059020996094,0.0,0.0,0.0001016545429592,290.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2174072265625,0.0,0.0,7.508171256631613e-05,290.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21710205078125,0.0,0.0,0.0001016545575112,291.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2057189941406,0.0,0.0,0.0004822053597308,287.9264221191406,294.1499938964844,259.2651062011719,258.7385559082031,260.50201416015625,259.2418518066406,286.3273010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285511380061,7.799179080336671e-09,0.0010285433381795,-0.0194719955325126,0.0,0.0,0.0,-0.0087400190532207,60.0,-19.0508041381836,-0.0,-7.212914709953111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.22393798828125,0.0,0.0,9.653362212702632e-05,291.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2059020996094,0.0,0.0,0.0001016545429592,290.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2174072265625,0.0,0.0,7.508171256631613e-05,290.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21710205078125,0.0,0.0,0.0001016545575112,291.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2057189941406,0.0,0.0,0.0004822053597308,287.9264221191406,294.1499938964844,259.2651062011719,258.7385559082031,260.50201416015625,259.2418518066406,286.3273010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285511380061,7.799179080336671e-09,0.0010285433381795,-0.0194719955325126,0.0,0.0,0.0,-0.0087400190532207,60.0,-19.0508041381836,-0.0,-7.212914709953111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2174377441406,0.0,0.0,9.643669181969015e-05,291.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1995544433594,0.0,0.0,0.0001015524612739,290.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2109680175781,0.0,0.0,7.500631909351796e-05,290.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2106628417969,0.0,0.0,0.0001015524831018,291.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1993713378906,0.0,0.0,0.0004817211593035,287.9198913574219,294.1499938964844,259.2680969238281,258.74322509765625,260.49078369140625,259.2455139160156,286.3201599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275183012709,7.698409021372754e-09,0.0010275106178596,-0.0192082487046718,0.0,0.0,0.0,-0.0086891967803239,60.0,-19.023645401000977,-0.0,-7.198436691169263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2109680175781,0.0,0.0,9.634350863052532e-05,291.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19317626953125,0.0,0.0,0.0001014543449855,290.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2045288085937,0.0,0.0,7.493384327972308e-05,290.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2042236328125,0.0,0.0,0.0001014543595374,291.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1929931640625,0.0,0.0,0.0004812557308468,287.9133605957031,294.1499938964844,259.2707214355469,258.7474365234375,260.47967529296875,259.2490234375,286.3130187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265255114063,7.601544282920258e-09,0.0010265178279951,-0.0189547184854745,0.0,0.0,0.0,-0.0086403433233499,60.0,-18.99735641479492,-0.0,-7.184533501458645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1980285644531,0.0,0.0,9.616817260393872e-05,291.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1804504394531,0.0,0.0,0.0001012697030091,290.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.191650390625,0.0,0.0,7.479747000616044e-05,290.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1913452148437,0.0,0.0,0.000101269724837,291.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1802673339844,0.0,0.0,0.0004803798801731,287.9003295898437,294.1499938964844,259.27471923828125,258.7543334960937,260.45782470703125,259.25537109375,286.2987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246572783216,7.419266090380461e-09,0.001024649827741,-0.0184776205569505,0.0,0.0,0.0,-0.0085484124720096,60.0,-18.94785118103028,-0.0,-7.158406845064746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1980285644531,0.0,0.0,9.616817260393872e-05,291.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1804504394531,0.0,0.0,0.0001012697030091,290.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.191650390625,0.0,0.0,7.479747000616044e-05,290.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1913452148437,0.0,0.0,0.000101269724837,291.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1802673339844,0.0,0.0,0.0004803798801731,287.9003295898437,294.1499938964844,259.27471923828125,258.7543334960937,260.45782470703125,259.25537109375,286.2987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246572783216,7.419266090380461e-09,0.001024649827741,-0.0184776205569505,0.0,0.0,0.0,-0.0085484124720096,60.0,-18.94785118103028,-0.0,-7.158406845064746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1850891113281,0.0,0.0,9.60069228312932e-05,291.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1677551269531,0.0,0.0,0.0001010999039863,290.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1788024902344,0.0,0.0,7.467205432476476e-05,290.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17852783203125,0.0,0.0,0.0001010999185382,291.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1675720214844,0.0,0.0,0.0004795744025614,287.8872985839844,294.1499938964844,259.2768249511719,258.7589111328125,260.4364929199219,259.2606201171875,286.2845764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229392210021,7.2516388449628275e-09,0.0010229320032522,-0.018038859590888,0.0,0.0,0.0,-0.0084638716652989,60.0,-18.90252494812012,-0.0,-7.134422475019164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1850891113281,0.0,0.0,9.60069228312932e-05,291.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1677551269531,0.0,0.0,0.0001010999039863,290.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1788024902344,0.0,0.0,7.467205432476476e-05,290.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17852783203125,0.0,0.0,0.0001010999185382,291.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1675720214844,0.0,0.0,0.0004795744025614,287.8872985839844,294.1499938964844,259.2768249511719,258.7589111328125,260.4364929199219,259.2606201171875,286.2845764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229392210021,7.2516388449628275e-09,0.0010229320032522,-0.018038859590888,0.0,0.0,0.0,-0.0084638716652989,60.0,-18.90252494812012,-0.0,-7.134422475019164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17218017578125,0.0,0.0,9.586065425537528e-05,291.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1550598144531,0.0,0.0,0.0001009458719636,290.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1659545898437,0.0,0.0,7.455828745150939e-05,290.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1656799316406,0.0,0.0,0.0001009458865155,291.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1548767089844,0.0,0.0,0.0004788437508977,287.8742980957031,294.1499938964844,259.2767944335937,258.76092529296875,260.4156188964844,259.2645874023437,286.2704162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213807690888,7.099577814528857e-09,0.0010213736677542,-0.017640832811594,0.0,0.0,0.0,-0.008387180045247,60.0,-18.861528396606445,-0.0,-7.112700473044242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17218017578125,0.0,0.0,9.586065425537528e-05,291.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1550598144531,0.0,0.0,0.0001009458719636,290.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1659545898437,0.0,0.0,7.455828745150939e-05,290.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1656799316406,0.0,0.0,0.0001009458865155,291.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1548767089844,0.0,0.0,0.0004788437508977,287.8742980957031,294.1499938964844,259.2767944335937,258.76092529296875,260.4156188964844,259.2645874023437,286.2704162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213807690888,7.099577814528857e-09,0.0010213736677542,-0.017640832811594,0.0,0.0,0.0,-0.008387180045247,60.0,-18.861528396606445,-0.0,-7.112700473044242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1592712402344,0.0,0.0,9.57292431849055e-05,291.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1423645019531,0.0,0.0,0.0001008074905257,290.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15313720703125,0.0,0.0,7.445608207490295e-05,290.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1528625488281,0.0,0.0,0.0001008075123536,291.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1421813964844,0.0,0.0,0.0004781873431056,287.8612670898437,294.1499938964844,259.2743530273437,258.7600402832031,260.39508056640625,259.2671203613281,286.2562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199806420132,6.962972864954508e-09,0.0010199736570939,-0.0172832589596509,0.0,0.0,0.0,-0.0083182845264673,60.0,-18.825023651123047,-0.0,-7.093213838516021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1592712402344,0.0,0.0,9.57292431849055e-05,291.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1423645019531,0.0,0.0,0.0001008074905257,290.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15313720703125,0.0,0.0,7.445608207490295e-05,290.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1528625488281,0.0,0.0,0.0001008075123536,291.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1421813964844,0.0,0.0,0.0004781873431056,287.8612670898437,294.1499938964844,259.2743530273437,258.7600402832031,260.39508056640625,259.2671203613281,286.2562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199806420132,6.962972864954508e-09,0.0010199736570939,-0.0172832589596509,0.0,0.0,0.0,-0.0083182845264673,60.0,-18.825023651123047,-0.0,-7.093213838516021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1528015136719,0.0,0.0,9.566901280777528e-05,291.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1360168457031,0.0,0.0,0.0001007440660032,290.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.146728515625,0.0,0.0,7.440923218382522e-05,290.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1464538574219,0.0,0.0,0.0001007440805551,291.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1358337402344,0.0,0.0,0.0004778864677064,287.8547668457031,294.1499938964844,259.2721252441406,258.7584228515625,260.38494873046875,259.26776123046875,286.24920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019338844344,6.90035495409802e-09,0.0010193318594247,-0.0171193480491638,0.0,0.0,0.0,-0.0082867033779621,60.0,-18.80852699279785,-0.0,-7.084290842840346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1463623046875,0.0,0.0,9.56123840296641e-05,291.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1296691894531,0.0,0.0,0.0001006844322546,290.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.14031982421875,0.0,0.0,7.436519081238657e-05,290.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1400451660156,0.0,0.0,0.0001006844468065,291.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1294860839844,0.0,0.0,0.0004776036075782,287.8482666015625,294.1499938964844,259.26922607421875,258.7559814453125,260.3748779296875,259.2679748535156,286.2421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187354637309,6.841488708886345e-09,0.001018728595227,-0.0169652570039033,0.0,0.0,0.0,-0.0082570146769285,60.0,-18.79317283630371,-0.0,-7.075907149101114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1334533691406,0.0,0.0,9.55107534537092e-05,291.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1169738769531,0.0,0.0,0.000100577410194,290.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12750244140625,0.0,0.0,7.428614480886608e-05,290.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1272277832031,0.0,0.0,0.0001005774320219,291.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1168212890625,0.0,0.0,0.0004770959494635,287.83526611328125,294.1499938964844,259.2611999511719,258.7484130859375,260.3549194335937,259.2668762207031,286.2281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176526848226,6.735840774041435e-09,0.001017645932734,-0.0166887044906616,0.0,0.0,0.0,-0.0082037318497896,60.0,-18.76632308959961,-0.0,-7.0608734858979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1334533691406,0.0,0.0,9.55107534537092e-05,291.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1169738769531,0.0,0.0,0.000100577410194,290.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12750244140625,0.0,0.0,7.428614480886608e-05,290.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1272277832031,0.0,0.0,0.0001005774320219,291.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1168212890625,0.0,0.0,0.0004770959494635,287.83526611328125,294.1499938964844,259.2611999511719,258.7484130859375,260.3549194335937,259.2668762207031,286.2281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176526848226,6.735840774041435e-09,0.001017645932734,-0.0166887044906616,0.0,0.0,0.0,-0.0082037318497896,60.0,-18.76632308959961,-0.0,-7.0608734858979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1205749511719,0.0,0.0,9.54223141889088e-05,291.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10430908203125,0.0,0.0,0.0001004842779366,290.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1146850585937,0.0,0.0,7.42173579055816e-05,290.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1144104003906,0.0,0.0,0.0001004842924885,291.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1041259765625,0.0,0.0,0.0004766541533172,287.8222961425781,294.1499938964844,259.25,258.73712158203125,260.33514404296875,259.2637634277344,286.2140808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167103027924,6.6438978763017076e-09,0.0010167036671191,-0.016448026522994,0.0,0.0,0.0,-0.0081573612987995,60.0,-18.744159698486328,-0.0,-7.047803052273593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1205749511719,0.0,0.0,9.54223141889088e-05,291.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10430908203125,0.0,0.0,0.0001004842779366,290.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1146850585937,0.0,0.0,7.42173579055816e-05,290.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1144104003906,0.0,0.0,0.0001004842924885,291.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1041259765625,0.0,0.0,0.0004766541533172,287.8222961425781,294.1499938964844,259.25,258.73712158203125,260.33514404296875,259.2637634277344,286.2140808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167103027924,6.6438978763017076e-09,0.0010167036671191,-0.016448026522994,0.0,0.0,0.0,-0.0081573612987995,60.0,-18.744159698486328,-0.0,-7.047803052273593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1076965332031,0.0,0.0,9.534964192425832e-05,291.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.09161376953125,0.0,0.0,0.0001004077494144,290.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.10186767578125,0.0,0.0,7.4160830990877e-05,290.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1015930175781,0.0,0.0,0.0001004077639663,291.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0914611816406,0.0,0.0,0.0004762911412399,287.8092956542969,294.1499938964844,259.23663330078125,258.72320556640625,260.3155212402344,259.258544921875,286.2001037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015936024487,6.568354748992533e-09,0.0010159293888136,-0.0162502750754356,0.0,0.0,0.0,-0.0081192608922719,60.0,-18.726715087890625,-0.0,-7.037072435878144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1076965332031,0.0,0.0,9.534964192425832e-05,291.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.09161376953125,0.0,0.0,0.0001004077494144,290.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.10186767578125,0.0,0.0,7.4160830990877e-05,290.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1015930175781,0.0,0.0,0.0001004077639663,291.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0914611816406,0.0,0.0,0.0004762911412399,287.8092956542969,294.1499938964844,259.23663330078125,258.72320556640625,260.3155212402344,259.258544921875,286.2001037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015936024487,6.568354748992533e-09,0.0010159293888136,-0.0162502750754356,0.0,0.0,0.0,-0.0081192608922719,60.0,-18.726715087890625,-0.0,-7.037072435878144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,290.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09478759765625,0.0,0.0,9.529204544378445e-05,291.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.07891845703125,0.0,0.0,0.0001003471043077,290.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08905029296875,0.0,0.0,7.411604019580409e-05,290.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0887756347656,0.0,0.0,0.0001003471188596,291.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0787658691406,0.0,0.0,0.0004760034498758,287.7962951660156,294.1499938964844,259.2223205566406,258.7080993652344,260.2959899902344,259.2512512207031,286.1861267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153222829103,6.508483973988177e-09,0.0010153157636523,-0.0160935465246438,0.0,0.0,0.0,-0.0080890655517578,60.0,-18.71363067626953,-0.0,-7.028574344758455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09478759765625,0.0,0.0,9.529204544378445e-05,291.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.07891845703125,0.0,0.0,0.0001003471043077,290.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08905029296875,0.0,0.0,7.411604019580409e-05,290.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0887756347656,0.0,0.0,0.0001003471188596,291.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0787658691406,0.0,0.0,0.0004760034498758,287.7962951660156,294.1499938964844,259.2223205566406,258.7080993652344,260.2959899902344,259.2512512207031,286.1861267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153222829103,6.508483973988177e-09,0.0010153157636523,-0.0160935465246438,0.0,0.0,0.0,-0.0080890655517578,60.0,-18.71363067626953,-0.0,-7.028574344758455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450300,290.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0883483886719,0.0,0.0,9.52682239585556e-05,291.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0726013183594,0.0,0.0,0.0001003220168058,290.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0826416015625,0.0,0.0,7.409750833176076e-05,290.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0823669433594,0.0,0.0,0.0001003220313577,291.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0724182128906,0.0,0.0,0.0004758844443131,287.789794921875,294.1499938964844,259.21484375,258.7001647949219,260.2862854003906,259.2469787597656,286.1791687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150684975087,6.483719783290098e-09,0.0010150619782507,-0.01602871902287,0.0,0.0,0.0,-0.0080765755847096,60.0,-18.708364486694336,-0.0,-7.02506071093012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
