time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
450360,290.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0819091796875,0.0,0.0,9.524767665425315e-05,291.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0662536621094,0.0,0.0,0.0001003003781079,290.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.07623291015625,0.0,0.0,7.408153032884002e-05,290.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0759582519531,0.0,0.0,0.0001003003999358,291.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0660705566406,0.0,0.0,0.0004757818242069,287.7832946777344,294.1499938964844,259.2071533203125,258.69195556640625,260.2765808105469,259.2423095703125,286.1722106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148496367037,6.462364865456038e-09,0.0010148431174457,-0.0159728173166513,0.0,0.0,0.0,-0.0080658057704567,60.0,-18.703941345214844,-0.0,-7.022031667247576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450420,290.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0690002441406,0.0,0.0,9.52147602220066e-05,291.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0535583496094,0.0,0.0,0.0001002657154458,290.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0634155273437,0.0,0.0,7.40559262339957e-05,290.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0631408691406,0.0,0.0,0.0001002657299977,291.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0533752441406,0.0,0.0,0.0004756173875648,287.7702941894531,294.1499938964844,259.19122314453125,258.6747741699219,260.2572326660156,259.23193359375,286.1583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014498877339,6.4281460154802525e-09,0.0010144924744963,-0.0158832389861345,0.0,0.0,0.0,-0.0080485474318265,60.0,-18.697221755981445,-0.0,-7.017179370905069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0690002441406,0.0,0.0,9.52147602220066e-05,291.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0535583496094,0.0,0.0,0.0001002657154458,290.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0634155273437,0.0,0.0,7.40559262339957e-05,290.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0631408691406,0.0,0.0,0.0001002657299977,291.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0533752441406,0.0,0.0,0.0004756173875648,287.7702941894531,294.1499938964844,259.19122314453125,258.6747741699219,260.2572326660156,259.23193359375,286.1583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014498877339,6.4281460154802525e-09,0.0010144924744963,-0.0158832389861345,0.0,0.0,0.0,-0.0080485474318265,60.0,-18.697221755981445,-0.0,-7.017179370905069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,290.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0561218261719,0.0,0.0,9.519176819594576e-05,291.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.04083251953125,0.0,0.0,0.0001002415010589,290.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05059814453125,0.0,0.0,7.403804193018004e-05,290.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503234863281,0.0,0.0,0.0001002415156108,291.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0406799316406,0.0,0.0,0.0004755025438498,287.7572937011719,294.1499938964844,259.174560546875,258.6566772460937,260.2379455566406,259.2202453613281,286.1444396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142539395019,6.404246466473751e-09,0.0010142475366592,-0.0158206764608621,0.0,0.0,0.0,-0.0080364933237433,60.0,-18.69321823120117,-0.0,-7.013791503140966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,290.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0561218261719,0.0,0.0,9.519176819594576e-05,291.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.04083251953125,0.0,0.0,0.0001002415010589,290.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05059814453125,0.0,0.0,7.403804193018004e-05,290.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503234863281,0.0,0.0,0.0001002415156108,291.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0406799316406,0.0,0.0,0.0004755025438498,287.7572937011719,294.1499938964844,259.174560546875,258.6566772460937,260.2379455566406,259.2202453613281,286.1444396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142539395019,6.404246466473751e-09,0.0010142475366592,-0.0158206764608621,0.0,0.0,0.0,-0.0080364933237433,60.0,-18.69321823120117,-0.0,-7.013791503140966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.043212890625,0.0,0.0,9.517729631625116e-05,291.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02813720703125,0.0,0.0,0.0001002262652036,290.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0377502441406,0.0,0.0,7.40267860237509e-05,290.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0375061035156,0.0,0.0,0.0001002262797555,291.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0279846191406,0.0,0.0,0.000475430249935,287.7442626953125,294.1499938964844,259.15728759765625,258.63775634765625,260.2186889648437,259.2073974609375,286.130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140996892005,6.389207829471388e-09,0.0010140932863578,-0.015781307592988,0.0,0.0,0.0,-0.0080289086326956,60.0,-18.691499710083008,-0.0,-7.011659874933684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.043212890625,0.0,0.0,9.517729631625116e-05,291.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02813720703125,0.0,0.0,0.0001002262652036,290.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0377502441406,0.0,0.0,7.40267860237509e-05,290.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0375061035156,0.0,0.0,0.0001002262797555,291.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0279846191406,0.0,0.0,0.000475430249935,287.7442626953125,294.1499938964844,259.15728759765625,258.63775634765625,260.2186889648437,259.2073974609375,286.130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140996892005,6.389207829471388e-09,0.0010140932863578,-0.015781307592988,0.0,0.0,0.0,-0.0080289086326956,60.0,-18.691499710083008,-0.0,-7.011659874933684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0303039550781,0.0,0.0,9.517062426311897e-05,291.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0154113769531,0.0,0.0,0.0001002192439045,290.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02490234375,0.0,0.0,7.402159826597199e-05,290.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.024658203125,0.0,0.0,0.0001002192584564,291.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0152587890625,0.0,0.0,0.0004753969260491,287.73126220703125,294.1499938964844,259.1394348144531,258.6180725097656,260.199462890625,259.1934509277344,286.1167907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140286758542,6.382277817351678e-09,0.0010140222730115,-0.0157631672918796,0.0,0.0,0.0,-0.0080254133790731,60.0,-18.691898345947266,-0.0,-7.010677194330128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,290.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0303039550781,0.0,0.0,9.517062426311897e-05,291.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0154113769531,0.0,0.0,0.0001002192439045,290.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02490234375,0.0,0.0,7.402159826597199e-05,290.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.024658203125,0.0,0.0,0.0001002192584564,291.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0152587890625,0.0,0.0,0.0004753969260491,287.73126220703125,294.1499938964844,259.1394348144531,258.6180725097656,260.199462890625,259.1934509277344,286.1167907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140286758542,6.382277817351678e-09,0.0010140222730115,-0.0157631672918796,0.0,0.0,0.0,-0.0080254133790731,60.0,-18.691898345947266,-0.0,-7.010677194330128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0238342285156,0.0,0.0,9.516966383671388e-05,291.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0090637207031,0.0,0.0,0.0001002182252705,290.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0184936523437,0.0,0.0,7.402084884233773e-05,290.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01824951171875,0.0,0.0,0.0001002182398224,291.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0089111328125,0.0,0.0,0.0004753920948132,287.7247314453125,294.1499938964844,259.1303405761719,258.6080017089844,260.1898498535156,259.1861267089844,286.1098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140184313058,6.3812750639158375e-09,0.0010140120284631,-0.0157605409622192,0.0,0.0,0.0,-0.0080249076709151,60.0,-18.692747116088867,-0.0,-7.010535085782976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.01739501953125,0.0,0.0,9.517047146800904e-05,291.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.002685546875,0.0,0.0,0.0001002190765575,290.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0120544433594,0.0,0.0,7.402148185065016e-05,290.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0118103027344,0.0,0.0,0.0001002190911094,291.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0025329589844,0.0,0.0,0.0004753961693495,287.7182312011719,294.1499938964844,259.1211242675781,258.5977478027344,260.1802673339844,259.1785583496094,286.10302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140270460397,6.3821197215929715e-09,0.001014020643197,-0.0157627537846565,0.0,0.0,0.0,-0.0080253342166543,60.0,-18.69404602050781,-0.0,-7.01065516750532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.00445556640625,0.0,0.0,9.517642320133746e-05,291.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9899597167969,0.0,0.0,0.000100225348433,290.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99920654296875,0.0,0.0,7.402610935969278e-05,290.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9989624023437,0.0,0.0,0.0001002253629849,291.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98980712890625,0.0,0.0,0.0004754259134642,287.7051696777344,294.1499938964844,259.1023864746094,258.57684326171875,260.1610717773437,259.162841796875,286.0892639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101409049239,6.388314766070381e-09,0.0010140840895473,-0.0157789699733257,0.0,0.0,0.0,-0.0080284578725695,60.0,-18.69776153564453,-0.0,-7.011533398326719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.00445556640625,0.0,0.0,9.517642320133746e-05,291.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9899597167969,0.0,0.0,0.000100225348433,290.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99920654296875,0.0,0.0,7.402610935969278e-05,290.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9989624023437,0.0,0.0,0.0001002253629849,291.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98980712890625,0.0,0.0,0.0004754259134642,287.7051696777344,294.1499938964844,259.1023864746094,258.57684326171875,260.1610717773437,259.162841796875,286.0892639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101409049239,6.388314766070381e-09,0.0010140840895473,-0.0157789699733257,0.0,0.0,0.0,-0.0080284578725695,60.0,-18.69776153564453,-0.0,-7.011533398326719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99151611328125,0.0,0.0,9.518774459138513e-05,291.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9772033691406,0.0,0.0,0.0001002372664515,290.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.986328125,0.0,0.0,7.403491326840594e-05,290.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.986083984375,0.0,0.0,0.0001002372810035,291.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.97705078125,0.0,0.0,0.000475482433103,287.692138671875,294.1499938964844,259.0833435058594,258.5554504394531,260.1418762207031,259.1463928222656,286.0755310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142110986635,6.400081353774567e-09,0.0010142046958208,-0.0158097725361585,0.0,0.0,0.0,-0.008034392260015,60.0,-18.7028923034668,-0.0,-7.013201042127548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99151611328125,0.0,0.0,9.518774459138513e-05,291.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9772033691406,0.0,0.0,0.0001002372664515,290.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.986328125,0.0,0.0,7.403491326840594e-05,290.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.986083984375,0.0,0.0,0.0001002372810035,291.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.97705078125,0.0,0.0,0.000475482433103,287.692138671875,294.1499938964844,259.0833435058594,258.5554504394531,260.1418762207031,259.1463928222656,286.0755310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142110986635,6.400081353774567e-09,0.0010142046958208,-0.0158097725361585,0.0,0.0,0.0,-0.008034392260015,60.0,-18.7028923034668,-0.0,-7.013201042127548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97857666015625,0.0,0.0,9.52038390096277e-05,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9644470214844,0.0,0.0,0.0001002542121568,290.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97344970703125,0.0,0.0,7.404742791550234e-05,290.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9732360839844,0.0,0.0,0.0001002542267087,291.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9642944335937,0.0,0.0,0.0004755628178827,287.6790771484375,294.1499938964844,259.06402587890625,258.5336303710937,260.1226806640625,259.1292724609375,286.0617980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143825784325,6.416818187915396e-09,0.0010143761755898,-0.0158535856753587,0.0,0.0,0.0,-0.0080428337678313,60.0,-18.709253311157227,-0.0,-7.015573544322251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97857666015625,0.0,0.0,9.52038390096277e-05,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9644470214844,0.0,0.0,0.0001002542121568,290.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97344970703125,0.0,0.0,7.404742791550234e-05,290.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9732360839844,0.0,0.0,0.0001002542267087,291.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9642944335937,0.0,0.0,0.0004755628178827,287.6790771484375,294.1499938964844,259.06402587890625,258.5336303710937,260.1226806640625,259.1292724609375,286.0617980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143825784325,6.416818187915396e-09,0.0010143761755898,-0.0158535856753587,0.0,0.0,0.0,-0.0080428337678313,60.0,-18.709253311157227,-0.0,-7.015573544322251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.96563720703125,0.0,0.0,9.52241098275408e-05,291.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.95166015625,0.0,0.0,0.0001002755598165,290.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9605712890625,0.0,0.0,7.406320219160989e-05,290.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9603271484375,0.0,0.0,0.0001002755743684,291.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9515075683594,0.0,0.0,0.0004756640992127,287.6659851074219,294.1499938964844,259.0445556640625,258.5115051269531,260.1034851074219,259.111572265625,286.0481262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145986452698,6.4378964381717205e-09,0.0010145922424271,-0.0159087646752595,0.0,0.0,0.0,-0.0080534638836979,60.0,-18.716663360595703,-0.0,-7.018562087068858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.96563720703125,0.0,0.0,9.52241098275408e-05,291.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.95166015625,0.0,0.0,0.0001002755598165,290.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9605712890625,0.0,0.0,7.406320219160989e-05,290.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9603271484375,0.0,0.0,0.0001002755743684,291.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9515075683594,0.0,0.0,0.0004756640992127,287.6659851074219,294.1499938964844,259.0445556640625,258.5115051269531,260.1034851074219,259.111572265625,286.0481262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145986452698,6.4378964381717205e-09,0.0010145922424271,-0.0159087646752595,0.0,0.0,0.0,-0.0080534638836979,60.0,-18.716663360595703,-0.0,-7.018562087068858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9591369628906,0.0,0.0,9.523560584057122e-05,291.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9452514648437,0.0,0.0,0.0001002876670099,290.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9541320800781,0.0,0.0,7.407214434351772e-05,290.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9538879394531,0.0,0.0,0.0001002876815618,291.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94512939453125,0.0,0.0,0.0004757215210702,287.6594543457031,294.1499938964844,259.0347595214844,258.5003662109375,260.0939025878906,259.1025390625,286.0412902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147212306037,6.4498504315224645e-09,0.0010147147113457,-0.0159400589764118,0.0,0.0,0.0,-0.008059493266046,60.0,-18.7207145690918,-0.0,-7.020256731493646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9526672363281,0.0,0.0,9.524798224447296e-05,291.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9388732910156,0.0,0.0,0.00010030069825,290.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9476623535156,0.0,0.0,7.408176315948367e-05,290.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.94744873046875,0.0,0.0,0.0001003007128019,291.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.938720703125,0.0,0.0,0.0004757833376061,287.6529235839844,294.1499938964844,259.02496337890625,258.4891662597656,260.08428955078125,259.0934143066406,286.0344543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014853012748,6.4627165841102405e-09,0.0010148466099053,-0.0159737393260002,0.0,0.0,0.0,-0.0080659817904233,60.0,-18.72496795654297,-0.0,-7.022082115781815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.939697265625,0.0,0.0,9.52749396674335e-05,291.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9260559082031,0.0,0.0,0.0001003290890366,290.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93475341796875,0.0,0.0,7.410273246932775e-05,290.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9345397949219,0.0,0.0,0.0001003290963126,291.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9259338378906,0.0,0.0,0.0004759179719258,287.63983154296875,294.1499938964844,259.0053405761719,258.4666442871094,260.0650634765625,259.0748291015625,286.0207824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015140209347,6.490742165965457e-09,0.0010151338065043,-0.0160471033304929,0.0,0.0,0.0,-0.0080801164731383,60.0,-18.73398971557617,-0.0,-7.026057602388391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.939697265625,0.0,0.0,9.52749396674335e-05,291.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9260559082031,0.0,0.0,0.0001003290890366,290.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93475341796875,0.0,0.0,7.410273246932775e-05,290.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9345397949219,0.0,0.0,0.0001003290963126,291.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9259338378906,0.0,0.0,0.0004759179719258,287.63983154296875,294.1499938964844,259.0053405761719,258.4666442871094,260.0650634765625,259.0748291015625,286.0207824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015140209347,6.490742165965457e-09,0.0010151338065043,-0.0160471033304929,0.0,0.0,0.0,-0.0080801164731383,60.0,-18.73398971557617,-0.0,-7.026057602388391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266967773437,0.0,0.0,9.530409442959352e-05,291.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9132385253906,0.0,0.0,0.0001003597863018,290.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218444824219,0.0,0.0,7.412540435325354e-05,290.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9216003417969,0.0,0.0,0.0001003598008537,291.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9131164550781,0.0,0.0,0.0004760636365972,287.626708984375,294.1499938964844,258.9858093261719,258.4440612792969,260.0458374023437,259.05596923828125,286.00714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154509218409,6.521054807251403e-09,0.0010154444025829,-0.0161264557391405,0.0,0.0,0.0,-0.0080954041332006,60.0,-18.7435245513916,-0.0,-7.030358517567947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266967773437,0.0,0.0,9.530409442959352e-05,291.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9132385253906,0.0,0.0,0.0001003597863018,290.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218444824219,0.0,0.0,7.412540435325354e-05,290.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9216003417969,0.0,0.0,0.0001003598008537,291.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9131164550781,0.0,0.0,0.0004760636365972,287.626708984375,294.1499938964844,258.9858093261719,258.4440612792969,260.0458374023437,259.05596923828125,286.00714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154509218409,6.521054807251403e-09,0.0010154444025829,-0.0161264557391405,0.0,0.0,0.0,-0.0080954041332006,60.0,-18.7435245513916,-0.0,-7.030358517567947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9136962890625,0.0,0.0,9.533498086966574e-05,291.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9004211425781,0.0,0.0,0.0001003923098323,290.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9089050292969,0.0,0.0,7.414942956529558e-05,290.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9086608886719,0.0,0.0,0.0001003923243843,291.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9002990722656,0.0,0.0,0.0004762179160024,287.61358642578125,294.1499938964844,258.96636962890625,258.4214782714844,260.0265808105469,259.036865234375,285.9935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157800279557,6.553167342104871e-09,0.0010157735086977,-0.0162105187773704,0.0,0.0,0.0,-0.0081115998327732,60.0,-18.753421783447266,-0.0,-7.034916649217848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9136962890625,0.0,0.0,9.533498086966574e-05,291.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9004211425781,0.0,0.0,0.0001003923098323,290.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9089050292969,0.0,0.0,7.414942956529558e-05,290.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9086608886719,0.0,0.0,0.0001003923243843,291.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9002990722656,0.0,0.0,0.0004762179160024,287.61358642578125,294.1499938964844,258.96636962890625,258.4214782714844,260.0265808105469,259.036865234375,285.9935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157800279557,6.553167342104871e-09,0.0010157735086977,-0.0162105187773704,0.0,0.0,0.0,-0.0081115998327732,60.0,-18.753421783447266,-0.0,-7.034916649217848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.90069580078125,0.0,0.0,9.536662400932984e-05,291.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8875732421875,0.0,0.0,0.0001004256409942,290.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8959350585937,0.0,0.0,7.417404412990436e-05,290.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8957214355469,0.0,0.0,0.0001004256555461,291.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.887451171875,0.0,0.0,0.0004763759789057,287.6004638671875,294.1499938964844,258.9471435546875,258.3990173339844,260.00732421875,259.01763916015625,285.9799194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161172831431,6.5860712439302915e-09,0.001016110763885,-0.0162966512143611,0.0,0.0,0.0,-0.0081281950697302,60.0,-18.76345634460449,-0.0,-7.039588467705471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.90069580078125,0.0,0.0,9.536662400932984e-05,291.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8875732421875,0.0,0.0,0.0001004256409942,290.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8959350585937,0.0,0.0,7.417404412990436e-05,290.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8957214355469,0.0,0.0,0.0001004256555461,291.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.887451171875,0.0,0.0,0.0004763759789057,287.6004638671875,294.1499938964844,258.9471435546875,258.3990173339844,260.00732421875,259.01763916015625,285.9799194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161172831431,6.5860712439302915e-09,0.001016110763885,-0.0162966512143611,0.0,0.0,0.0,-0.0081281950697302,60.0,-18.76345634460449,-0.0,-7.039588467705471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8941955566406,0.0,0.0,9.538260201225056e-05,291.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.88116455078125,0.0,0.0,0.0001004424630082,290.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.88946533203125,0.0,0.0,7.418647146550938e-05,290.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8892517089844,0.0,0.0,0.0001004424775601,291.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8810119628906,0.0,0.0,0.0004764557816088,287.5938720703125,294.1499938964844,258.9376220703125,258.3878479003906,259.9977111816406,259.00799560546875,285.9731140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162874823436,6.602680624467894e-09,0.0010162809630855,-0.0163401309400796,0.0,0.0,0.0,-0.0081365713849663,60.0,-18.768484115600582,-0.0,-7.041947469588197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8876647949219,0.0,0.0,9.539840539218858e-05,291.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8747253417969,0.0,0.0,0.0001004591031232,290.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.88299560546875,0.0,0.0,7.419876055791974e-05,290.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8827514648437,0.0,0.0,0.0001004591176752,291.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87457275390625,0.0,0.0,0.0004765347403008,287.5873107910156,294.1499938964844,258.9281921386719,258.3767395019531,259.9880676269531,258.99835205078125,285.96630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164559353142,6.619114145678395e-09,0.0010164492996409,-0.0163831505924463,0.0,0.0,0.0,-0.0081448601558804,60.0,-18.773462295532227,-0.0,-7.044281602475166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8746337890625,0.0,0.0,9.542903717374428e-05,291.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8618469238281,0.0,0.0,0.0001004913647193,290.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699951171875,0.0,0.0,7.422258931910619e-05,290.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8697814941406,0.0,0.0,0.0001004913792712,291.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8617248535156,0.0,0.0,0.0004766877682413,287.5741577148437,294.1499938964844,258.9095764160156,258.354736328125,259.96881103515625,258.9791564941406,285.9527282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167823638767,6.650962891541212e-09,0.0010167757282033,-0.0164665207266807,0.0,0.0,0.0,-0.0081609226763248,60.0,-18.78311538696289,-0.0,-7.048807049159225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8746337890625,0.0,0.0,9.542903717374428e-05,291.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8618469238281,0.0,0.0,0.0001004913647193,290.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699951171875,0.0,0.0,7.422258931910619e-05,290.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8697814941406,0.0,0.0,0.0001004913792712,291.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8617248535156,0.0,0.0,0.0004766877682413,287.5741577148437,294.1499938964844,258.9095764160156,258.354736328125,259.96881103515625,258.9791564941406,285.9527282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167823638767,6.650962891541212e-09,0.0010167757282033,-0.0164665207266807,0.0,0.0,0.0,-0.0081609226763248,60.0,-18.78311538696289,-0.0,-7.048807049159225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8616027832031,0.0,0.0,9.545815555611624e-05,291.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8489685058594,0.0,0.0,0.0001005220256047,290.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8570251464844,0.0,0.0,7.424523209920153e-05,290.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8568115234375,0.0,0.0,0.0001005220401566,291.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8488464355469,0.0,0.0,0.0004768332000821,287.5609741210937,294.1499938964844,258.89141845703125,258.3330993652344,259.9495849609375,258.9600524902344,285.93914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170926107093,6.6812351207090614e-09,0.001017085975036,-0.0165457651019096,0.0,0.0,0.0,-0.0081761898472905,60.0,-18.79232788085937,-0.0,-7.05310938542425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8616027832031,0.0,0.0,9.545815555611624e-05,291.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8489685058594,0.0,0.0,0.0001005220256047,290.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8570251464844,0.0,0.0,7.424523209920153e-05,290.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8568115234375,0.0,0.0,0.0001005220401566,291.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8488464355469,0.0,0.0,0.0004768332000821,287.5609741210937,294.1499938964844,258.89141845703125,258.3330993652344,259.9495849609375,258.9600524902344,285.93914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170926107093,6.6812351207090614e-09,0.001017085975036,-0.0165457651019096,0.0,0.0,0.0,-0.0081761898472905,60.0,-18.79232788085937,-0.0,-7.05310938542425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8485412597656,0.0,0.0,9.548402886139228e-05,291.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8360595703125,0.0,0.0,0.00010054926679,290.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8440246582031,0.0,0.0,7.426535739796236e-05,290.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.84381103515625,0.0,0.0,0.0001005492813419,291.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359375,0.0,0.0,0.0004769624501932,287.5477905273437,294.1499938964844,258.8737487792969,258.3118591308594,259.93035888671875,258.94122314453125,285.9255676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173682821914,6.708132715971261e-09,0.0010173616465181,-0.0166161749511957,0.0,0.0,0.0,-0.0081897554919123,60.0,-18.80068016052246,-0.0,-7.056932815885375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,290.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8485412597656,0.0,0.0,9.548402886139228e-05,291.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8360595703125,0.0,0.0,0.00010054926679,290.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8440246582031,0.0,0.0,7.426535739796236e-05,290.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.84381103515625,0.0,0.0,0.0001005492813419,291.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359375,0.0,0.0,0.0004769624501932,287.5477905273437,294.1499938964844,258.8737487792969,258.3118591308594,259.93035888671875,258.94122314453125,285.9255676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173682821914,6.708132715971261e-09,0.0010173616465181,-0.0166161749511957,0.0,0.0,0.0,-0.0081897554919123,60.0,-18.80068016052246,-0.0,-7.056932815885375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8354797363281,0.0,0.0,9.550621325615792e-05,291.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8231506347656,0.0,0.0,0.0001005726371658,290.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8310241699219,0.0,0.0,7.42826159694232e-05,290.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.830810546875,0.0,0.0,0.0001005726517178,291.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8230285644531,0.0,0.0,0.0004770732775796,287.5346069335937,294.1499938964844,258.8566589355469,258.2911682128906,259.91119384765625,258.92266845703125,285.9120178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176048381254,6.73120492677981e-09,0.0010175980860367,-0.0166765712201595,0.0,0.0,0.0,-0.0082013923674821,60.0,-18.80806541442871,-0.0,-7.060214102239115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452640,290.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8354797363281,0.0,0.0,9.550621325615792e-05,291.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8231506347656,0.0,0.0,0.0001005726371658,290.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8310241699219,0.0,0.0,7.42826159694232e-05,290.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.830810546875,0.0,0.0,0.0001005726517178,291.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8230285644531,0.0,0.0,0.0004770732775796,287.5346069335937,294.1499938964844,258.8566589355469,258.2911682128906,259.91119384765625,258.92266845703125,285.9120178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176048381254,6.73120492677981e-09,0.0010175980860367,-0.0166765712201595,0.0,0.0,0.0,-0.0082013923674821,60.0,-18.80806541442871,-0.0,-7.060214102239115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
