time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
452700,290.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8289489746094,0.0,0.0,9.551535185892136e-05,291.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.81671142578125,0.0,0.0,0.0001005822559818,290.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8244934082031,0.0,0.0,7.428971730405465e-05,290.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8243103027344,0.0,0.0,0.0001005822632578,291.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81658935546875,0.0,0.0,0.0004771189123857,287.5279846191406,294.1499938964844,258.8483581542969,258.2810363769531,259.901611328125,258.91357421875,285.9052429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177021613344,6.740701774532454e-09,0.0010176954092457,-0.0167014300823211,0.0,0.0,0.0,-0.0082061812281608,60.0,-18.811235427856445,-0.0,-7.061564843979795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452760,290.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8223876953125,0.0,0.0,9.552333358442412e-05,291.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.81024169921875,0.0,0.0,0.0001005906669888,290.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179931640625,0.0,0.0,7.429593097185716e-05,290.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177795410156,0.0,0.0,0.0001005906742648,291.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.81011962890625,0.0,0.0,0.0004771588137373,287.5213928222656,294.1499938964844,258.8402404785156,258.2710876464844,259.8920288085937,258.9045715332031,285.8984680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177872609347,6.74900535457823e-09,0.001017780508846,-0.0167231671512126,0.0,0.0,0.0,-0.0082103693857789,60.0,-18.81412124633789,-0.0,-7.062745766006628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.809326171875,0.0,0.0,9.553402924211696e-05,291.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7973022460937,0.0,0.0,0.0001006019228952,290.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8049621582031,0.0,0.0,7.430424739141017e-05,290.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8047790527344,0.0,0.0,0.0001006019301712,291.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79718017578125,0.0,0.0,0.0004772121901623,287.5081787109375,294.1499938964844,258.8245544433594,258.2516784667969,259.8729553222656,258.886962890625,285.8848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179012315347,6.760121351589987e-09,0.0010178944794461,-0.0167522653937339,0.0,0.0,0.0,-0.008215975947678,60.0,-18.81854248046875,-0.0,-7.064326723593696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,290.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.809326171875,0.0,0.0,9.553402924211696e-05,291.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7973022460937,0.0,0.0,0.0001006019228952,290.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8049621582031,0.0,0.0,7.430424739141017e-05,290.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8047790527344,0.0,0.0,0.0001006019301712,291.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79718017578125,0.0,0.0,0.0004772121901623,287.5081787109375,294.1499938964844,258.8245544433594,258.2516784667969,259.8729553222656,258.886962890625,285.8848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179012315347,6.760121351589987e-09,0.0010178944794461,-0.0167522653937339,0.0,0.0,0.0,-0.008215975947678,60.0,-18.81854248046875,-0.0,-7.064326723593696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,290.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962341308594,0.0,0.0,9.553787094773725e-05,291.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78436279296875,0.0,0.0,0.0001006059756036,290.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919311523437,0.0,0.0,7.43072378099896e-05,290.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.791748046875,0.0,0.0,0.0001006059828796,291.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.78424072265625,0.0,0.0,0.0004772314277943,287.4949645996094,294.1499938964844,258.8096618652344,258.2330322265625,259.8539428710937,258.86993408203125,285.8713684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179423261433,6.7641243717275765e-09,0.0010179354576393,-0.0167627446353435,0.0,0.0,0.0,-0.0082179950550198,60.0,-18.821212768554688,-0.0,-7.064896578867774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962341308594,0.0,0.0,9.553787094773725e-05,291.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78436279296875,0.0,0.0,0.0001006059756036,290.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919311523437,0.0,0.0,7.43072378099896e-05,290.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.791748046875,0.0,0.0,0.0001006059828796,291.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.78424072265625,0.0,0.0,0.0004772314277943,287.4949645996094,294.1499938964844,258.8096618652344,258.2330322265625,259.8539428710937,258.86993408203125,285.8713684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179423261433,6.7641243717275765e-09,0.0010179354576393,-0.0167627446353435,0.0,0.0,0.0,-0.0082179950550198,60.0,-18.821212768554688,-0.0,-7.064896578867774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831420898437,0.0,0.0,9.553388372296467e-05,291.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7714233398437,0.0,0.0,0.0001006017701001,290.2557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7789001464844,0.0,0.0,7.430413825204596e-05,290.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7786865234375,0.0,0.0,0.000100601784652,291.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.77130126953125,0.0,0.0,0.0004772114916704,287.48175048828125,294.1499938964844,258.795654296875,258.2152404785156,259.83502197265625,258.8535461425781,285.8578186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178998345509,6.759981463488884e-09,0.0010178930824622,-0.0167518984526395,0.0,0.0,0.0,-0.0082159060984849,60.0,-18.821908950805664,-0.0,-7.064306828397093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831420898437,0.0,0.0,9.553388372296467e-05,291.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7714233398437,0.0,0.0,0.0001006017701001,290.2557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7789001464844,0.0,0.0,7.430413825204596e-05,290.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7786865234375,0.0,0.0,0.000100601784652,291.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.77130126953125,0.0,0.0,0.0004772114916704,287.48175048828125,294.1499938964844,258.795654296875,258.2152404785156,259.83502197265625,258.8535461425781,285.8578186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178998345509,6.759981463488884e-09,0.0010178930824622,-0.0167518984526395,0.0,0.0,0.0,-0.0082159060984849,60.0,-18.821908950805664,-0.0,-7.064306828397093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.77001953125,0.0,0.0,9.552104893373324e-05,291.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75848388671875,0.0,0.0,0.0001005882586468,290.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7658386230469,0.0,0.0,7.429414836224169e-05,290.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7656555175781,0.0,0.0,0.0001005882659228,291.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75836181640625,0.0,0.0,0.0004771473759319,287.468505859375,294.1499938964844,258.7826232910156,258.1983947753906,259.8161926269531,258.8378601074219,285.8442687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177630465477,6.746639247268149e-09,0.0010177562944591,-0.0167169719934463,0.0,0.0,0.0,-0.0082091763615608,60.0,-18.82040405273437,-0.0,-7.062408968749878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.77001953125,0.0,0.0,9.552104893373324e-05,291.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75848388671875,0.0,0.0,0.0001005882586468,290.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7658386230469,0.0,0.0,7.429414836224169e-05,290.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7656555175781,0.0,0.0,0.0001005882659228,291.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75836181640625,0.0,0.0,0.0004771473759319,287.468505859375,294.1499938964844,258.7826232910156,258.1983947753906,259.8161926269531,258.8378601074219,285.8442687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177630465477,6.746639247268149e-09,0.0010177562944591,-0.0167169719934463,0.0,0.0,0.0,-0.0082091763615608,60.0,-18.82040405273437,-0.0,-7.062408968749878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76348876953125,0.0,0.0,9.551077528158204e-05,291.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7519836425781,0.0,0.0,0.0001005774392979,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7593078613281,0.0,0.0,7.428615936078131e-05,290.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7591247558594,0.0,0.0,0.0001005774465738,291.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7518920898437,0.0,0.0,0.0004770960658788,287.4618835449219,294.1499938964844,258.7764892578125,258.1903686523437,259.80682373046875,258.8303527832031,285.8374938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176536161452,6.735961566306514e-09,0.0010176469804719,-0.0166890211403369,0.0,0.0,0.0,-0.0082037914544343,60.0,-18.8186092376709,-0.0,-7.06089053892356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7569274902344,0.0,0.0,9.549828973831608e-05,291.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7455139160156,0.0,0.0,0.0001005642843665,290.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528076171875,0.0,0.0,7.427644595736638e-05,290.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7525939941406,0.0,0.0,0.0001005642989184,291.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7453918457031,0.0,0.0,0.0004770336963701,287.4552917480469,294.1499938964844,258.7705993652344,258.1825866699219,259.7974853515625,258.8230285644531,285.83074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175206698477,6.722980394613387e-09,0.001017513917759,-0.0166550409048795,0.0,0.0,0.0,-0.0081972451880574,60.0,-18.816240310668945,-0.0,-7.059044548896054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74383544921875,0.0,0.0,9.546496585244312e-05,291.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7325439453125,0.0,0.0,0.0001005291924229,290.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73974609375,0.0,0.0,7.425052899634466e-05,290.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.73956298828125,0.0,0.0,0.0001005292069748,291.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7324523925781,0.0,0.0,0.0004768672224599,287.4420471191406,294.1499938964844,258.7597045898437,258.1678466796875,259.7789306640625,258.8091125488281,285.81719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171656031161,6.688339215799033e-09,0.0010171589674428,-0.0165643617510795,0.0,0.0,0.0,-0.0081797735765576,60.0,-18.809356689453125,-0.0,-7.054119066651765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74383544921875,0.0,0.0,9.546496585244312e-05,291.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7325439453125,0.0,0.0,0.0001005291924229,290.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73974609375,0.0,0.0,7.425052899634466e-05,290.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.73956298828125,0.0,0.0,0.0001005292069748,291.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7324523925781,0.0,0.0,0.0004768672224599,287.4420471191406,294.1499938964844,258.7597045898437,258.1678466796875,259.7789306640625,258.8091125488281,285.81719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171656031161,6.688339215799033e-09,0.0010171589674428,-0.0165643617510795,0.0,0.0,0.0,-0.0081797735765576,60.0,-18.809356689453125,-0.0,-7.054119066651765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.730712890625,0.0,0.050000000745058,9.542169573251158e-05,291.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7196044921875,0.0,0.050000000745058,0.0001004836376523,290.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7266845703125,0.0,0.050000000745058,7.421687769237906e-05,290.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7265014648437,0.0,0.050000000745058,0.0001004836449283,291.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.719482421875,0.0,0.050000000745058,0.000476651097415,287.4288024902344,291.1499938964844,258.75,258.1543273925781,259.7605285644531,258.7961120605469,285.8036804199219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001016704714857,6.6433645251606785e-09,0.0010166980791836,-0.0164466314017772,0.0,0.0,0.0,-0.0081570912152528,60.0,-18.799768447875977,-0.0,-7.047727024200867e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.730712890625,0.0,0.050000000745058,9.542169573251158e-05,291.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7196044921875,0.0,0.050000000745058,0.0001004836376523,290.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7266845703125,0.0,0.050000000745058,7.421687769237906e-05,290.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7265014648437,0.0,0.050000000745058,0.0001004836449283,291.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.719482421875,0.0,0.050000000745058,0.000476651097415,287.4288024902344,291.1499938964844,258.75,258.1543273925781,259.7605285644531,258.7961120605469,285.8036804199219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001016704714857,6.6433645251606785e-09,0.0010166980791836,-0.0164466314017772,0.0,0.0,0.0,-0.0081570912152528,60.0,-18.799768447875977,-0.0,-7.047727024200867e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4158935546875,0.640696108341217,0.050000000745058,0.0408218204975128,291.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4136047363281,0.640696108341217,0.050000000745058,0.0429873429238796,290.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4150695800781,0.640696108341217,0.050000000745058,0.0317503064870834,290.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4150085449219,0.640696108341217,0.050000000745058,0.0429873429238796,291.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.41357421875,0.640696108341217,0.050000000745058,0.2039134502410888,286.1840515136719,291.1499938964844,258.7456359863281,258.1480407714844,278.6964111328125,284.0393981933594,285.59625244140625,1.0,0.1097088828682899,0.1103077009320259,0.1103077009320259,1.0,1.0,-0.4349169433116913,4.785536657436751e-05,0.4348690807819366,-0.1339340806007385,0.0,0.0,0.0,10.19235897064209,60.0,-652.63671875,-0.0,12.273977279663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822937011719,0.6369144916534424,0.050000000745058,0.0452159643173217,291.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821716308594,0.6369144916534424,0.050000000745058,0.0476145856082439,290.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822326660156,0.6369144916534424,0.050000000745058,0.0351679697632789,290.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822326660156,0.6369144916534424,0.050000000745058,0.0476145856082439,291.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.38214111328125,0.6369144916534424,0.050000000745058,0.2258630990982055,285.2956848144531,291.1499938964844,258.7416381835937,258.1420593261719,281.29302978515625,290.85516357421875,284.9540100097656,1.0,0.1210811212658882,0.3310565054416656,0.3310565054416656,1.0,1.0,-0.4817223846912384,0.0608877688646316,0.4208346009254455,-0.0860247313976287,0.0,0.0,0.0,12.529940605163574,60.0,-1101.59375,-0.0,16.671493530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923828125,0.5983459949493408,0.050000000745058,0.0455385148525238,290.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923828125,0.5983459949493408,0.050000000745058,0.0479542501270771,290.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923828125,0.5983459949493408,0.050000000745058,0.0354188457131385,290.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923828125,0.5983459949493408,0.050000000745058,0.0479542501270771,291.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923828125,0.5983459949493408,0.050000000745058,0.2274743169546127,284.6410522460937,291.1499938964844,258.73748779296875,258.1355895996094,281.298828125,291.2233581542969,284.4245300292969,1.0,0.1327349543571472,0.5214275121688843,0.5214275121688843,1.0,1.0,-0.4852246642112732,0.1510991007089615,0.3341255486011505,0.0029018379282206,0.0,0.0,0.0,16.867156982421875,60.0,-1102.6893310546875,-0.0,20.43529319763184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,304.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9382504854831024e-21,-7.542412963223935e-21,2.604162679689225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453840,290.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3370056152344,0.5745121240615845,0.050000000745058,0.0456607080996036,290.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3370056152344,0.5745121240615845,0.050000000745058,0.0480829216539859,290.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3370056152344,0.5745121240615845,0.050000000745058,0.0355138815939426,290.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3370056152344,0.5745121240615845,0.050000000745058,0.0480829216539859,291.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3370056152344,0.5745121240615845,0.050000000745058,0.2280846834182739,284.29693603515625,291.1499938964844,258.7347412109375,258.1310729980469,280.371337890625,291.22637939453125,284.0961303710937,1.0,0.1405630707740783,0.5440257787704468,0.5440257787704468,1.0,1.0,-0.4865265488624573,0.1641549617052078,0.3223715722560882,0.0156434029340744,0.0,0.0,1.0,20.06640815734864,60.0,-905.521728515625,-4601.7314453125,23.1685733795166,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0183410644531,303.33758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,7002.59228515625,18000.0,0.0,0.0,0.0004272187361493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1273452490568161,0.1273470073938369,-1.7676346715234104e-06,0.0,4.335726941917528e-07,0.0,0.0,2.192704916000366,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453900,290.44219970703125,297.1499938964844,293.1499938964844,5.926644735154696e-05,-0.0,284.6356506347656,0.5521209836006165,0.050000000745058,0.0457976870238781,290.95343017578125,297.1499938964844,293.1499938964844,4.54872970294673e-05,-0.0,284.477783203125,0.5521209836006165,0.050000000745058,0.048227172344923,290.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.28326416015625,0.5521209836006165,0.050000000745058,0.0356204248964786,290.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.28326416015625,0.5521209836006165,0.050000000745058,0.048227172344923,291.2159423828125,297.1499938964844,293.1499938964844,0.0001758004800649,-0.0,284.2871398925781,0.5521209836006165,0.050000000745058,0.2287689298391342,284.311279296875,291.1499938964844,258.7317810058594,258.1260070800781,279.9992370605469,291.2183837890625,284.8201904296875,1.0,0.148959994316101,0.5579913854598999,0.5579913854598999,1.0,1.0,-0.4879862070083618,0.1696536689996719,0.3183325231075287,0.0208494160324335,0.0,0.0,1.0,23.72969627380371,60.0,1919.2073974609373,-7376.22998046875,26.31640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5121459960937,308.89453125,278.1499938964844,0.0,18000.0,313.1499938964844,4935.6181640625,19080.0,0.0,0.0,0.0171760730445384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6925055384635925,0.6925095319747925,-4.028334842587356e-06,0.0,1.7431530068279244e-05,0.0,0.0,37.44881820678711,0.0,0.0,0.0,0.4228544235229492,4.0,0.0,1.0
453960,290.4455871582031,297.1499938964844,293.1499938964844,0.0010978237260133,-99.51265716552734,286.97857666015625,0.5348380208015442,0.050000000745058,0.045928556472063,290.95074462890625,297.1499938964844,293.1499938964844,0.0008830469450913,-84.29032135009766,286.6676025390625,0.5348380208015442,0.050000000745058,0.048364982008934,290.4012145996094,297.1499938964844,293.1499938964844,0.0006267561111599,-44.187538146972656,286.07281494140625,0.5348380208015442,0.050000000745058,0.0357222110033035,290.1946105957031,297.1499938964844,293.1499938964844,0.0006594022852368,-62.94255828857422,286.2107238769531,0.5348380208015442,0.050000000745058,0.048364982008934,291.2178039550781,297.1499938964844,293.1499938964844,0.0006896306877024,-312.25958251953125,286.379150390625,0.5348380208015442,0.050000000745058,0.2294226586818695,285.6128234863281,291.1499938964844,258.7291259765625,258.1212463378906,279.7460021972656,291.2165832519531,286.3294677734375,1.0,0.1565202474594116,0.5683857202529907,0.5683857202529907,1.0,1.0,-0.4893807470798492,0.1736197918653488,0.3157609403133392,0.0245697144418954,0.0,0.0,1.0,27.232872009277344,60.0,2804.38818359375,-7555.31787109375,29.34427261352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1554870605469,308.3987731933594,278.1499938964844,0.0,18000.0,313.1499938964844,10385.669921875,19080.0,0.0,0.0,0.0354138128459453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0355565547943115,1.0355653762817385,-8.860715752234682e-06,0.0,3.5940516681876034e-05,0.0,0.0,123.52566528320312,0.0,0.0,0.0,0.581413984298706,4.0,0.0,1.0
454020,290.4854736328125,297.1499938964844,293.1499938964844,0.0020762186031788,-176.88783264160156,290.59527587890625,0.5113099217414856,0.050000000745058,0.0461671389639377,290.9695739746094,297.1499938964844,293.1499938964844,0.0017190154176205,-154.23121643066406,290.0790710449219,0.5113099217414856,0.050000000745058,0.0486162230372428,290.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.869384765625,0.5113099217414856,0.050000000745058,0.0359077751636505,290.2328796386719,297.1499938964844,293.1499938964844,0.0017854520119726,-160.19142150878906,290.1111755371094,0.5113099217414856,0.050000000745058,0.0486162230372428,291.2451171875,297.1499938964844,293.1499938964844,0.0014103529974818,-600.243896484375,289.63250732421875,0.5113099217414856,0.050000000745058,0.230614423751831,287.71441650390625,291.1499938964844,258.72479248046875,258.1125183105469,279.4529724121094,291.23956298828125,288.0666809082031,1.0,0.1693521291017532,0.5822378993034363,0.5822378993034363,1.0,1.0,-0.4919230937957763,0.1788199692964553,0.3131031095981598,0.0294233299791812,0.0,0.0,1.0,33.62040710449219,60.0,2378.483642578125,-7318.6943359375,34.909324645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0626525878906,306.71630859375,278.1499938964844,0.0,18000.0,313.1499938964844,16372.859375,19080.0,0.0,0.0,0.0727800726890564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.301443099975586,1.301457166671753,-1.3988021237310022e-05,0.0,7.386251672869548e-05,0.0,0.0,245.09307861328125,0.0,0.0,0.0,0.7150256037712097,4.0,0.0,1.0
454080,290.4854736328125,297.1499938964844,293.1499938964844,0.0020762186031788,-176.88783264160156,290.59527587890625,0.5113099217414856,0.050000000745058,0.0461671389639377,290.9695739746094,297.1499938964844,293.1499938964844,0.0017190154176205,-154.23121643066406,290.0790710449219,0.5113099217414856,0.050000000745058,0.0486162230372428,290.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.869384765625,0.5113099217414856,0.050000000745058,0.0359077751636505,290.2328796386719,297.1499938964844,293.1499938964844,0.0017854520119726,-160.19142150878906,290.1111755371094,0.5113099217414856,0.050000000745058,0.0486162230372428,291.2451171875,297.1499938964844,293.1499938964844,0.0014103529974818,-600.243896484375,289.63250732421875,0.5113099217414856,0.050000000745058,0.230614423751831,287.71441650390625,291.1499938964844,258.72479248046875,258.1125183105469,279.4529724121094,291.23956298828125,288.0666809082031,1.0,0.1693521291017532,0.5822378993034363,0.5822378993034363,1.0,1.0,-0.4919230937957763,0.1788199692964553,0.3131031095981598,0.0294233299791812,0.0,0.0,1.0,33.62040710449219,60.0,2378.483642578125,-7318.6943359375,34.909324645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0626525878906,306.71630859375,278.1499938964844,0.0,18000.0,313.1499938964844,16372.859375,19080.0,0.0,0.0,0.0727800726890564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.301443099975586,1.301457166671753,-1.3988021237310022e-05,0.0,7.386251672869548e-05,0.0,0.0,245.09307861328125,0.0,0.0,0.0,0.7150256037712097,4.0,0.0,1.0
454140,290.5404357910156,297.1499938964844,293.1499938964844,0.0029353841673582,-240.25271606445312,292.98956298828125,0.4968238472938537,0.050000000745058,0.0463707968592643,291.00103759765625,297.1499938964844,293.1499938964844,0.0024579027667641,-212.0329742431641,292.3173217773437,0.4968238472938537,0.050000000745058,0.048830684274435,290.487548828125,297.1499938964844,293.1499938964844,0.0025305382441729,-161.22215270996094,292.3837280273437,0.4968238472938537,0.050000000745058,0.0360661745071411,290.2819519042969,297.1499938964844,293.1499938964844,0.0027764129918068,-239.3934783935547,292.7272033691406,0.4968238472938537,0.050000000745058,0.048830684274435,291.2857971191406,297.1499938964844,293.1499938964844,0.0020384029485285,-834.317138671875,291.7267150878906,0.4968238472938537,0.050000000745058,0.2316317409276962,288.9211730957031,291.1499938964844,258.7215881347656,258.1047668457031,279.3117980957031,291.2788391113281,289.1737670898437,1.0,0.1795195490121841,0.5905188322067261,0.5905188322067261,1.0,1.0,-0.4940932989120483,0.181950956583023,0.3121423125267029,0.032403465360403,0.0,0.0,1.0,39.07441329956055,60.0,1727.6654052734375,-7087.130859375,39.7059440612793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7702331542969,305.5386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18309.091796875,20160.0,0.0,0.0,0.1088949218392372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3762476444244385,1.3762632608413696,-1.564223930472508e-05,0.0,0.0001105145056499,0.0,0.0,289.8314819335937,0.0,0.0,0.0,0.7675750851631165,4.0,0.0,1.0
454200,290.5404357910156,297.1499938964844,293.1499938964844,0.0029353841673582,-240.25271606445312,292.98956298828125,0.4968238472938537,0.050000000745058,0.0463707968592643,291.00103759765625,297.1499938964844,293.1499938964844,0.0024579027667641,-212.0329742431641,292.3173217773437,0.4968238472938537,0.050000000745058,0.048830684274435,290.487548828125,297.1499938964844,293.1499938964844,0.0025305382441729,-161.22215270996094,292.3837280273437,0.4968238472938537,0.050000000745058,0.0360661745071411,290.2819519042969,297.1499938964844,293.1499938964844,0.0027764129918068,-239.3934783935547,292.7272033691406,0.4968238472938537,0.050000000745058,0.048830684274435,291.2857971191406,297.1499938964844,293.1499938964844,0.0020384029485285,-834.317138671875,291.7267150878906,0.4968238472938537,0.050000000745058,0.2316317409276962,288.9211730957031,291.1499938964844,258.7215881347656,258.1047668457031,279.3117980957031,291.2788391113281,289.1737670898437,1.0,0.1795195490121841,0.5905188322067261,0.5905188322067261,1.0,1.0,-0.4940932989120483,0.181950956583023,0.3121423125267029,0.032403465360403,0.0,0.0,1.0,39.07441329956055,60.0,1727.6654052734375,-7087.130859375,39.7059440612793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7702331542969,305.5386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18309.091796875,20160.0,0.0,0.0,0.1088949218392372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3762476444244385,1.3762632608413696,-1.564223930472508e-05,0.0,0.0001105145056499,0.0,0.0,289.8314819335937,0.0,0.0,0.0,0.7675750851631165,4.0,0.0,1.0
454260,290.59765625,297.1499938964844,293.1499938964844,0.0036787751596421,-290.7005920410156,294.83087158203125,0.4870011210441589,0.050000000745058,0.0465393587946891,291.0359191894531,297.1499938964844,293.1499938964844,0.0030922247096896,-258.234130859375,294.0394592285156,0.4870011210441589,0.050000000745058,0.0490081831812858,290.53955078125,297.1499938964844,293.1499938964844,0.0033176802098751,-204.4213714599609,294.3216552734375,0.4870011210441589,0.050000000745058,0.0361972786486148,290.3334350585937,297.1499938964844,293.1499938964844,0.0036355182528495,-302.63134765625,294.74615478515625,0.4870011210441589,0.050000000745058,0.0490081831812858,291.3304748535156,297.1499938964844,293.1499938964844,0.0025654674973338,-1017.6035766601562,293.3210754394531,0.4870011210441589,0.050000000745058,0.2324737310409546,289.8359069824219,291.1499938964844,258.7194519042969,258.0979309082031,279.2424011230469,291.3231811523437,290.034912109375,1.0,0.1874873787164688,0.5958906412124634,0.5958906412124634,1.0,1.0,-0.4958895146846771,0.1840007454156875,0.3118887543678283,0.0344908237457275,0.0,0.0,1.0,43.59038925170898,48.0,1258.0814208984375,-6998.568359375,43.7087287902832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1796264648437,305.009765625,278.1499938964844,0.0,18000.0,313.1499938964844,19770.3359375,20160.0,0.0,0.0,0.1417141705751419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4301124811172483,1.4301294088363647,-1.6890642655198462e-05,0.0,0.0001438218605471,0.0,0.0,325.2121276855469,0.0,0.0,0.0,0.781341552734375,4.0,0.0,1.0
454320,290.59765625,297.1499938964844,293.1499938964844,0.0036787751596421,-290.7005920410156,294.83087158203125,0.4870011210441589,0.050000000745058,0.0465393587946891,291.0359191894531,297.1499938964844,293.1499938964844,0.0030922247096896,-258.234130859375,294.0394592285156,0.4870011210441589,0.050000000745058,0.0490081831812858,290.53955078125,297.1499938964844,293.1499938964844,0.0033176802098751,-204.4213714599609,294.3216552734375,0.4870011210441589,0.050000000745058,0.0361972786486148,290.3334350585937,297.1499938964844,293.1499938964844,0.0036355182528495,-302.63134765625,294.74615478515625,0.4870011210441589,0.050000000745058,0.0490081831812858,291.3304748535156,297.1499938964844,293.1499938964844,0.0025654674973338,-1017.6035766601562,293.3210754394531,0.4870011210441589,0.050000000745058,0.2324737310409546,289.8359069824219,291.1499938964844,258.7194519042969,258.0979309082031,279.2424011230469,291.3231811523437,290.034912109375,1.0,0.1874873787164688,0.5958906412124634,0.5958906412124634,1.0,1.0,-0.4958895146846771,0.1840007454156875,0.3118887543678283,0.0344908237457275,0.0,0.0,1.0,43.59038925170898,48.0,1258.0814208984375,-6998.568359375,43.7087287902832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1796264648437,305.009765625,278.1499938964844,0.0,18000.0,313.1499938964844,19770.3359375,20160.0,0.0,0.0,0.1417141705751419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4301124811172483,1.4301294088363647,-1.6890642655198462e-05,0.0,0.0001438218605471,0.0,0.0,325.2121276855469,0.0,0.0,0.0,0.781341552734375,4.0,0.0,1.0
454380,290.6524658203125,297.1499938964844,293.1499938964844,0.0043390607461333,-331.6456604003906,296.3143005371094,0.4847092926502228,0.050000000745058,0.0465813055634498,291.07037353515625,297.1499938964844,293.1499938964844,0.0036464030854403,-295.8438415527344,295.4276428222656,0.4847092926502228,0.050000000745058,0.049052357673645,290.5903015136719,297.1499938964844,293.1499938964844,0.0040099937468767,-239.43167114257807,295.880615234375,0.4847092926502228,0.050000000745058,0.0362299047410488,290.3833923339844,297.1499938964844,293.1499938964844,0.0044042263180017,-354.13018798828125,296.3753967285156,0.4847092926502228,0.050000000745058,0.049052357673645,291.374755859375,297.1499938964844,293.1499938964844,0.0030130778905004,-1163.778564453125,294.5936584472656,0.4847092926502228,0.050000000745058,0.2326832562685012,290.5665283203125,291.1499938964844,258.7182922363281,258.0919494628906,279.2080078125,291.36773681640625,290.72802734375,1.0,0.1889377385377884,0.599776029586792,0.599776029586792,1.0,1.0,-0.496336817741394,0.185065284371376,0.3112715482711792,0.0360637530684471,0.0,0.0,1.0,44.72026443481445,36.0,952.4776000976562,-7014.39697265625,44.714088439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.166015625,305.0021667480469,278.1499938964844,0.0,18000.0,313.1499938964844,20054.515625,20160.0,0.0,0.0,0.1699268221855163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4403541088104248,1.44037127494812,-1.7133430446847342e-05,0.0,0.000172454121639,0.0,0.0,332.249267578125,0.0,0.0,0.0,0.7864722609519958,4.0,0.0,1.0
454440,290.6524658203125,297.1499938964844,293.1499938964844,0.0043390607461333,-331.6456604003906,296.3143005371094,0.4847092926502228,0.050000000745058,0.0465813055634498,291.07037353515625,297.1499938964844,293.1499938964844,0.0036464030854403,-295.8438415527344,295.4276428222656,0.4847092926502228,0.050000000745058,0.049052357673645,290.5903015136719,297.1499938964844,293.1499938964844,0.0040099937468767,-239.43167114257807,295.880615234375,0.4847092926502228,0.050000000745058,0.0362299047410488,290.3833923339844,297.1499938964844,293.1499938964844,0.0044042263180017,-354.13018798828125,296.3753967285156,0.4847092926502228,0.050000000745058,0.049052357673645,291.374755859375,297.1499938964844,293.1499938964844,0.0030130778905004,-1163.778564453125,294.5936584472656,0.4847092926502228,0.050000000745058,0.2326832562685012,290.5665283203125,291.1499938964844,258.7182922363281,258.0919494628906,279.2080078125,291.36773681640625,290.72802734375,1.0,0.1889377385377884,0.599776029586792,0.599776029586792,1.0,1.0,-0.496336817741394,0.185065284371376,0.3112715482711792,0.0360637530684471,0.0,0.0,1.0,44.72026443481445,36.0,952.4776000976562,-7014.39697265625,44.714088439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.166015625,305.0021667480469,278.1499938964844,0.0,18000.0,313.1499938964844,20054.515625,20160.0,0.0,0.0,0.1699268221855163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4403541088104248,1.44037127494812,-1.7133430446847342e-05,0.0,0.000172454121639,0.0,0.0,332.249267578125,0.0,0.0,0.0,0.7864722609519958,4.0,0.0,1.0
454500,290.67840576171875,297.1499938964844,293.1499938964844,0.0046464619226753,-349.3583679199219,296.9591369628906,0.4859367311000824,0.050000000745058,0.0465587563812732,291.0868530273437,297.1499938964844,293.1499938964844,0.0039006071165204,-312.15826416015625,296.03131103515625,0.4859367311000824,0.050000000745058,0.0490286126732826,290.6143493652344,297.1499938964844,293.1499938964844,0.0043311351910233,-254.6059112548828,296.5579833984375,0.4859367311000824,0.050000000745058,0.0362123660743236,290.4072570800781,297.1499938964844,293.1499938964844,0.0047651943750679,-376.4542541503906,297.083984375,0.4859367311000824,0.050000000745058,0.0490286126732826,291.39605712890625,297.1499938964844,293.1499938964844,0.0032136365771293,-1226.27880859375,295.1431579589844,0.4859367311000824,0.050000000745058,0.232570618391037,290.8819885253906,291.1499938964844,258.7180480957031,258.0892028808594,279.1979675292969,291.3892517089844,291.0308837890625,1.0,0.1877460479736328,0.6014038920402527,0.6014038920402527,1.0,1.0,-0.496096670627594,0.1853181272745132,0.3107785284519195,0.0367321483790874,0.0,0.0,1.0,44.12125396728516,36.0,851.7875366210938,-7059.11962890625,44.18014526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3333740234375,305.1636657714844,278.1499938964844,0.0,18000.0,313.1499938964844,20105.140625,21240.0,0.0,0.0,0.1820695847272873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4421709775924685,1.4421881437301636,-1.7176680557895452e-05,0.0,0.0001847774838097,0.0,0.0,333.50811767578125,0.0,0.0,0.0,0.8023823499679565,4.0,0.0,1.0
454560,290.7032775878906,297.1499938964844,293.1499938964844,0.0049419552087783,-365.4946594238281,297.5546875,0.4884670674800873,0.050000000745058,0.0465129017829895,291.10272216796875,297.1499938964844,293.1499938964844,0.0041426694951951,-327.06903076171875,296.5895690917969,0.4884670674800873,0.050000000745058,0.0489803254604339,290.63726806640625,297.1499938964844,293.1499938964844,0.0046399105340242,-268.48370361328125,297.1840209960937,0.4884670674800873,0.050000000745058,0.0361767001450061,290.4302673339844,297.1499938964844,293.1499938964844,0.0051152380183339,-396.8675231933594,297.7386474609375,0.4884670674800873,0.050000000745058,0.0489803254604339,291.4166259765625,297.1499938964844,293.1499938964844,0.0034015979617834,-1282.905517578125,295.64959716796875,0.4884670674800873,0.050000000745058,0.2323415726423263,291.1748352050781,291.1499938964844,258.7179870605469,258.086669921875,279.1908264160156,291.4100341796875,291.3153381347656,1.0,0.1854689419269561,0.6028997302055359,0.6028997302055359,1.0,1.0,-0.4956081509590149,0.1854304075241089,0.3101777732372284,0.0373497903347015,0.0,0.0,0.9873154759407043,42.899024963378906,25.0,783.4676513671875,-7135.53076171875,43.09258270263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5923767089844,305.43170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,20916.818359375,21240.0,0.0,0.0,0.1928676664829254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4690896272659302,1.4691075086593628,-1.7836126062320545e-05,0.0,0.0001957361673703,0.0,0.0,352.6972045898437,0.0,0.0,0.0,0.8023476600646973,4.0,0.0,1.0
454620,290.74957275390625,297.1499938964844,293.1499938964844,0.0055007333867251,-393.3650512695313,298.6318054199219,0.4967551529407501,0.050000000745058,0.0463718771934509,291.1324768066406,297.1499938964844,293.1499938964844,0.0045927879400551,-352.882080078125,297.60205078125,0.4967551529407501,0.050000000745058,0.048831820487976,290.6795654296875,297.1499938964844,293.1499938964844,0.0052240095101296,-292.5879211425781,298.3168640136719,0.4967551529407501,0.050000000745058,0.0360670164227485,290.47283935546875,297.1499938964844,293.1499938964844,0.0057874657213687,-432.3888549804688,298.923095703125,0.4967551529407501,0.050000000745058,0.048831820487976,291.45526123046875,297.1499938964844,293.1499938964844,0.0037426121998578,-1379.64794921875,296.5658569335937,0.4967551529407501,0.050000000745058,0.2316371351480484,291.7187194824219,291.1499938964844,258.718505859375,258.08203125,279.1821594238281,291.44921875,291.8471984863281,1.0,0.1785082966089248,0.6056326031684875,0.6056326031684875,1.0,1.0,-0.4941056072711944,0.1853569000959396,0.308748722076416,0.0384900420904159,0.0,0.0,0.8746553063392639,39.13591384887695,25.0,695.3046264648438,-7280.6279296875,39.757469177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3271179199219,306.0884704589844,278.1499938964844,0.0,18000.0,313.1499938964844,22329.939453125,21240.0,0.0,0.0,0.2103652507066726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4029253721237185,1.402942419052124,-1.7001779269776307e-05,0.0,0.0002134939859388,0.0,0.0,316.5175170898437,0.0,0.0,0.0,0.769433856010437,4.0,0.0,1.0
454680,290.74957275390625,297.1499938964844,293.1499938964844,0.0055007333867251,-393.3650512695313,298.6318054199219,0.4967551529407501,0.050000000745058,0.0463718771934509,291.1324768066406,297.1499938964844,293.1499938964844,0.0045927879400551,-352.882080078125,297.60205078125,0.4967551529407501,0.050000000745058,0.048831820487976,290.6795654296875,297.1499938964844,293.1499938964844,0.0052240095101296,-292.5879211425781,298.3168640136719,0.4967551529407501,0.050000000745058,0.0360670164227485,290.47283935546875,297.1499938964844,293.1499938964844,0.0057874657213687,-432.3888549804688,298.923095703125,0.4967551529407501,0.050000000745058,0.048831820487976,291.45526123046875,297.1499938964844,293.1499938964844,0.0037426121998578,-1379.64794921875,296.5658569335937,0.4967551529407501,0.050000000745058,0.2316371351480484,291.7187194824219,291.1499938964844,258.718505859375,258.08203125,279.1821594238281,291.44921875,291.8471984863281,1.0,0.1785082966089248,0.6056326031684875,0.6056326031684875,1.0,1.0,-0.4941056072711944,0.1853569000959396,0.308748722076416,0.0384900420904159,0.0,0.0,0.8746553063392639,39.13591384887695,25.0,695.3046264648438,-7280.6279296875,39.757469177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3271179199219,306.0884704589844,278.1499938964844,0.0,18000.0,313.1499938964844,22329.939453125,21240.0,0.0,0.0,0.2103652507066726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4029253721237185,1.402942419052124,-1.7001779269776307e-05,0.0,0.0002134939859388,0.0,0.0,316.5175170898437,0.0,0.0,0.0,0.769433856010437,4.0,0.0,1.0
