time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
454740,290.7909545898437,297.1499938964844,293.1499938964844,0.0060438001528382,-417.6480712890625,299.5845947265625,0.5042824745178223,0.050000000745058,0.0462591722607612,291.1595458984375,297.1499938964844,293.1499938964844,0.0050193723291158,-375.3556823730469,298.4988098144531,0.5042824745178223,0.050000000745058,0.0487131364643573,290.7175598144531,297.1499938964844,293.1499938964844,0.0057903602719306,-313.58203125,299.3182983398437,0.5042824745178223,0.050000000745058,0.0359793566167354,290.5107421875,297.1499938964844,293.1499938964844,0.0064535094425082,-463.44183349609375,299.9711608886719,0.5042824745178223,0.050000000745058,0.0487131364643573,291.490478515625,297.1499938964844,293.1499938964844,0.0040555759333074,-1462.617919921875,297.3746337890625,0.5042824745178223,0.050000000745058,0.2310741394758224,292.209716796875,291.1499938964844,258.7196960449219,258.0779724121094,279.1775817871094,291.4849853515625,292.32257080078125,1.0,0.1731256693601608,0.6081394553184509,0.6081394553184509,1.0,1.0,-0.4929045736789703,0.1853082180023193,0.307596355676651,0.0396243557333946,0.0,0.0,0.6999583840370178,36.130950927734375,25.0,610.559814453125,-7343.87890625,37.10821533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.274169921875,306.7265625,278.1499938964844,0.0,18000.0,313.1499938964844,24837.94921875,20160.0,0.0,0.0,0.2223504483699798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1283583641052246,1.1283717155456543,-1.3348540051083546e-05,0.0,0.0002256574371131,0.0,0.0,188.7171325683593,0.0,0.0,0.0,0.6260464191436768,4.0,0.0,1.0
454800,290.7909545898437,297.1499938964844,293.1499938964844,0.0060438001528382,-417.6480712890625,299.5845947265625,0.5042824745178223,0.050000000745058,0.0462591722607612,291.1595458984375,297.1499938964844,293.1499938964844,0.0050193723291158,-375.3556823730469,298.4988098144531,0.5042824745178223,0.050000000745058,0.0487131364643573,290.7175598144531,297.1499938964844,293.1499938964844,0.0057903602719306,-313.58203125,299.3182983398437,0.5042824745178223,0.050000000745058,0.0359793566167354,290.5107421875,297.1499938964844,293.1499938964844,0.0064535094425082,-463.44183349609375,299.9711608886719,0.5042824745178223,0.050000000745058,0.0487131364643573,291.490478515625,297.1499938964844,293.1499938964844,0.0040555759333074,-1462.617919921875,297.3746337890625,0.5042824745178223,0.050000000745058,0.2310741394758224,292.209716796875,291.1499938964844,258.7196960449219,258.0779724121094,279.1775817871094,291.4849853515625,292.32257080078125,1.0,0.1731256693601608,0.6081394553184509,0.6081394553184509,1.0,1.0,-0.4929045736789703,0.1853082180023193,0.307596355676651,0.0396243557333946,0.0,0.0,0.6999583840370178,36.130950927734375,25.0,610.559814453125,-7343.87890625,37.10821533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.274169921875,306.7265625,278.1499938964844,0.0,18000.0,313.1499938964844,24837.94921875,20160.0,0.0,0.0,0.2223504483699798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1283583641052246,1.1283717155456543,-1.3348540051083546e-05,0.0,0.0002256574371131,0.0,0.0,188.7171325683593,0.0,0.0,0.0,0.6260464191436768,4.0,0.0,1.0
454860,290.82769775390625,297.1499938964844,293.1499938964844,0.0066103851422667,-442.00091552734375,300.4200744628906,0.5107534527778625,0.050000000745058,0.0461739748716354,291.1840209960937,297.1499938964844,293.1499938964844,0.0054515465162694,-397.7453918457031,299.2783508300781,0.5107534527778625,0.050000000745058,0.0486234202980995,290.7514038085937,297.1499938964844,293.1499938964844,0.0063776732422411,-334.3113708496094,300.19580078125,0.5107534527778625,0.050000000745058,0.0359130911529064,290.5444030761719,297.1499938964844,293.1499938964844,0.0071601322852075,-494.20452880859375,300.8949890136719,0.5107534527778625,0.050000000745058,0.0486234202980995,291.5223083496094,297.1499938964844,293.1499938964844,0.0043627708218991,-1544.6319580078125,298.066650390625,0.5107534527778625,0.050000000745058,0.2306485772132873,292.594482421875,291.1499938964844,258.72149658203125,258.0743713378906,279.1750183105469,291.5173645019531,292.6591491699219,1.0,0.1688257306814193,0.6104997992515564,0.6104997992515564,0.9996435046195984,1.0,-0.4919967353343963,0.1853113621473312,0.3066853880882263,0.0407781340181827,0.0,0.0,0.4797247052192688,33.86249923706055,25.0,370.9102478027344,-6957.98876953125,35.116424560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4041442871094,306.70574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,24827.2890625,20160.0,0.0,0.0,0.228362426161766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.605226457118988,0.6052343249320984,-7.83902760304045e-06,0.0,0.0002317588223377,0.0,0.0,51.05860900878906,0.0,0.0,0.0,0.4287672638893127,4.0,0.0,1.0
454920,290.82769775390625,297.1499938964844,293.1499938964844,0.0066103851422667,-442.00091552734375,300.4200744628906,0.5107534527778625,0.050000000745058,0.0461739748716354,291.1840209960937,297.1499938964844,293.1499938964844,0.0054515465162694,-397.7453918457031,299.2783508300781,0.5107534527778625,0.050000000745058,0.0486234202980995,290.7514038085937,297.1499938964844,293.1499938964844,0.0063776732422411,-334.3113708496094,300.19580078125,0.5107534527778625,0.050000000745058,0.0359130911529064,290.5444030761719,297.1499938964844,293.1499938964844,0.0071601322852075,-494.20452880859375,300.8949890136719,0.5107534527778625,0.050000000745058,0.0486234202980995,291.5223083496094,297.1499938964844,293.1499938964844,0.0043627708218991,-1544.6319580078125,298.066650390625,0.5107534527778625,0.050000000745058,0.2306485772132873,292.594482421875,291.1499938964844,258.72149658203125,258.0743713378906,279.1750183105469,291.5173645019531,292.6591491699219,1.0,0.1688257306814193,0.6104997992515564,0.6104997992515564,0.9996435046195984,1.0,-0.4919967353343963,0.1853113621473312,0.3066853880882263,0.0407781340181827,0.0,0.0,0.4797247052192688,33.86249923706055,25.0,370.9102478027344,-6957.98876953125,35.116424560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4041442871094,306.70574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,24827.2890625,20160.0,0.0,0.0,0.228362426161766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.605226457118988,0.6052343249320984,-7.83902760304045e-06,0.0,0.0002317588223377,0.0,0.0,51.05860900878906,0.0,0.0,0.0,0.4287672638893127,4.0,0.0,1.0
454980,290.8597412109375,297.1499938964844,293.1499938964844,0.0073415241204202,-477.3785705566406,301.11431884765625,0.5164036750793457,0.050000000745058,0.0461073592305183,291.2055358886719,297.1499938964844,293.1499938964844,0.0059884418733417,-429.8911743164063,299.89111328125,0.5164036750793457,0.050000000745058,0.0485532693564891,290.7810363769531,297.1499938964844,293.1499938964844,0.0071219746023416,-363.2135314941406,300.92333984375,0.5164036750793457,0.050000000745058,0.0358612798154354,290.57391357421875,297.1499938964844,293.1499938964844,0.0080792419612407,-537.1373291015625,301.6839599609375,0.5164036750793457,0.050000000745058,0.0485532693564891,291.5502624511719,297.1499938964844,293.1499938964844,0.0047338064759969,-1663.6954345703125,298.56524658203125,0.5164036750793457,0.050000000745058,0.2303158044815063,292.6689453125,291.1499938964844,258.72381591796875,258.0711364746094,279.17340087890625,291.5460205078125,292.6157531738281,1.0,0.1653840094804763,0.6127551198005676,0.6127551198005676,0.9992870688438416,1.0,-0.4912869334220886,0.1853410750627517,0.3059458434581756,0.0419431775808334,0.0,0.0,0.2671623528003692,32.09158706665039,25.0,-213.6033935546875,-5853.98095703125,33.566307067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7803039550781,305.4719543457031,278.1499938964844,0.0,18000.0,313.1499938964844,22248.189453125,20160.0,0.0,0.0,0.226924791932106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2541155219078064,0.2541210055351257,-5.491376668942394e-06,0.0,0.000230299818213,0.0,0.0,13.245013236999512,0.0,0.0,0.0,0.3210067451000213,4.0,0.0,1.0
455040,290.8597412109375,297.1499938964844,293.1499938964844,0.0073415241204202,-477.3785705566406,301.11431884765625,0.5164036750793457,0.050000000745058,0.0461073592305183,291.2055358886719,297.1499938964844,293.1499938964844,0.0059884418733417,-429.8911743164063,299.89111328125,0.5164036750793457,0.050000000745058,0.0485532693564891,290.7810363769531,297.1499938964844,293.1499938964844,0.0071219746023416,-363.2135314941406,300.92333984375,0.5164036750793457,0.050000000745058,0.0358612798154354,290.57391357421875,297.1499938964844,293.1499938964844,0.0080792419612407,-537.1373291015625,301.6839599609375,0.5164036750793457,0.050000000745058,0.0485532693564891,291.5502624511719,297.1499938964844,293.1499938964844,0.0047338064759969,-1663.6954345703125,298.56524658203125,0.5164036750793457,0.050000000745058,0.2303158044815063,292.6689453125,291.1499938964844,258.72381591796875,258.0711364746094,279.17340087890625,291.5460205078125,292.6157531738281,1.0,0.1653840094804763,0.6127551198005676,0.6127551198005676,0.9992870688438416,1.0,-0.4912869334220886,0.1853410750627517,0.3059458434581756,0.0419431775808334,0.0,0.0,0.2671623528003692,32.09158706665039,25.0,-213.6033935546875,-5853.98095703125,33.566307067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7803039550781,305.4719543457031,278.1499938964844,0.0,18000.0,313.1499938964844,22248.189453125,20160.0,0.0,0.0,0.226924791932106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2541155219078064,0.2541210055351257,-5.491376668942394e-06,0.0,0.000230299818213,0.0,0.0,13.245013236999512,0.0,0.0,0.0,0.3210067451000213,4.0,0.0,1.0
455100,290.8738708496094,297.1499938964844,293.1499938964844,0.0078426208347082,-503.6678466796875,301.4086608886719,0.5189375281333923,0.050000000745058,0.0460795573890209,291.2149658203125,297.1499938964844,293.1499938964844,0.0063450578600168,-453.7091979980469,300.1239318847656,0.5189375281333923,0.050000000745058,0.0485239923000335,290.7941589355469,297.1499938964844,293.1499938964844,0.0076247379183769,-384.2026672363281,301.2307434082031,0.5189375281333923,0.050000000745058,0.0358396545052528,290.58709716796875,297.1499938964844,293.1499938964844,0.0087140025570988,-568.2598266601562,302.0347595214844,0.5189375281333923,0.050000000745058,0.0485239923000335,291.5625305175781,297.1499938964844,293.1499938964844,0.0049757063388824,-1753.109130859375,298.71832275390625,0.5189375281333923,0.050000000745058,0.2301769256591797,292.5093078613281,291.1499938964844,258.7251281738281,258.06964111328125,279.1727294921875,291.55865478515625,292.3868713378906,1.0,0.1639262437820434,0.6138416528701782,0.6138416528701782,0.9991088509559632,1.0,-0.4909906685352325,0.1853607445955276,0.3056299388408661,0.0425260365009307,0.0,0.0,0.1917414665222168,31.353534698486328,25.0,-571.4653930664062,-5262.42724609375,32.9215087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5730285644531,304.7235717773437,278.1499938964844,0.0,18000.0,313.1499938964844,21271.8359375,19080.0,0.0,0.0,0.2229539453983307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767201572656631,0.1767252534627914,-5.086338660476031e-06,0.0,0.0002262699126731,0.0,0.0,8.348235130310059,0.0,0.0,0.0,0.2870952188968658,4.0,0.0,1.0
455160,290.8868103027344,297.1499938964844,293.1499938964844,0.0084572480991482,-535.81103515625,301.6845092773437,0.5212870240211487,0.050000000745058,0.0460548140108585,291.22344970703125,297.1499938964844,293.1499938964844,0.0067714117467403,-482.8493041992188,300.3231811523437,0.5212870240211487,0.050000000745058,0.0484979338943958,290.8061828613281,297.1499938964844,293.1499938964844,0.0082379207015037,-409.690673828125,301.5180358886719,0.5212870240211487,0.050000000745058,0.0358204096555709,290.59930419921875,297.1499938964844,293.1499938964844,0.0095038088038563,-606.0056762695312,302.3749389648437,0.5212870240211487,0.050000000745058,0.0484979338943958,291.57354736328125,297.1499938964844,293.1499938964844,0.005259879399091,-1863.2369384765625,298.8208312988281,0.5212870240211487,0.050000000745058,0.2300533205270767,292.2243347167969,291.1499938964844,258.7265625,258.0682373046875,279.1720886230469,291.570068359375,292.0521240234375,1.0,0.1626182049512863,0.614895761013031,0.614895761013031,0.9988643527030944,1.0,-0.490727037191391,0.185381606221199,0.3053454160690307,0.0431071184575557,0.0,0.0,0.1480252891778946,30.69739532470703,25.0,-861.7081298828125,-4845.43603515625,32.348873138427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.420654296875,304.1268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,19757.86328125,19080.0,0.0,0.0,0.2167955636978149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1348875164985656,0.1348921805620193,-4.665194410335971e-06,0.0,0.0002200199378421,0.0,0.0,5.794712543487549,0.0,0.0,0.0,0.28616464138031,4.0,0.0,1.0
455220,290.9097900390625,297.1499938964844,293.1499938964844,0.0099523486569523,-606.3532104492188,302.2602844238281,0.5254662036895752,0.050000000745058,0.0460130609571933,291.2381591796875,297.1499938964844,293.1499938964844,0.0077636213973164,-547.07177734375,300.72613525390625,0.5254662036895752,0.050000000745058,0.0484539680182933,290.8275146484375,297.1499938964844,293.1499938964844,0.00972880423069,-465.6019287109375,302.1171875,0.5254662036895752,0.050000000745058,0.0357879363000392,290.6212158203125,297.1499938964844,293.1499938964844,0.0114979948848485,-688.627685546875,303.0927124023437,0.5254662036895752,0.050000000745058,0.0484539680182933,291.5924987792969,297.1499938964844,293.1499938964844,0.0058976896107196,-2107.447021484375,299.005859375,0.5254662036895752,0.050000000745058,0.2298447638750076,291.5301818847656,291.1499938964844,258.7296447753906,258.0655212402344,279.1708679199219,291.5896301269531,291.37994384765625,1.0,0.1603884249925613,0.616921067237854,0.616921067237854,0.9983752965927124,1.0,-0.4902821779251098,0.1854241639375686,0.30485799908638,0.0442597530782222,0.0,0.0,0.1443037241697311,29.59221839904785,25.0,-910.8565063476562,-4859.6328125,31.385610580444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21209716796875,304.46014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,19180.3203125,19080.0,0.0,0.0,0.1982140839099884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1184857860207557,0.1184902936220169,-4.506821824179497e-06,0.0,0.0002011620963457,0.0,0.0,4.90317440032959,0.0,0.0,0.0,0.2806063890457153,4.0,0.0,1.0
455280,290.9097900390625,297.1499938964844,293.1499938964844,0.0099523486569523,-606.3532104492188,302.2602844238281,0.5254662036895752,0.050000000745058,0.0460130609571933,291.2381591796875,297.1499938964844,293.1499938964844,0.0077636213973164,-547.07177734375,300.72613525390625,0.5254662036895752,0.050000000745058,0.0484539680182933,290.8275146484375,297.1499938964844,293.1499938964844,0.00972880423069,-465.6019287109375,302.1171875,0.5254662036895752,0.050000000745058,0.0357879363000392,290.6212158203125,297.1499938964844,293.1499938964844,0.0114979948848485,-688.627685546875,303.0927124023437,0.5254662036895752,0.050000000745058,0.0484539680182933,291.5924987792969,297.1499938964844,293.1499938964844,0.0058976896107196,-2107.447021484375,299.005859375,0.5254662036895752,0.050000000745058,0.2298447638750076,291.5301818847656,291.1499938964844,258.7296447753906,258.0655212402344,279.1708679199219,291.5896301269531,291.37994384765625,1.0,0.1603884249925613,0.616921067237854,0.616921067237854,0.9983752965927124,1.0,-0.4902821779251098,0.1854241639375686,0.30485799908638,0.0442597530782222,0.0,0.0,0.1443037241697311,29.59221839904785,25.0,-910.8565063476562,-4859.6328125,31.385610580444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21209716796875,304.46014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,19180.3203125,19080.0,0.0,0.0,0.1982140839099884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1184857860207557,0.1184902936220169,-4.506821824179497e-06,0.0,0.0002011620963457,0.0,0.0,4.90317440032959,0.0,0.0,0.0,0.2806063890457153,4.0,0.0,1.0
455340,290.9306945800781,297.1499938964844,293.1499938964844,0.0116032930091023,-667.1292114257812,302.9266967773437,0.5290132164955139,0.050000000745058,0.0459796860814094,291.2512512207031,297.1499938964844,293.1499938964844,0.0087896352633833,-602.7041625976562,301.2425842285156,0.5290132164955139,0.050000000745058,0.0484188236296176,290.84674072265625,297.1499938964844,293.1499938964844,0.0113892089575529,-514.1739501953125,302.81268310546875,0.5290132164955139,0.050000000745058,0.0357619784772396,290.6377868652344,297.1499938964844,293.1499938964844,0.0138850230723619,-761.075439453125,303.90283203125,0.5290132164955139,0.050000000745058,0.0484188236296176,291.60919189453125,297.1499938964844,293.1499938964844,0.0065167471766471,-2318.7177734375,299.32550048828125,0.5290132164955139,0.050000000745058,0.2296780496835708,291.07159423828125,291.1499938964844,258.7329406738281,258.0629272460937,279.1700439453125,291.6065979003906,291.0014343261719,1.0,0.1585862040519714,0.6188819408416748,0.6188819408416748,0.9978863000869752,1.0,-0.4899265766143799,0.1854745894670486,0.3044520020484924,0.0454019010066986,0.0,0.0,0.1888694912195205,28.711271286010746,25.0,-541.273681640625,-5337.05859375,30.618881225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7421569824219,306.3009948730469,278.1499938964844,0.0,18000.0,313.1499938964844,19019.0,18000.0,0.0,0.0,0.1754325479269027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363369077444076,0.1363414078950882,-4.500630893744528e-06,0.0,0.0001780417369445,0.0,0.0,5.655453681945801,0.0,0.0,0.0,0.2676625549793243,4.0,0.0,1.0
455400,290.9306945800781,297.1499938964844,293.1499938964844,0.0116032930091023,-667.1292114257812,302.9266967773437,0.5290132164955139,0.050000000745058,0.0459796860814094,291.2512512207031,297.1499938964844,293.1499938964844,0.0087896352633833,-602.7041625976562,301.2425842285156,0.5290132164955139,0.050000000745058,0.0484188236296176,290.84674072265625,297.1499938964844,293.1499938964844,0.0113892089575529,-514.1739501953125,302.81268310546875,0.5290132164955139,0.050000000745058,0.0357619784772396,290.6377868652344,297.1499938964844,293.1499938964844,0.0138850230723619,-761.075439453125,303.90283203125,0.5290132164955139,0.050000000745058,0.0484188236296176,291.60919189453125,297.1499938964844,293.1499938964844,0.0065167471766471,-2318.7177734375,299.32550048828125,0.5290132164955139,0.050000000745058,0.2296780496835708,291.07159423828125,291.1499938964844,258.7329406738281,258.0629272460937,279.1700439453125,291.6065979003906,291.0014343261719,1.0,0.1585862040519714,0.6188819408416748,0.6188819408416748,0.9978863000869752,1.0,-0.4899265766143799,0.1854745894670486,0.3044520020484924,0.0454019010066986,0.0,0.0,0.1888694912195205,28.711271286010746,25.0,-541.273681640625,-5337.05859375,30.618881225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7421569824219,306.3009948730469,278.1499938964844,0.0,18000.0,313.1499938964844,19019.0,18000.0,0.0,0.0,0.1754325479269027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363369077444076,0.1363414078950882,-4.500630893744528e-06,0.0,0.0001780417369445,0.0,0.0,5.655453681945801,0.0,0.0,0.0,0.2676625549793243,4.0,0.0,1.0
455460,290.9510498046875,297.1499938964844,293.1499938964844,0.0133374100551009,-714.2798461914062,303.64459228515625,0.5383924841880798,0.050000000745058,0.0458991415798664,291.2642822265625,297.1499938964844,293.1499938964844,0.009794102050364,-646.0362548828125,301.8449401855469,0.5383924841880798,0.050000000745058,0.0483340099453926,290.8654479980469,297.1499938964844,293.1499938964844,0.0131560256704688,-552.3095703125,303.5639343261719,0.5383924841880798,0.050000000745058,0.0356993339955806,290.6665344238281,297.1499938964844,293.1499938964844,0.0348064191639423,-1212.2803955078125,304.08905029296875,0.6377512216567993,0.0925794690847396,0.0760012939572334,291.62548828125,297.1499938964844,293.1499938964844,0.0070788841694593,-2481.494384765625,299.76629638671875,0.5383924841880798,0.050000000745058,0.2292757183313369,290.8980712890625,291.1499938964844,258.7364196777344,258.06036376953125,279.1595764160156,291.6228942871094,290.87823486328125,1.0,0.1575738787651062,0.6195049285888672,0.6195049285888672,0.9973982572555542,1.0,-0.5222609639167786,0.1980876475572586,0.3241733014583587,0.0493888445198535,0.0,0.0,0.2363565564155578,26.845354080200195,28.0,-205.5528717041016,-5986.9619140625,31.95343971252441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6400146484375,307.6458435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17939.072265625,18000.0,0.0,0.0,0.154064655303955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1597223877906799,0.1597266793251037,-4.299132342566736e-06,0.0,0.0001563560363138,0.0,0.0,6.372695446014404,0.0,0.0,0.0,0.2793238461017608,4.0,0.0,1.0
455520,290.9510498046875,297.1499938964844,293.1499938964844,0.0133374100551009,-714.2798461914062,303.64459228515625,0.5383924841880798,0.050000000745058,0.0458991415798664,291.2642822265625,297.1499938964844,293.1499938964844,0.009794102050364,-646.0362548828125,301.8449401855469,0.5383924841880798,0.050000000745058,0.0483340099453926,290.8654479980469,297.1499938964844,293.1499938964844,0.0131560256704688,-552.3095703125,303.5639343261719,0.5383924841880798,0.050000000745058,0.0356993339955806,290.6665344238281,297.1499938964844,293.1499938964844,0.0348064191639423,-1212.2803955078125,304.08905029296875,0.6377512216567993,0.0925794690847396,0.0760012939572334,291.62548828125,297.1499938964844,293.1499938964844,0.0070788841694593,-2481.494384765625,299.76629638671875,0.5383924841880798,0.050000000745058,0.2292757183313369,290.8980712890625,291.1499938964844,258.7364196777344,258.06036376953125,279.1595764160156,291.6228942871094,290.87823486328125,1.0,0.1575738787651062,0.6195049285888672,0.6195049285888672,0.9973982572555542,1.0,-0.5222609639167786,0.1980876475572586,0.3241733014583587,0.0493888445198535,0.0,0.0,0.2363565564155578,26.845354080200195,28.0,-205.5528717041016,-5986.9619140625,31.95343971252441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6400146484375,307.6458435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17939.072265625,18000.0,0.0,0.0,0.154064655303955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1597223877906799,0.1597266793251037,-4.299132342566736e-06,0.0,0.0001563560363138,0.0,0.0,6.372695446014404,0.0,0.0,0.0,0.2793238461017608,4.0,0.0,1.0
455580,290.973388671875,297.1499938964844,293.1499938964844,0.0176087897270917,-823.1966552734375,304.1268615722656,0.5770421624183655,0.0666078180074691,0.051209919154644,291.2780456542969,297.1499938964844,293.1499938964844,0.0108724711462855,-684.8721313476562,302.4676208496094,0.5512011647224426,0.050000000745058,0.0482334271073341,290.8855895996094,297.1499938964844,293.1499938964844,0.0162374600768089,-613.6043701171875,304.1283569335937,0.5671240091323853,0.0635166615247726,0.0381643176078796,290.7657470703125,297.1499938964844,293.1499938964844,0.0731967985630035,-1906.0533447265625,304.0466613769531,0.7560080885887146,0.1354501992464065,0.1192583814263343,291.6465148925781,297.1499938964844,293.1499938964844,0.0076229912228882,-2622.1875,300.2289733886719,0.5512011647224426,0.050000000745058,0.2287986129522323,290.8267822265625,291.1499938964844,258.7399597167969,258.0577392578125,279.1471252441406,291.6432800292969,290.8186950683594,1.0,0.159102201461792,0.6186585426330566,0.6186585426330566,0.9969102144241332,1.0,-0.5828009843826294,0.2215441614389419,0.3612568080425262,0.0560394041240215,0.0,0.0,0.2846510112285614,24.8354549407959,48.0,-58.68727493286133,-6808.23779296875,35.8795051574707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.82232666015625,308.291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17861.9453125,18000.0,0.0,0.0,0.1376861631870269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913783401250839,0.1913826763629913,-4.3459126572997775e-06,0.0,0.0001397339510731,0.0,0.0,7.793640613555908,0.0,0.0,0.0,0.2847161889076233,4.0,0.0,1.0
455640,290.973388671875,297.1499938964844,293.1499938964844,0.0176087897270917,-823.1966552734375,304.1268615722656,0.5770421624183655,0.0666078180074691,0.051209919154644,291.2780456542969,297.1499938964844,293.1499938964844,0.0108724711462855,-684.8721313476562,302.4676208496094,0.5512011647224426,0.050000000745058,0.0482334271073341,290.8855895996094,297.1499938964844,293.1499938964844,0.0162374600768089,-613.6043701171875,304.1283569335937,0.5671240091323853,0.0635166615247726,0.0381643176078796,290.7657470703125,297.1499938964844,293.1499938964844,0.0731967985630035,-1906.0533447265625,304.0466613769531,0.7560080885887146,0.1354501992464065,0.1192583814263343,291.6465148925781,297.1499938964844,293.1499938964844,0.0076229912228882,-2622.1875,300.2289733886719,0.5512011647224426,0.050000000745058,0.2287986129522323,290.8267822265625,291.1499938964844,258.7399597167969,258.0577392578125,279.1471252441406,291.6432800292969,290.8186950683594,1.0,0.159102201461792,0.6186585426330566,0.6186585426330566,0.9969102144241332,1.0,-0.5828009843826294,0.2215441614389419,0.3612568080425262,0.0560394041240215,0.0,0.0,0.2846510112285614,24.8354549407959,48.0,-58.68727493286133,-6808.23779296875,35.8795051574707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.82232666015625,308.291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17861.9453125,18000.0,0.0,0.0,0.1376861631870269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913783401250839,0.1913826763629913,-4.3459126572997775e-06,0.0,0.0001397339510731,0.0,0.0,7.793640613555908,0.0,0.0,0.0,0.2847161889076233,4.0,0.0,1.0
455700,291.0063781738281,297.1499938964844,293.1499938964844,0.0334769636392593,-1129.6292724609375,304.10205078125,0.6524529457092285,0.0877264067530632,0.0702776089310646,291.2857971191406,297.1499938964844,293.1499938964844,0.0114542255178093,-703.4488525390625,302.7779846191406,0.5596288442611694,0.050000000745058,0.0481746643781662,290.9110412597656,297.1499938964844,293.1499938964844,0.0319388322532177,-858.46923828125,304.1034545898437,0.6474493145942688,0.087220698595047,0.0534058474004268,290.8226928710937,297.1499938964844,293.1499938964844,0.0884325355291366,-2205.38525390625,304.0378112792969,0.8041372895240784,0.1544756144285202,0.1378199607133865,291.6600952148437,297.1499938964844,293.1499938964844,0.0078890901058912,-2686.656494140625,300.4540100097656,0.5596288442611694,0.050000000745058,0.2285198718309402,290.8045349121094,291.1499938964844,258.74169921875,258.0563659667969,279.1336669921875,291.65655517578125,290.7895812988281,1.0,0.1638930737972259,0.6168137192726135,0.6168137192726135,0.9966661930084229,1.0,-0.6458417177200317,0.245934396982193,0.3999073207378387,0.062683567404747,0.0,0.0,0.3098405003547668,23.92720413208008,48.0,-79.85806274414062,-7383.17138671875,41.60292434692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6563720703125,308.2418518066406,278.1499938964844,0.0,18000.0,313.1499938964844,17833.966796875,18000.0,0.0,0.0,0.132137581706047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2102318853139877,0.2102362662553787,-4.381793587526772e-06,0.0,0.0001341028546448,0.0,0.0,8.687616348266602,0.0,0.0,0.0,0.2882700562477112,4.0,0.0,1.0
455760,291.0580444335937,297.1499938964844,293.1499938964844,0.0502371527254581,-1407.475341796875,304.0804443359375,0.7052455544471741,0.1047506555914878,0.0872075259685516,291.2942810058594,297.1499938964844,293.1499938964844,0.0121422838419675,-725.1627197265625,303.0821838378906,0.5609788298606873,0.050000000745058,0.0481654778122901,290.9541931152344,297.1499938964844,293.1499938964844,0.0509800016880035,-1104.5703125,304.07745361328125,0.7075425982475281,0.1071245744824409,0.0684583410620689,290.8808288574219,297.1499938964844,293.1499938964844,0.1032006666064262,-2498.303955078125,304.0313720703125,0.8369726538658142,0.1725392341613769,0.1553402990102768,291.6768493652344,297.1499938964844,293.1499938964844,0.0081823579967021,-2760.229736328125,300.65728759765625,0.5609788298606873,0.050000000745058,0.2284763008356094,290.7395324707031,291.1499938964844,258.74346923828125,258.05499267578125,279.1268005371094,291.6728820800781,290.7079467773437,1.0,0.1708866953849792,0.6151127219200134,0.6151127219200134,0.9967774748802184,1.0,-0.7051889896392822,0.268890917301178,0.4362980723381042,0.0694795548915863,0.0,0.0,0.3434052765369415,24.27349090576172,36.0,-147.55194091796875,-7963.83837890625,49.05070114135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.31640625,308.1421813964844,278.1499938964844,0.0,18000.0,313.1499938964844,17774.38671875,18000.0,0.0,0.0,0.1288382560014724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.234291598200798,0.2342960238456726,-4.426960913406219e-06,0.0,0.0001307544589508,0.0,0.0,9.868797302246094,0.0,0.0,0.0,0.2930734753608703,4.0,0.0,1.0
455820,291.17681884765625,297.1499938964844,293.1499938964844,0.0760004222393035,-1862.84814453125,304.0613708496094,0.7919957637786865,0.1336891502141952,0.1144365817308425,291.3142395019531,297.1499938964844,293.1499938964844,0.0136360162869095,-766.1868286132812,303.68536376953125,0.579887866973877,0.050000000745058,0.0480512045323848,291.0588073730469,297.1499938964844,293.1499938964844,0.0810068324208259,-1521.722900390625,304.0523681640625,0.8056162595748901,0.1415735185146331,0.0935449823737144,290.99737548828125,297.1499938964844,293.1499938964844,0.1321430951356887,-3050.384765625,304.0228881835937,0.9184069633483888,0.2064002752304077,0.1879194378852844,291.7191162109375,297.1499938964844,293.1499938964844,0.0087468978017568,-2893.53271484375,301.0325622558594,0.579887866973877,0.050000000745058,0.2279342263936996,290.5968322753906,291.1499938964844,258.746826171875,258.052001953125,279.1260681152344,291.7146301269531,290.5910949707031,1.0,0.1773782819509506,0.6125991344451904,0.6125991344451904,0.9970000386238098,1.0,-0.8062903881072998,0.3081103563308716,0.4981800615787506,0.0827075839042663,0.0,0.0,0.428342193365097,22.452392578125,25.0,-90.21561431884766,-9263.7724609375,60.5781364440918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1695861816406,308.1061096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17501.490234375,18000.0,0.0,0.0,0.1297406703233719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3162731528282165,0.3162777721881866,-4.611410986399278e-06,0.0,0.0001316702837357,0.0,0.0,14.36934757232666,0.0,0.0,0.0,0.3116336166858673,4.0,0.0,1.0
455880,291.17681884765625,297.1499938964844,293.1499938964844,0.0760004222393035,-1862.84814453125,304.0613708496094,0.7919957637786865,0.1336891502141952,0.1144365817308425,291.3142395019531,297.1499938964844,293.1499938964844,0.0136360162869095,-766.1868286132812,303.68536376953125,0.579887866973877,0.050000000745058,0.0480512045323848,291.0588073730469,297.1499938964844,293.1499938964844,0.0810068324208259,-1521.722900390625,304.0523681640625,0.8056162595748901,0.1415735185146331,0.0935449823737144,290.99737548828125,297.1499938964844,293.1499938964844,0.1321430951356887,-3050.384765625,304.0228881835937,0.9184069633483888,0.2064002752304077,0.1879194378852844,291.7191162109375,297.1499938964844,293.1499938964844,0.0087468978017568,-2893.53271484375,301.0325622558594,0.579887866973877,0.050000000745058,0.2279342263936996,290.5968322753906,291.1499938964844,258.746826171875,258.052001953125,279.1260681152344,291.7146301269531,290.5910949707031,1.0,0.1773782819509506,0.6125991344451904,0.6125991344451904,0.9970000386238098,1.0,-0.8062903881072998,0.3081103563308716,0.4981800615787506,0.0827075839042663,0.0,0.0,0.428342193365097,22.452392578125,25.0,-90.21561431884766,-9263.7724609375,60.5781364440918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1695861816406,308.1061096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17501.490234375,18000.0,0.0,0.0,0.1297406703233719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3162731528282165,0.3162777721881866,-4.611410986399278e-06,0.0,0.0001316702837357,0.0,0.0,14.36934757232666,0.0,0.0,0.0,0.3116336166858673,4.0,0.0,1.0
455940,291.29644775390625,297.1499938964844,293.1499938964844,0.0964537188410759,-2245.210205078125,304.0570068359375,0.877143144607544,0.1594227850437164,0.1380166411399841,291.3382873535156,297.1499938964844,293.1499938964844,0.0157763455063104,-821.4622802734375,304.13946533203125,0.6175212264060974,0.0597796440124511,0.0502009578049182,291.16729736328125,297.1499938964844,293.1499938964844,0.1055095866322517,-1878.3955078125,304.0442810058594,0.8996055722236633,0.1725561171770095,0.1155787706375122,291.1064758300781,297.1499938964844,293.1499938964844,0.1437539458274841,-3257.105712890625,304.0497131347656,0.9826335310935974,0.2387630641460418,0.2002977579832077,291.7685852050781,297.1499938964844,293.1499938964844,0.0092216422781348,-2986.11181640625,301.4083557128906,0.6076850295066833,0.050000000745058,0.2272727340459823,290.5977478027344,291.1499938964844,258.75,258.0487060546875,279.1355895996094,291.7640991210937,290.6001281738281,1.0,0.1800490021705627,0.6114194989204407,0.6114194989204407,0.997222661972046,1.0,-0.8776915073394775,0.335974633693695,0.5417168736457825,0.0935644134879112,0.0,0.0,0.5024473667144775,19.75636100769043,45.0,4.8918776512146,-10219.5732421875,67.90528106689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5941772460937,307.6864624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17281.611328125,18000.0,0.0,0.0,0.1404881328344345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4168178737163543,0.4168228507041931,-4.978209744876949e-06,0.0,0.0001425775844836,0.0,0.0,21.43933868408203,0.0,0.0,0.0,0.3403110802173614,4.0,0.0,1.0
456000,291.29644775390625,297.1499938964844,293.1499938964844,0.0964537188410759,-2245.210205078125,304.0570068359375,0.877143144607544,0.1594227850437164,0.1380166411399841,291.3382873535156,297.1499938964844,293.1499938964844,0.0157763455063104,-821.4622802734375,304.13946533203125,0.6175212264060974,0.0597796440124511,0.0502009578049182,291.16729736328125,297.1499938964844,293.1499938964844,0.1055095866322517,-1878.3955078125,304.0442810058594,0.8996055722236633,0.1725561171770095,0.1155787706375122,291.1064758300781,297.1499938964844,293.1499938964844,0.1437539458274841,-3257.105712890625,304.0497131347656,0.9826335310935974,0.2387630641460418,0.2002977579832077,291.7685852050781,297.1499938964844,293.1499938964844,0.0092216422781348,-2986.11181640625,301.4083557128906,0.6076850295066833,0.050000000745058,0.2272727340459823,290.5977478027344,291.1499938964844,258.75,258.0487060546875,279.1355895996094,291.7640991210937,290.6001281738281,1.0,0.1800490021705627,0.6114194989204407,0.6114194989204407,0.997222661972046,1.0,-0.8776915073394775,0.335974633693695,0.5417168736457825,0.0935644134879112,0.0,0.0,0.5024473667144775,19.75636100769043,45.0,4.8918776512146,-10219.5732421875,67.90528106689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5941772460937,307.6864624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17281.611328125,18000.0,0.0,0.0,0.1404881328344345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4168178737163543,0.4168228507041931,-4.978209744876949e-06,0.0,0.0001425775844836,0.0,0.0,21.43933868408203,0.0,0.0,0.0,0.3403110802173614,4.0,0.0,1.0
456060,291.41241455078125,297.1499938964844,293.1499938964844,0.1152717471122741,-2590.65185546875,304.0566711425781,0.9291738867759703,0.182869404554367,0.1595483422279358,291.39813232421875,297.1499938964844,293.1499938964844,0.043217871338129,-1348.9296875,304.096435546875,0.7310380339622498,0.0936672240495681,0.0818677097558975,291.2738342285156,297.1499938964844,293.1499938964844,0.1288162767887115,-2204.750244140625,304.04071044921875,0.9613295793533324,0.2011869996786117,0.1359447538852691,291.1548156738281,297.1499938964844,293.1499938964844,0.1400191485881805,-3181.9658203125,304.0873107910156,0.980212926864624,0.2806755006313324,0.1955166161060333,291.8199157714844,297.1499938964844,293.1499938964844,0.0097148464992642,-3074.9208984375,301.7649841308594,0.611026406288147,0.050000000745058,0.2271995693445205,290.62554931640625,291.1499938964844,258.7528686523437,258.04498291015625,279.1356811523437,291.81573486328125,290.6204833984375,1.0,0.1921815276145935,0.6100286245346069,0.6100286245346069,0.9980388283729552,1.0,-0.9601405262947084,0.3685069680213928,0.5916335582733154,0.1070893108844757,0.0,0.0,0.5698876976966858,20.40291213989257,63.0,-4.152725696563721,-11030.2861328125,83.5980224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9425048828125,306.91168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17101.927734375,18000.0,0.0,0.0,0.1585324853658676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5264096856117249,0.526415228843689,-5.55099950361182e-06,0.0,0.0001608903257874,0.0,0.0,31.78615951538086,0.0,0.0,0.0,0.376392126083374,4.0,0.0,1.0
456120,291.41241455078125,297.1499938964844,293.1499938964844,0.1152717471122741,-2590.65185546875,304.0566711425781,0.9291738867759703,0.182869404554367,0.1595483422279358,291.39813232421875,297.1499938964844,293.1499938964844,0.043217871338129,-1348.9296875,304.096435546875,0.7310380339622498,0.0936672240495681,0.0818677097558975,291.2738342285156,297.1499938964844,293.1499938964844,0.1288162767887115,-2204.750244140625,304.04071044921875,0.9613295793533324,0.2011869996786117,0.1359447538852691,291.1548156738281,297.1499938964844,293.1499938964844,0.1400191485881805,-3181.9658203125,304.0873107910156,0.980212926864624,0.2806755006313324,0.1955166161060333,291.8199157714844,297.1499938964844,293.1499938964844,0.0097148464992642,-3074.9208984375,301.7649841308594,0.611026406288147,0.050000000745058,0.2271995693445205,290.62554931640625,291.1499938964844,258.7528686523437,258.04498291015625,279.1356811523437,291.81573486328125,290.6204833984375,1.0,0.1921815276145935,0.6100286245346069,0.6100286245346069,0.9980388283729552,1.0,-0.9601405262947084,0.3685069680213928,0.5916335582733154,0.1070893108844757,0.0,0.0,0.5698876976966858,20.40291213989257,63.0,-4.152725696563721,-11030.2861328125,83.5980224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9425048828125,306.91168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17101.927734375,18000.0,0.0,0.0,0.1585324853658676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5264096856117249,0.526415228843689,-5.55099950361182e-06,0.0,0.0001608903257874,0.0,0.0,31.78615951538086,0.0,0.0,0.0,0.376392126083374,4.0,0.0,1.0
456180,291.5232849121094,297.1499938964844,293.1499938964844,0.1345804780721664,-2934.76171875,304.0555725097656,0.9440842270851136,0.2044076770544052,0.1793633550405502,291.4917297363281,297.1499938964844,293.1499938964844,0.0655711144208908,-1762.5244140625,304.0771484375,0.7792415618896484,0.11911391466856,0.1075558215379715,291.3766174316406,297.1499938964844,293.1499938964844,0.1529990434646606,-2531.7607421875,304.0368347167969,0.9786695837974548,0.2278813272714615,0.1549488455057144,291.2110900878906,297.1499938964844,293.1499938964844,0.1620894521474838,-3582.073974609375,304.0703430175781,0.9902902245521544,0.3198878169059753,0.218705728650093,291.8721923828125,297.1499938964844,293.1499938964844,0.0103259580209851,-3193.33935546875,302.0791931152344,0.5946601033210754,0.050000000745058,0.2275603264570236,290.5263061523437,291.1499938964844,258.7553405761719,258.0408020019531,279.1318054199219,291.86834716796875,290.51123046875,1.0,0.2114086747169494,0.6080589294433594,0.6080589294433594,0.9988549947738647,1.0,-1.065823674201965,0.4102681875228882,0.6555554866790771,0.1262030154466629,0.0,0.0,0.6586269736289978,23.80533599853516,81.0,-121.4399185180664,-11992.0283203125,111.9211654663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.32281494140625,306.0569763183594,278.1499938964844,0.0,18000.0,313.1499938964844,16539.30859375,18000.0,0.0,0.0,0.1828151494264602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6747643351554871,0.6747708320617676,-6.5052040554292034e-06,0.0,0.0001855341397458,0.0,0.0,50.94865036010742,0.0,0.0,0.0,0.4317490458488464,4.0,0.0,1.0
456240,291.5232849121094,297.1499938964844,293.1499938964844,0.1345804780721664,-2934.76171875,304.0555725097656,0.9440842270851136,0.2044076770544052,0.1793633550405502,291.4917297363281,297.1499938964844,293.1499938964844,0.0655711144208908,-1762.5244140625,304.0771484375,0.7792415618896484,0.11911391466856,0.1075558215379715,291.3766174316406,297.1499938964844,293.1499938964844,0.1529990434646606,-2531.7607421875,304.0368347167969,0.9786695837974548,0.2278813272714615,0.1549488455057144,291.2110900878906,297.1499938964844,293.1499938964844,0.1620894521474838,-3582.073974609375,304.0703430175781,0.9902902245521544,0.3198878169059753,0.218705728650093,291.8721923828125,297.1499938964844,293.1499938964844,0.0103259580209851,-3193.33935546875,302.0791931152344,0.5946601033210754,0.050000000745058,0.2275603264570236,290.5263061523437,291.1499938964844,258.7553405761719,258.0408020019531,279.1318054199219,291.86834716796875,290.51123046875,1.0,0.2114086747169494,0.6080589294433594,0.6080589294433594,0.9988549947738647,1.0,-1.065823674201965,0.4102681875228882,0.6555554866790771,0.1262030154466629,0.0,0.0,0.6586269736289978,23.80533599853516,81.0,-121.4399185180664,-11992.0283203125,111.9211654663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.32281494140625,306.0569763183594,278.1499938964844,0.0,18000.0,313.1499938964844,16539.30859375,18000.0,0.0,0.0,0.1828151494264602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6747643351554871,0.6747708320617676,-6.5052040554292034e-06,0.0,0.0001855341397458,0.0,0.0,50.94865036010742,0.0,0.0,0.0,0.4317490458488464,4.0,0.0,1.0
456300,291.5768737792969,297.1499938964844,293.1499938964844,0.1442751735448837,-3103.77294921875,304.0551147460937,0.9394633769989014,0.2144859284162521,0.1886794865131378,291.5421142578125,297.1499938964844,293.1499938964844,0.0755212232470512,-1953.2529296875,304.07232666015625,0.7883939146995544,0.1302234977483749,0.1185927540063858,291.4266052246094,297.1499938964844,293.1499938964844,0.1652670204639434,-2693.52978515625,304.0351257324219,0.9766268134117126,0.2405263483524322,0.1639828085899353,291.2540283203125,297.1499938964844,293.1499938964844,0.1809383928775787,-3915.975830078125,304.05047607421875,0.9958114624023438,0.3360273838043213,0.2381597459316253,291.8993835449219,297.1499938964844,293.1499938964844,0.0106625817716121,-3257.70947265625,302.2247619628906,0.5804924964904785,0.050000000745058,0.2279092371463775,290.4540100097656,291.1499938964844,258.7563781738281,258.0385131835937,279.1278991699219,291.8956298828125,290.437255859375,1.0,0.2232699990272522,0.6066628098487854,0.6066628098487854,0.9992631077766418,1.0,-1.1248620748519895,0.4337101578712463,0.6911519765853882,0.1371259242296219,0.0,0.0,0.7122034430503845,26.55805969238281,81.0,-164.57150268554688,-12531.7392578125,131.6469268798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5355529785156,305.6409606933594,278.1499938964844,0.0,18000.0,313.1499938964844,16154.169921875,18000.0,0.0,0.0,0.1971344351768493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7720149755477905,0.7720222473144531,-7.272506081790198e-06,0.0,0.0002000663953367,0.0,0.0,67.60717010498047,0.0,0.0,0.0,0.4715152978897095,4.0,0.0,1.0
456360,291.6293640136719,297.1499938964844,293.1499938964844,0.154005542397499,-3271.147705078125,304.0546875,0.9284324049949646,0.2241052985191345,0.1976087391376495,291.5933837890625,297.1499938964844,293.1499938964844,0.0847352817654609,-2134.81005859375,304.0697326660156,0.790020227432251,0.140525072813034,0.1288233399391174,291.47576904296875,297.1499938964844,293.1499938964844,0.1776634007692337,-2854.493896484375,304.033447265625,0.9689314961433412,0.2526988685131073,0.1727074086666107,291.3075866699219,297.1499938964844,293.1499938964844,0.2036485373973846,-4309.16064453125,304.0272827148437,0.9990000128746032,0.3495341837406158,0.2608636617660522,291.9275207519531,297.1499938964844,293.1499938964844,0.0110225146636366,-3325.67724609375,302.3624572753906,0.5631811022758484,0.050000000745058,0.2283948212862014,290.36883544921875,291.1499938964844,258.75732421875,258.0360412597656,279.1234130859375,291.9238586425781,290.3500061035156,1.0,0.2363597154617309,0.6049969792366028,0.6049969792366028,0.9994105100631714,1.0,-1.1861648559570312,0.4581375420093536,0.7280272841453552,0.1485421359539032,0.0,0.0,0.7727303504943848,30.12510681152344,99.0,-205.4339599609375,-13072.6943359375,155.56004333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7739562988281,305.2210693359375,278.1499938964844,0.0,18000.0,313.1499938964844,15774.53125,18000.0,0.0,0.0,0.2127476781606674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8823397755622864,0.8823480606079102,-8.29497912491206e-06,0.0,0.0002159118594136,0.0,0.0,91.29653930664062,0.0,0.0,0.0,0.5192654728889465,4.0,0.0,1.0
456420,291.7311706542969,297.1499938964844,293.1499938964844,0.1737268269062042,-3604.242431640625,304.0535583496094,0.8969033360481262,0.241988718509674,0.2143299579620361,291.6971435546875,297.1499938964844,293.1499938964844,0.1019856557250022,-2478.284423828125,304.0678100585937,0.7789509892463684,0.1589298844337463,0.147223100066185,291.5718994140625,297.1499938964844,293.1499938964844,0.2030162662267685,-3176.787109375,304.030029296875,0.9404470324516296,0.2756251692771911,0.1892318427562713,291.4400329589844,297.1499938964844,293.1499938964844,0.2577575147151947,-5212.10107421875,303.97784423828125,0.9990000128746032,0.3694298863410949,0.311668187379837,291.9871826171875,297.1499938964844,293.1499938964844,0.0118286749348044,-3475.06787109375,302.6126403808594,0.525422990322113,0.050000000745058,0.2298243045806884,290.15264892578125,291.1499938964844,258.7587280273437,258.0306396484375,279.1152038574219,291.983642578125,290.1293029785156,1.0,0.2653241753578186,0.601097822189331,0.601097822189331,0.9997052550315856,1.0,-1.3108561038970947,0.5080830454826355,0.8027729988098145,0.1718430072069168,0.0,0.0,0.9193995594978333,39.90374374389648,117.0,-290.7627868652344,-14069.302734375,216.8981170654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3828125,304.37799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,15363.96484375,18000.0,0.0,0.0,0.2470190674066543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1213895082473757,1.1214005947113037,-1.1110798368463293e-05,0.0,0.0002506929449737,0.0,0.0,164.16659545898438,0.0,0.0,0.0,0.628801703453064,4.0,0.0,1.0
