time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
456480,291.7311706542969,297.1499938964844,293.1499938964844,0.1737268269062042,-3604.242431640625,304.0535583496094,0.8969033360481262,0.241988718509674,0.2143299579620361,291.6971435546875,297.1499938964844,293.1499938964844,0.1019856557250022,-2478.284423828125,304.0678100585937,0.7789509892463684,0.1589298844337463,0.147223100066185,291.5718994140625,297.1499938964844,293.1499938964844,0.2030162662267685,-3176.787109375,304.030029296875,0.9404470324516296,0.2756251692771911,0.1892318427562713,291.4400329589844,297.1499938964844,293.1499938964844,0.2577575147151947,-5212.10107421875,303.97784423828125,0.9990000128746032,0.3694298863410949,0.311668187379837,291.9871826171875,297.1499938964844,293.1499938964844,0.0118286749348044,-3475.06787109375,302.6126403808594,0.525422990322113,0.050000000745058,0.2298243045806884,290.15264892578125,291.1499938964844,258.7587280273437,258.0306396484375,279.1152038574219,291.983642578125,290.1293029785156,1.0,0.2653241753578186,0.601097822189331,0.601097822189331,0.9997052550315856,1.0,-1.3108561038970947,0.5080830454826355,0.8027729988098145,0.1718430072069168,0.0,0.0,0.9193995594978333,39.90374374389648,117.0,-290.7627868652344,-14069.302734375,216.8981170654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3828125,304.37799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,15363.96484375,18000.0,0.0,0.0,0.2470190674066543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1213895082473757,1.1214005947113037,-1.1110798368463293e-05,0.0,0.0002506929449737,0.0,0.0,164.16659545898438,0.0,0.0,0.0,0.628801703453064,4.0,0.0,1.0
456540,291.82861328125,297.1499938964844,293.1499938964844,0.1943134218454361,-3944.5478515625,304.0513610839844,0.8616912961006165,0.2581718862056732,0.229629710316658,291.8019714355469,297.1499938964844,293.1499938964844,0.118712343275547,-2803.95703125,304.0673522949219,0.7571209669113159,0.174488753080368,0.1630465984344482,291.6650085449219,297.1499938964844,293.1499938964844,0.2297156304121017,-3507.67578125,304.0254821777344,0.9023430943489076,0.2967287898063659,0.2045707106590271,291.5960388183594,297.1499938964844,293.1499938964844,0.3152845799922943,-6122.08544921875,303.9417419433594,0.98848557472229,0.3811467885971069,0.3589150309562683,292.0511779785156,297.1499938964844,293.1499938964844,0.0128058614209294,-3651.654052734375,302.8278503417969,0.4917393624782562,0.050000000745058,0.2320259064435959,289.8542785644531,291.1499938964844,258.75946044921875,258.02447509765625,279.1128845214844,292.0477600097656,289.82470703125,1.0,0.2964332103729248,0.5971020460128784,0.5971020460128784,1.0,1.0,-1.4264079332351685,0.5545151829719543,0.8718927502632141,0.193934828042984,0.0,0.0,1.0,53.87152099609375,120.0,-400.8791198730469,-14754.7470703125,295.461669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2722473144531,303.5565490722656,278.1499938964844,0.0,18000.0,313.1499938964844,16372.556640625,19080.0,0.0,0.0,0.2835352718830108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.299652934074402,1.2996668815612793,-1.3959676834929269e-05,0.0,0.0002877522783819,0.0,0.0,244.20216369628903,0.0,0.0,0.0,0.727504312992096,4.0,0.0,1.0
456600,291.82861328125,297.1499938964844,293.1499938964844,0.1943134218454361,-3944.5478515625,304.0513610839844,0.8616912961006165,0.2581718862056732,0.229629710316658,291.8019714355469,297.1499938964844,293.1499938964844,0.118712343275547,-2803.95703125,304.0673522949219,0.7571209669113159,0.174488753080368,0.1630465984344482,291.6650085449219,297.1499938964844,293.1499938964844,0.2297156304121017,-3507.67578125,304.0254821777344,0.9023430943489076,0.2967287898063659,0.2045707106590271,291.5960388183594,297.1499938964844,293.1499938964844,0.3152845799922943,-6122.08544921875,303.9417419433594,0.98848557472229,0.3811467885971069,0.3589150309562683,292.0511779785156,297.1499938964844,293.1499938964844,0.0128058614209294,-3651.654052734375,302.8278503417969,0.4917393624782562,0.050000000745058,0.2320259064435959,289.8542785644531,291.1499938964844,258.75946044921875,258.02447509765625,279.1128845214844,292.0477600097656,289.82470703125,1.0,0.2964332103729248,0.5971020460128784,0.5971020460128784,1.0,1.0,-1.4264079332351685,0.5545151829719543,0.8718927502632141,0.193934828042984,0.0,0.0,1.0,53.87152099609375,120.0,-400.8791198730469,-14754.7470703125,295.461669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2722473144531,303.5565490722656,278.1499938964844,0.0,18000.0,313.1499938964844,16372.556640625,19080.0,0.0,0.0,0.2835352718830108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.299652934074402,1.2996668815612793,-1.3959676834929269e-05,0.0,0.0002877522783819,0.0,0.0,244.20216369628903,0.0,0.0,0.0,0.727504312992096,4.0,0.0,1.0
456660,291.9213562011719,297.1499938964844,293.1499938964844,0.2148551493883133,-4275.92822265625,304.050048828125,0.8352604508399963,0.2728442549705505,0.2436317652463913,291.9025573730469,297.1499938964844,293.1499938964844,0.1348586082458496,-3109.301513671875,304.0680236816406,0.7393624782562256,0.1882424801588058,0.1769407838582992,291.7545471191406,297.1499938964844,293.1499938964844,0.2566916346549988,-3832.872802734375,304.0220947265625,0.8752963542938232,0.3161945641040802,0.2188097685575485,291.7145080566406,297.1499938964844,293.1499938964844,0.3403581082820892,-6497.02587890625,303.96856689453125,0.9511781334877014,0.3964114487171173,0.3722648322582245,292.1172180175781,297.1499938964844,293.1499938964844,0.0138930575922131,-3834.211181640625,303.02099609375,0.4623191952705383,0.050000000745058,0.2346155792474746,289.5426025390625,291.1499938964844,258.75946044921875,258.0174865722656,279.12322998046875,292.1138916015625,289.5177307128906,1.0,0.3210876286029815,0.5950396060943604,0.5950396060943604,1.0,1.0,-1.4957374334335327,0.5829368829727173,0.9128006100654602,0.2068793624639511,0.0,0.0,1.0,69.10679626464844,123.0,-415.1986999511719,-15052.443359375,365.9055786132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6338806152344,303.0277709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18422.279296875,19080.0,0.0,0.0,0.3188835084438324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3804939985275269,1.3805097341537476,-1.573892222950235e-05,0.0,0.0003236262127757,0.0,0.0,292.5226745605469,0.0,0.0,0.0,0.7547058463096619,4.0,0.0,1.0
456720,291.9213562011719,297.1499938964844,293.1499938964844,0.2148551493883133,-4275.92822265625,304.050048828125,0.8352604508399963,0.2728442549705505,0.2436317652463913,291.9025573730469,297.1499938964844,293.1499938964844,0.1348586082458496,-3109.301513671875,304.0680236816406,0.7393624782562256,0.1882424801588058,0.1769407838582992,291.7545471191406,297.1499938964844,293.1499938964844,0.2566916346549988,-3832.872802734375,304.0220947265625,0.8752963542938232,0.3161945641040802,0.2188097685575485,291.7145080566406,297.1499938964844,293.1499938964844,0.3403581082820892,-6497.02587890625,303.96856689453125,0.9511781334877014,0.3964114487171173,0.3722648322582245,292.1172180175781,297.1499938964844,293.1499938964844,0.0138930575922131,-3834.211181640625,303.02099609375,0.4623191952705383,0.050000000745058,0.2346155792474746,289.5426025390625,291.1499938964844,258.75946044921875,258.0174865722656,279.12322998046875,292.1138916015625,289.5177307128906,1.0,0.3210876286029815,0.5950396060943604,0.5950396060943604,1.0,1.0,-1.4957374334335327,0.5829368829727173,0.9128006100654602,0.2068793624639511,0.0,0.0,1.0,69.10679626464844,123.0,-415.1986999511719,-15052.443359375,365.9055786132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6338806152344,303.0277709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18422.279296875,19080.0,0.0,0.0,0.3188835084438324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3804939985275269,1.3805097341537476,-1.573892222950235e-05,0.0,0.0003236262127757,0.0,0.0,292.5226745605469,0.0,0.0,0.0,0.7547058463096619,4.0,0.0,1.0
456780,292.0091247558594,297.1499938964844,293.1499938964844,0.2343467622995376,-4582.68994140625,304.05096435546875,0.823904812335968,0.286166101694107,0.2562438249588012,291.9963073730469,297.1499938964844,293.1499938964844,0.1503020077943802,-3393.45361328125,304.06964111328125,0.7334604859352112,0.2008271962404251,0.1895074397325515,291.8403015136719,297.1499938964844,293.1499938964844,0.2827471494674682,-4138.40673828125,304.0213928222656,0.8646335005760193,0.334155797958374,0.2318653911352157,291.8063659667969,297.1499938964844,293.1499938964844,0.3695015013217926,-6925.50732421875,303.9803466796875,0.933231234550476,0.414128690958023,0.3890977799892425,292.1836242675781,297.1499938964844,293.1499938964844,0.0149442320689558,-3995.662841796875,303.19842529296875,0.4404693841934204,0.050000000745058,0.2366218715906143,289.2650146484375,291.1499938964844,258.75860595703125,258.0095520019531,279.1286926269531,292.18048095703125,289.2467041015625,1.0,0.3413299024105072,0.5932021737098694,0.5932021737098694,1.0,1.0,-1.5642603635787964,0.6112711429595947,0.9529891610145568,0.2200960367918014,0.0,0.0,1.0,81.29426574707031,126.0,-372.7083435058594,-15437.2236328125,433.7547607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4739685058594,302.8358459472656,278.1499938964844,0.0,18000.0,313.1499938964844,18897.41796875,19080.0,0.0,0.0,0.3510048389434814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.398184299468994,1.3982003927230835,-1.614487155165989e-05,0.0,0.0003562252677511,0.0,0.0,303.9129333496094,0.0,0.0,0.0,0.7635813355445862,4.0,0.0,1.0
456840,292.0091247558594,297.1499938964844,293.1499938964844,0.2343467622995376,-4582.68994140625,304.05096435546875,0.823904812335968,0.286166101694107,0.2562438249588012,291.9963073730469,297.1499938964844,293.1499938964844,0.1503020077943802,-3393.45361328125,304.06964111328125,0.7334604859352112,0.2008271962404251,0.1895074397325515,291.8403015136719,297.1499938964844,293.1499938964844,0.2827471494674682,-4138.40673828125,304.0213928222656,0.8646335005760193,0.334155797958374,0.2318653911352157,291.8063659667969,297.1499938964844,293.1499938964844,0.3695015013217926,-6925.50732421875,303.9803466796875,0.933231234550476,0.414128690958023,0.3890977799892425,292.1836242675781,297.1499938964844,293.1499938964844,0.0149442320689558,-3995.662841796875,303.19842529296875,0.4404693841934204,0.050000000745058,0.2366218715906143,289.2650146484375,291.1499938964844,258.75860595703125,258.0095520019531,279.1286926269531,292.18048095703125,289.2467041015625,1.0,0.3413299024105072,0.5932021737098694,0.5932021737098694,1.0,1.0,-1.5642603635787964,0.6112711429595947,0.9529891610145568,0.2200960367918014,0.0,0.0,1.0,81.29426574707031,126.0,-372.7083435058594,-15437.2236328125,433.7547607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4739685058594,302.8358459472656,278.1499938964844,0.0,18000.0,313.1499938964844,18897.41796875,19080.0,0.0,0.0,0.3510048389434814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.398184299468994,1.3982003927230835,-1.614487155165989e-05,0.0,0.0003562252677511,0.0,0.0,303.9129333496094,0.0,0.0,0.0,0.7635813355445862,4.0,0.0,1.0
456900,292.051025390625,297.1499938964844,293.1499938964844,0.2433417588472366,-4721.46337890625,304.0526428222656,0.8207377195358276,0.292389839887619,0.2621091604232788,292.0406188964844,297.1499938964844,293.1499938964844,0.157544732093811,-3523.91796875,304.07110595703125,0.7324596643447876,0.2067387998104095,0.1953859329223632,291.8815612792969,297.1499938964844,293.1499938964844,0.2949696779251098,-4278.658203125,304.0225830078125,0.8621047735214233,0.3426392674446106,0.2380076646804809,291.84832763671875,297.1499938964844,293.1499938964844,0.3836300373077392,-7129.64697265625,303.9855041503906,0.9283806085586548,0.4229090809822082,0.3975866436958313,292.2162780761719,297.1499938964844,293.1499938964844,0.0154338600113987,-4064.404296875,303.2835998535156,0.4332267940044403,0.050000000745058,0.2374659329652786,289.1579895019531,291.1499938964844,258.7578125,258.0052490234375,279.1307373046875,292.2132568359375,289.1437683105469,1.0,0.35012286901474,0.5923925638198853,0.5923925638198853,1.0,1.0,-1.5969412326812744,0.624880850315094,0.9720603823661804,0.2264563888311386,0.0,0.0,1.0,86.53186798095703,126.0,-325.2301025390625,-15684.00390625,466.4302062988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5346374511719,302.8606872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18984.099609375,20160.0,0.0,0.0,0.3657010197639465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.401387333869934,1.401403546333313,-1.621892624825705e-05,0.0,0.0003711400495376,0.0,0.0,306.0063781738281,0.0,0.0,0.0,0.780188262462616,4.0,0.0,1.0
456960,292.091552734375,297.1499938964844,293.1499938964844,0.2514682710170746,-4844.86474609375,304.0555725097656,0.8186218738555908,0.2983503341674804,0.2677125036716461,292.08331298828125,297.1499938964844,293.1499938964844,0.1642124652862548,-3642.1142578125,304.0733337402344,0.7322381138801575,0.2124079763889312,0.2010138034820556,291.9217224121094,297.1499938964844,293.1499938964844,0.3061957955360412,-4405.373046875,304.0253601074219,0.8607274293899536,0.3508249223232269,0.2439203560352325,291.8885803222656,297.1499938964844,293.1499938964844,0.3966322541236877,-7314.52880859375,303.9917907714844,0.9252495765686036,0.4314892590045929,0.4059061706066131,292.2481994628906,297.1499938964844,293.1499938964844,0.0158728435635566,-4120.630859375,303.36785888671875,0.4275244474411011,0.050000000745058,0.2382218688726425,289.0885009765625,291.1499938964844,258.7567749023437,258.00067138671875,279.1324462890625,292.24530029296875,289.0810852050781,1.0,0.3581826388835907,0.5916433334350586,0.5916433334350586,1.0,1.0,-1.628422737121582,0.6380417346954346,0.9903810024261476,0.2326085418462753,0.0,0.0,1.0,91.28882598876952,129.0,-244.9806671142578,-16027.388671875,498.2093505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6585388183594,302.9808349609375,278.1499938964844,0.0,18000.0,313.1499938964844,19771.79296875,20160.0,0.0,0.0,0.3795783221721649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4301652908325195,1.4301820993423462,-1.6891886843950488e-05,0.0,0.0003852237423416,0.0,0.0,325.24810791015625,0.0,0.0,0.0,0.7813666462898254,4.0,0.0,1.0
457020,292.1685791015625,297.1499938964844,293.1499938964844,0.2659485340118408,-5060.91748046875,304.0629577636719,0.8165284991264343,0.3095414042472839,0.2781967520713806,292.1643371582031,297.1499938964844,293.1499938964844,0.1762771904468536,-3852.043701171875,304.07879638671875,0.733241081237793,0.2229944169521331,0.2115225493907928,291.9984436035156,297.1499938964844,293.1499938964844,0.3266292810440063,-4631.76123046875,304.03289794921875,0.8602612614631653,0.3663754761219024,0.2551160156726837,291.9650573730469,297.1499938964844,293.1499938964844,0.420270711183548,-7644.8056640625,304.0051574707031,0.9223788380622864,0.4479333758354187,0.4218515455722809,292.3089904785156,297.1499938964844,293.1499938964844,0.0166583396494388,-4210.6865234375,303.5318298339844,0.4191881120204925,0.050000000745058,0.2395132184028625,289.01544189453125,291.1499938964844,258.75396728515625,257.9906616210937,279.13507080078125,292.3064270019531,289.0130920410156,1.0,0.3724687993526459,0.5902893543243408,0.5902893543243408,1.0,1.0,-1.6877697706222534,0.6629675626754761,1.0248022079467771,0.2442550212144851,0.0,0.0,1.0,99.5875473022461,132.0,-123.96036529541016,-16667.43359375,559.0919799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0616149902344,303.29705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,20054.755859375,20160.0,0.0,0.0,0.4047653675079345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440362811088562,1.440379977226257,-1.7133635992649943e-05,0.0,0.0004107853746972,0.0,0.0,332.2552490234375,0.0,0.0,0.0,0.7864766120910645,4.0,0.0,1.0
457080,292.1685791015625,297.1499938964844,293.1499938964844,0.2659485340118408,-5060.91748046875,304.0629577636719,0.8165284991264343,0.3095414042472839,0.2781967520713806,292.1643371582031,297.1499938964844,293.1499938964844,0.1762771904468536,-3852.043701171875,304.07879638671875,0.733241081237793,0.2229944169521331,0.2115225493907928,291.9984436035156,297.1499938964844,293.1499938964844,0.3266292810440063,-4631.76123046875,304.03289794921875,0.8602612614631653,0.3663754761219024,0.2551160156726837,291.9650573730469,297.1499938964844,293.1499938964844,0.420270711183548,-7644.8056640625,304.0051574707031,0.9223788380622864,0.4479333758354187,0.4218515455722809,292.3089904785156,297.1499938964844,293.1499938964844,0.0166583396494388,-4210.6865234375,303.5318298339844,0.4191881120204925,0.050000000745058,0.2395132184028625,289.01544189453125,291.1499938964844,258.75396728515625,257.9906616210937,279.13507080078125,292.3064270019531,289.0130920410156,1.0,0.3724687993526459,0.5902893543243408,0.5902893543243408,1.0,1.0,-1.6877697706222534,0.6629675626754761,1.0248022079467771,0.2442550212144851,0.0,0.0,1.0,99.5875473022461,132.0,-123.96036529541016,-16667.43359375,559.0919799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0616149902344,303.29705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,20054.755859375,20160.0,0.0,0.0,0.4047653675079345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440362811088562,1.440379977226257,-1.7133635992649943e-05,0.0,0.0004107853746972,0.0,0.0,332.2552490234375,0.0,0.0,0.0,0.7864766120910645,4.0,0.0,1.0
457140,292.2402038574219,297.1499938964844,293.1499938964844,0.2781872451305389,-5239.48291015625,304.07159423828125,0.816244900226593,0.3198730945587158,0.287835031747818,292.2397155761719,297.1499938964844,293.1499938964844,0.1866115033626556,-4027.690185546875,304.0853271484375,0.7352731823921204,0.2326754182577133,0.2210626453161239,292.0702819824219,297.1499938964844,293.1499938964844,0.3444795608520508,-4825.02685546875,304.0422058105469,0.8617002964019775,0.3809792697429657,0.2655849754810333,292.0365905761719,297.1499938964844,293.1499938964844,0.4407435953617096,-7924.54052734375,304.0193176269531,0.9223064184188844,0.4634441137313843,0.4368564784526825,292.3643798828125,297.1499938964844,293.1499938964844,0.0173374395817518,-4276.04296875,303.6924743652344,0.4133916199207306,0.050000000745058,0.2405715435743332,289.0127868652344,291.1499938964844,258.75,257.9794921875,279.13671875,292.36212158203125,289.0150451660156,1.0,0.3848180770874023,0.5890493392944336,0.5890493392944336,1.0,1.0,-1.7426584959030151,0.6861057281494141,1.0565528869628906,0.2550350725650787,0.0,0.0,1.0,106.58963012695312,135.0,-21.791711807250977,-17353.216796875,616.7049560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6050109863281,303.7322692871094,278.1499938964844,0.0,18000.0,313.1499938964844,20131.7578125,21240.0,0.0,0.0,0.4266283810138702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431253671646118,1.4431425333023071,-1.7199421563418582e-05,0.0,0.0004329735529609,0.0,0.0,334.1706848144531,0.0,0.0,0.0,0.8028604388237,4.0,0.0,1.0
457200,292.2402038574219,297.1499938964844,293.1499938964844,0.2781872451305389,-5239.48291015625,304.07159423828125,0.816244900226593,0.3198730945587158,0.287835031747818,292.2397155761719,297.1499938964844,293.1499938964844,0.1866115033626556,-4027.690185546875,304.0853271484375,0.7352731823921204,0.2326754182577133,0.2210626453161239,292.0702819824219,297.1499938964844,293.1499938964844,0.3444795608520508,-4825.02685546875,304.0422058105469,0.8617002964019775,0.3809792697429657,0.2655849754810333,292.0365905761719,297.1499938964844,293.1499938964844,0.4407435953617096,-7924.54052734375,304.0193176269531,0.9223064184188844,0.4634441137313843,0.4368564784526825,292.3643798828125,297.1499938964844,293.1499938964844,0.0173374395817518,-4276.04296875,303.6924743652344,0.4133916199207306,0.050000000745058,0.2405715435743332,289.0127868652344,291.1499938964844,258.75,257.9794921875,279.13671875,292.36212158203125,289.0150451660156,1.0,0.3848180770874023,0.5890493392944336,0.5890493392944336,1.0,1.0,-1.7426584959030151,0.6861057281494141,1.0565528869628906,0.2550350725650787,0.0,0.0,1.0,106.58963012695312,135.0,-21.791711807250977,-17353.216796875,616.7049560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6050109863281,303.7322692871094,278.1499938964844,0.0,18000.0,313.1499938964844,20131.7578125,21240.0,0.0,0.0,0.4266283810138702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431253671646118,1.4431425333023071,-1.7199421563418582e-05,0.0,0.0004329735529609,0.0,0.0,334.1706848144531,0.0,0.0,0.0,0.8028604388237,4.0,0.0,1.0
457260,292.3067932128906,297.1499938964844,293.1499938964844,0.2878139913082123,-5376.21240234375,304.0816650390625,0.8170125484466553,0.3294205665588379,0.2967211604118347,292.3081359863281,297.1499938964844,293.1499938964844,0.1952310502529144,-4170.603515625,304.0924987792969,0.7380728125572205,0.2418557256460189,0.2300159335136413,292.1372985839844,297.1499938964844,293.1499938964844,0.3592448830604553,-4980.94873046875,304.05352783203125,0.8642557859420776,0.3947407603263855,0.2754234075546264,292.1035461425781,297.1499938964844,293.1499938964844,0.4573632180690765,-8145.80419921875,304.03515625,0.92387592792511,0.4780709445476532,0.4509783387184143,292.4141540527344,297.1499938964844,293.1499938964844,0.0178800895810127,-4314.3818359375,303.8507385253906,0.4091002345085144,0.050000000745058,0.2414506077766418,289.09088134765625,291.1499938964844,258.7434387207031,257.9647216796875,279.13739013671875,292.41217041015625,289.0971069335937,1.0,0.3957140743732452,0.5878315567970276,0.5878315567970276,1.0,1.0,-1.7939088344573977,0.7077159285545349,1.086192965507507,0.2650561034679413,0.0,0.0,1.0,112.5918197631836,138.0,80.24222564697266,-18142.923828125,671.664794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1916809082031,304.255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,21062.173828125,21240.0,0.0,0.0,0.445774644613266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760966300964355,1.4761146306991575,-1.799431447579991e-05,0.0,0.00045240460895,0.0,0.0,357.6026611328125,0.0,0.0,0.0,0.8060967922210693,4.0,0.0,1.0
457320,292.3067932128906,297.1499938964844,293.1499938964844,0.2878139913082123,-5376.21240234375,304.0816650390625,0.8170125484466553,0.3294205665588379,0.2967211604118347,292.3081359863281,297.1499938964844,293.1499938964844,0.1952310502529144,-4170.603515625,304.0924987792969,0.7380728125572205,0.2418557256460189,0.2300159335136413,292.1372985839844,297.1499938964844,293.1499938964844,0.3592448830604553,-4980.94873046875,304.05352783203125,0.8642557859420776,0.3947407603263855,0.2754234075546264,292.1035461425781,297.1499938964844,293.1499938964844,0.4573632180690765,-8145.80419921875,304.03515625,0.92387592792511,0.4780709445476532,0.4509783387184143,292.4141540527344,297.1499938964844,293.1499938964844,0.0178800895810127,-4314.3818359375,303.8507385253906,0.4091002345085144,0.050000000745058,0.2414506077766418,289.09088134765625,291.1499938964844,258.7434387207031,257.9647216796875,279.13739013671875,292.41217041015625,289.0971069335937,1.0,0.3957140743732452,0.5878315567970276,0.5878315567970276,1.0,1.0,-1.7939088344573977,0.7077159285545349,1.086192965507507,0.2650561034679413,0.0,0.0,1.0,112.5918197631836,138.0,80.24222564697266,-18142.923828125,671.664794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1916809082031,304.255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,21062.173828125,21240.0,0.0,0.0,0.445774644613266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760966300964355,1.4761146306991575,-1.799431447579991e-05,0.0,0.00045240460895,0.0,0.0,357.6026611328125,0.0,0.0,0.0,0.8060967922210693,4.0,0.0,1.0
457380,292.3686218261719,297.1499938964844,293.1499938964844,0.2961177825927734,-5492.69921875,304.090576171875,0.8182956576347351,0.3382356762886047,0.3049127459526062,292.37017822265625,297.1499938964844,293.1499938964844,0.2030725330114364,-4298.96728515625,304.0985717773437,0.7413092255592346,0.2505903840065002,0.2385182529687881,292.1997375488281,297.1499938964844,293.1499938964844,0.3724876344203949,-5119.1201171875,304.0635681152344,0.8673803806304932,0.407730758190155,0.2846904993057251,292.1661682128906,297.1499938964844,293.1499938964844,0.4721067249774933,-8340.1201171875,304.0487976074219,0.926328182220459,0.4918778240680694,0.4642810225486755,292.4586181640625,297.1499938964844,293.1499938964844,0.0183840002864599,-4344.58447265625,304.0044860839844,0.4057163894176483,0.050000000745058,0.2421998679637909,289.18609619140625,291.1499938964844,258.73309326171875,257.9441833496094,279.1374206542969,292.4569091796875,289.19305419921875,1.0,0.405512124300003,0.586578369140625,0.586578369140625,1.0,1.0,-1.8419599533081048,0.7279176115989685,1.1140422821044922,0.2743670642375946,0.0,0.0,1.0,117.86121368408205,141.0,121.16710662841795,-18848.08984375,724.4861450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7895202636719,304.748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,21193.00390625,21240.0,0.0,0.0,0.4624298512935638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806740283966064,1.4806921482086182,-1.8106087736669e-05,0.0,0.0004693075024988,0.0,0.0,360.9397888183594,0.0,0.0,0.0,0.8083860278129578,4.0,0.0,1.0
457440,292.3686218261719,297.1499938964844,293.1499938964844,0.2961177825927734,-5492.69921875,304.090576171875,0.8182956576347351,0.3382356762886047,0.3049127459526062,292.37017822265625,297.1499938964844,293.1499938964844,0.2030725330114364,-4298.96728515625,304.0985717773437,0.7413092255592346,0.2505903840065002,0.2385182529687881,292.1997375488281,297.1499938964844,293.1499938964844,0.3724876344203949,-5119.1201171875,304.0635681152344,0.8673803806304932,0.407730758190155,0.2846904993057251,292.1661682128906,297.1499938964844,293.1499938964844,0.4721067249774933,-8340.1201171875,304.0487976074219,0.926328182220459,0.4918778240680694,0.4642810225486755,292.4586181640625,297.1499938964844,293.1499938964844,0.0183840002864599,-4344.58447265625,304.0044860839844,0.4057163894176483,0.050000000745058,0.2421998679637909,289.18609619140625,291.1499938964844,258.73309326171875,257.9441833496094,279.1374206542969,292.4569091796875,289.19305419921875,1.0,0.405512124300003,0.586578369140625,0.586578369140625,1.0,1.0,-1.8419599533081048,0.7279176115989685,1.1140422821044922,0.2743670642375946,0.0,0.0,1.0,117.86121368408205,141.0,121.16710662841795,-18848.08984375,724.4861450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7895202636719,304.748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,21193.00390625,21240.0,0.0,0.0,0.4624298512935638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806740283966064,1.4806921482086182,-1.8106087736669e-05,0.0,0.0004693075024988,0.0,0.0,360.9397888183594,0.0,0.0,0.0,0.8083860278129578,4.0,0.0,1.0
457500,292.39794921875,297.1499938964844,293.1499938964844,0.2998254299163818,-5544.265625,304.0946350097656,0.8190131783485413,0.3423768877983093,0.3087616562843323,292.3991394042969,297.1499938964844,293.1499938964844,0.2067202776670456,-4358.15625,304.1012878417969,0.7429856061935425,0.2547819018363952,0.2425986677408218,292.2293395996094,297.1499938964844,293.1499938964844,0.3786008059978485,-5182.40087890625,304.06817626953125,0.8690354824066162,0.4139515459537506,0.2891246378421783,292.1959533691406,297.1499938964844,293.1499938964844,0.4788603782653808,-8428.5615234375,304.0549011230469,0.9277226328849792,0.4984911978244781,0.4706472158432007,292.4790344238281,297.1499938964844,293.1499938964844,0.018625384196639,-4357.44091796875,304.07965087890625,0.404247373342514,0.050000000745058,0.2425388693809509,289.2377014160156,291.1499938964844,258.7265625,257.9319152832031,279.1372985839844,292.4774475097656,289.2447814941406,1.0,0.4100811183452606,0.5859347581863403,0.5859347581863403,1.0,1.0,-1.864859938621521,0.7375133037567139,1.1273466348648071,0.2787666916847229,0.0,0.0,1.0,120.29049682617188,141.0,132.47561645507812,-19189.099609375,750.2125854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.08380126953125,304.9891967773437,278.1499938964844,0.0,18000.0,313.1499938964844,21215.84765625,22320.0,0.0,0.0,0.469910591840744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814717769622805,1.481489896774292,-1.8125605492969044e-05,0.0,0.0004768995277117,0.0,0.0,361.5235595703125,0.0,0.0,0.0,0.823785126209259,4.0,0.0,1.0
457560,292.42626953125,297.1499938964844,293.1499938964844,0.3028809428215027,-5585.82421875,304.0991516113281,0.81974196434021,0.3463382124900818,0.3124479949474334,292.4268493652344,297.1499938964844,293.1499938964844,0.2099304497241974,-4409.44677734375,304.10430908203125,0.7446635961532593,0.2588489055633545,0.2465607225894928,292.2579650878906,297.1499938964844,293.1499938964844,0.3839283287525177,-5236.68896484375,304.0733642578125,0.8707132339477539,0.4199914634227752,0.2934305071830749,292.22479248046875,297.1499938964844,293.1499938964844,0.4846484363079071,-8503.0,304.06170654296875,0.9291755557060242,0.5049132704734802,0.4768304228782654,292.4983215332031,297.1499938964844,293.1499938964844,0.0188347399234771,-4364.9404296875,304.1470642089844,0.4029223322868347,0.0504262521862983,0.2429046481847763,289.3063659667969,291.1499938964844,258.7192077636719,257.9183959960937,279.1371154785156,292.4968566894531,289.3157958984375,1.0,0.4144648313522339,0.585277259349823,0.585277259349823,1.0,1.0,-1.887079834938049,0.7468022108078003,1.140277624130249,0.2829983234405517,0.0,0.0,1.0,122.6073989868164,144.0,164.75326538085938,-19598.78515625,775.5474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3595275878906,305.2542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,21984.658203125,22320.0,0.0,0.0,0.4770068228244781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080753564834597,1.5080941915512085,-1.878243165265303e-05,0.0,0.0004841012705583,0.0,0.0,381.3517150878906,0.0,0.0,0.0,0.8237972855567932,4.0,0.0,1.0
457620,292.4806823730469,297.1499938964844,293.1499938964844,0.3092495501041412,-5674.09228515625,304.1053466796875,0.8262507319450378,0.3536356687545776,0.3191127777099609,292.47955322265625,297.1499938964844,293.1499938964844,0.2164862155914306,-4515.05419921875,304.1085205078125,0.7526625990867615,0.2664815783500671,0.2538734972476959,292.313232421875,297.1499938964844,293.1499938964844,0.3950443565845489,-5351.251953125,304.0802001953125,0.8799793124198914,0.4313868284225464,0.3014715015888214,292.2804260253906,297.1499938964844,293.1499938964844,0.4969140291213989,-8663.630859375,304.0704345703125,0.9393889904022216,0.5170684456825256,0.4884043037891388,292.5394287109375,297.1499938964844,293.1499938964844,0.0233859755098819,-4869.326171875,304.1402893066406,0.42550790309906,0.0586244985461235,0.2730073928833008,289.3957214355469,291.1499938964844,258.7021484375,257.8878173828125,279.1287841796875,292.5377197265625,289.39862060546875,1.0,0.4241898655891418,0.5827217698097229,0.5827217698097229,1.0,1.0,-1.9635491371154783,0.7786019444465637,1.18494713306427,0.2969862222671509,0.0,0.0,1.0,123.92367553710938,147.0,114.23475646972656,-20443.546875,844.2893676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8398132324219,305.61920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,22232.619140625,22320.0,0.0,0.0,0.4903627038002014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165562629699707,1.5165752172470093,-1.8994276615558192e-05,0.0,0.0004976558266207,0.0,0.0,387.8217468261719,0.0,0.0,0.0,0.8280355334281921,4.0,0.0,1.0
457680,292.4806823730469,297.1499938964844,293.1499938964844,0.3092495501041412,-5674.09228515625,304.1053466796875,0.8262507319450378,0.3536356687545776,0.3191127777099609,292.47955322265625,297.1499938964844,293.1499938964844,0.2164862155914306,-4515.05419921875,304.1085205078125,0.7526625990867615,0.2664815783500671,0.2538734972476959,292.313232421875,297.1499938964844,293.1499938964844,0.3950443565845489,-5351.251953125,304.0802001953125,0.8799793124198914,0.4313868284225464,0.3014715015888214,292.2804260253906,297.1499938964844,293.1499938964844,0.4969140291213989,-8663.630859375,304.0704345703125,0.9393889904022216,0.5170684456825256,0.4884043037891388,292.5394287109375,297.1499938964844,293.1499938964844,0.0233859755098819,-4869.326171875,304.1402893066406,0.42550790309906,0.0586244985461235,0.2730073928833008,289.3957214355469,291.1499938964844,258.7021484375,257.8878173828125,279.1287841796875,292.5377197265625,289.39862060546875,1.0,0.4241898655891418,0.5827217698097229,0.5827217698097229,1.0,1.0,-1.9635491371154783,0.7786019444465637,1.18494713306427,0.2969862222671509,0.0,0.0,1.0,123.92367553710938,147.0,114.23475646972656,-20443.546875,844.2893676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8398132324219,305.61920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,22232.619140625,22320.0,0.0,0.0,0.4903627038002014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165562629699707,1.5165752172470093,-1.8994276615558192e-05,0.0,0.0004976558266207,0.0,0.0,387.8217468261719,0.0,0.0,0.0,0.8280355334281921,4.0,0.0,1.0
457740,292.5315856933594,297.1499938964844,293.1499938964844,0.316314160823822,-5773.7333984375,304.1084289550781,0.8306407928466797,0.3602717518806457,0.3252019584178924,292.5282287597656,297.1499938964844,293.1499938964844,0.2235315293073654,-4629.42041015625,304.1105651855469,0.7587432265281677,0.2735923826694488,0.2607110738754272,292.3661804199219,297.1499938964844,293.1499938964844,0.4069677889347076,-5475.09814453125,304.08355712890625,0.8867676854133606,0.4418463408946991,0.308904230594635,292.3331604003906,297.1499938964844,293.1499938964844,0.5104326605796814,-8843.103515625,304.0743713378906,0.9465703964233398,0.5284052491188049,0.4992395639419555,292.58673095703125,297.1499938964844,293.1499938964844,0.0286135487258434,-5335.53466796875,304.1351623535156,0.4479769170284271,0.0645116791129112,0.3016801476478576,289.42169189453125,291.1499938964844,258.68218994140625,257.85284423828125,279.1275329589844,292.5849609375,289.4227600097656,1.0,0.4343115985393524,0.5803666710853577,0.5803666710853577,1.0,1.0,-2.035462617874145,0.808419406414032,1.2270431518554688,0.3103798329830169,0.0,0.0,1.0,126.38250732421876,150.0,53.530555725097656,-21164.15625,917.0491333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.21356201171875,305.8840637207031,278.1499938964844,0.0,18000.0,313.1499938964844,22297.357421875,23400.0,0.0,0.0,0.5030908584594727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187625885009766,1.518781661987305,-1.9049584807362407e-05,0.0,0.0005105732707306,0.0,0.0,389.5169067382813,0.0,0.0,0.0,0.8441378474235535,4.0,0.0,1.0
457800,292.5315856933594,297.1499938964844,293.1499938964844,0.316314160823822,-5773.7333984375,304.1084289550781,0.8306407928466797,0.3602717518806457,0.3252019584178924,292.5282287597656,297.1499938964844,293.1499938964844,0.2235315293073654,-4629.42041015625,304.1105651855469,0.7587432265281677,0.2735923826694488,0.2607110738754272,292.3661804199219,297.1499938964844,293.1499938964844,0.4069677889347076,-5475.09814453125,304.08355712890625,0.8867676854133606,0.4418463408946991,0.308904230594635,292.3331604003906,297.1499938964844,293.1499938964844,0.5104326605796814,-8843.103515625,304.0743713378906,0.9465703964233398,0.5284052491188049,0.4992395639419555,292.58673095703125,297.1499938964844,293.1499938964844,0.0286135487258434,-5335.53466796875,304.1351623535156,0.4479769170284271,0.0645116791129112,0.3016801476478576,289.42169189453125,291.1499938964844,258.68218994140625,257.85284423828125,279.1275329589844,292.5849609375,289.4227600097656,1.0,0.4343115985393524,0.5803666710853577,0.5803666710853577,1.0,1.0,-2.035462617874145,0.808419406414032,1.2270431518554688,0.3103798329830169,0.0,0.0,1.0,126.38250732421876,150.0,53.530555725097656,-21164.15625,917.0491333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.21356201171875,305.8840637207031,278.1499938964844,0.0,18000.0,313.1499938964844,22297.357421875,23400.0,0.0,0.0,0.5030908584594727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187625885009766,1.518781661987305,-1.9049584807362407e-05,0.0,0.0005105732707306,0.0,0.0,389.5169067382813,0.0,0.0,0.0,0.8441378474235535,4.0,0.0,1.0
457860,292.5795288085937,297.1499938964844,293.1499938964844,0.3224399387836456,-5859.12548828125,304.1120300292969,0.8327187299728394,0.3662146031856537,0.3307254910469055,292.5736083984375,297.1499938964844,293.1499938964844,0.2299183309078216,-4731.955078125,304.113037109375,0.7625861167907715,0.280142992734909,0.2670825719833374,292.4171142578125,297.1499938964844,293.1499938964844,0.4175921976566314,-5584.0419921875,304.08795166015625,0.8907276391983032,0.4513766467571258,0.3157166242599487,292.3835144042969,297.1499938964844,293.1499938964844,0.522624135017395,-9003.0234375,304.0791931152344,0.9505091905593872,0.5388885736465454,0.5093277096748352,292.6341857910156,297.1499938964844,293.1499938964844,0.0337602645158767,-5748.05126953125,304.1317749023437,0.4643101990222931,0.0691598579287529,0.324024349451065,289.45709228515625,291.1499938964844,258.65966796875,257.81402587890625,279.1294860839844,292.6325378417969,289.45819091796875,1.0,0.4441204965114593,0.5784009099006653,0.5784009099006653,1.0,1.0,-2.096892833709717,0.8339084386825562,1.262984275817871,0.3217768371105194,0.0,0.0,1.0,129.94854736328125,153.0,44.44575119018555,-21863.392578125,987.7643432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.49774169921875,306.1279296875,278.1499938964844,0.0,18000.0,313.1499938964844,23234.125,23400.0,0.0,0.0,0.5154055953025818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503379106521606,1.550357699394226,-1.984990558412392e-05,0.0,0.0005230711540207,0.0,0.0,414.3199768066406,0.0,0.0,0.0,0.8465973734855652,4.0,0.0,1.0
457920,292.5795288085937,297.1499938964844,293.1499938964844,0.3224399387836456,-5859.12548828125,304.1120300292969,0.8327187299728394,0.3662146031856537,0.3307254910469055,292.5736083984375,297.1499938964844,293.1499938964844,0.2299183309078216,-4731.955078125,304.113037109375,0.7625861167907715,0.280142992734909,0.2670825719833374,292.4171142578125,297.1499938964844,293.1499938964844,0.4175921976566314,-5584.0419921875,304.08795166015625,0.8907276391983032,0.4513766467571258,0.3157166242599487,292.3835144042969,297.1499938964844,293.1499938964844,0.522624135017395,-9003.0234375,304.0791931152344,0.9505091905593872,0.5388885736465454,0.5093277096748352,292.6341857910156,297.1499938964844,293.1499938964844,0.0337602645158767,-5748.05126953125,304.1317749023437,0.4643101990222931,0.0691598579287529,0.324024349451065,289.45709228515625,291.1499938964844,258.65966796875,257.81402587890625,279.1294860839844,292.6325378417969,289.45819091796875,1.0,0.4441204965114593,0.5784009099006653,0.5784009099006653,1.0,1.0,-2.096892833709717,0.8339084386825562,1.262984275817871,0.3217768371105194,0.0,0.0,1.0,129.94854736328125,153.0,44.44575119018555,-21863.392578125,987.7643432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.49774169921875,306.1279296875,278.1499938964844,0.0,18000.0,313.1499938964844,23234.125,23400.0,0.0,0.0,0.5154055953025818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503379106521606,1.550357699394226,-1.984990558412392e-05,0.0,0.0005230711540207,0.0,0.0,414.3199768066406,0.0,0.0,0.0,0.8465973734855652,4.0,0.0,1.0
457980,292.6245422363281,297.1499938964844,293.1499938964844,0.3286444246768951,-5946.1005859375,304.11431884765625,0.8335759043693542,0.3715373873710632,0.3356953561306,292.61590576171875,297.1499938964844,293.1499938964844,0.2363365441560745,-4835.041015625,304.1146545410156,0.7651635408401489,0.2861608564853668,0.2729628980159759,292.46539306640625,297.1499938964844,293.1499938964844,0.4283186197280884,-5694.12939453125,304.0907287597656,0.8931942582130432,0.4601515233516693,0.3219883441925049,292.4312438964844,297.1499938964844,293.1499938964844,0.5351205468177795,-9167.384765625,304.0819396972656,0.9528160095214844,0.54862380027771,0.5187039971351624,292.67919921875,297.1499938964844,293.1499938964844,0.0378308705985546,-6079.1015625,304.131103515625,0.4746338427066803,0.0730944201350212,0.3428137302398681,289.4625549316406,291.1499938964844,258.6348876953125,257.7717590332031,279.1317749023437,292.6777038574219,289.4626770019531,1.0,0.4534253776073456,0.5766956806182861,0.5766956806182861,1.0,1.0,-2.151294946670532,0.8564879894256592,1.2948068380355835,0.331841379404068,0.0,0.0,1.0,133.9403076171875,156.0,15.131084442138672,-22395.892578125,1056.3287353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7453308105469,306.3026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,23357.994140625,23400.0,0.0,0.0,0.5270346403121948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544650554656982,1.5544850826263428,-1.995573256863281e-05,0.0,0.0005348731647245,0.0,0.0,417.63775634765625,0.0,0.0,0.0,0.8486561179161072,4.0,0.0,1.0
458040,292.6245422363281,297.1499938964844,293.1499938964844,0.3286444246768951,-5946.1005859375,304.11431884765625,0.8335759043693542,0.3715373873710632,0.3356953561306,292.61590576171875,297.1499938964844,293.1499938964844,0.2363365441560745,-4835.041015625,304.1146545410156,0.7651635408401489,0.2861608564853668,0.2729628980159759,292.46539306640625,297.1499938964844,293.1499938964844,0.4283186197280884,-5694.12939453125,304.0907287597656,0.8931942582130432,0.4601515233516693,0.3219883441925049,292.4312438964844,297.1499938964844,293.1499938964844,0.5351205468177795,-9167.384765625,304.0819396972656,0.9528160095214844,0.54862380027771,0.5187039971351624,292.67919921875,297.1499938964844,293.1499938964844,0.0378308705985546,-6079.1015625,304.131103515625,0.4746338427066803,0.0730944201350212,0.3428137302398681,289.4625549316406,291.1499938964844,258.6348876953125,257.7717590332031,279.1317749023437,292.6777038574219,289.4626770019531,1.0,0.4534253776073456,0.5766956806182861,0.5766956806182861,1.0,1.0,-2.151294946670532,0.8564879894256592,1.2948068380355835,0.331841379404068,0.0,0.0,1.0,133.9403076171875,156.0,15.131084442138672,-22395.892578125,1056.3287353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7453308105469,306.3026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,23357.994140625,23400.0,0.0,0.0,0.5270346403121948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544650554656982,1.5544850826263428,-1.995573256863281e-05,0.0,0.0005348731647245,0.0,0.0,417.63775634765625,0.0,0.0,0.0,0.8486561179161072,4.0,0.0,1.0
458100,292.6459350585937,297.1499938964844,293.1499938964844,0.3316356837749481,-5987.9560546875,304.1153869628906,0.8337339758872986,0.3739883303642273,0.3379913866519928,292.635986328125,297.1499938964844,293.1499938964844,0.2394528090953827,-4884.919921875,304.11541748046875,0.766152560710907,0.2889862358570099,0.2757295668125152,292.4884338378906,297.1499938964844,293.1499938964844,0.433563083410263,-5747.76416015625,304.09197998046875,0.8941012620925903,0.4642980992794037,0.3249525129795074,292.4540710449219,297.1499938964844,293.1499938964844,0.5412693619728088,-9247.990234375,304.0831298828125,0.9536244869232178,0.5532433390617371,0.523155689239502,292.70050048828125,297.1499938964844,293.1499938964844,0.0397035963833332,-6230.32958984375,304.1311340332031,0.4782719314098358,0.0748735517263412,0.3512953817844391,289.4608459472656,291.1499938964844,258.6217346191406,257.7494812011719,279.1327819824219,292.6990661621094,289.4607238769531,1.0,0.4578726887702942,0.5759115815162659,0.5759115815162659,1.0,1.0,-2.1764748096466064,0.8669326901435852,1.3095420598983765,0.3364863991737366,0.0,0.0,1.0,135.99095153808594,156.0,5.295673370361328,-22639.9375,1089.80224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8625793457031,306.3838806152344,278.1499938964844,0.0,18000.0,313.1499938964844,23378.8515625,24480.0,0.0,0.0,0.5325532555580139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551589727401731,1.5551788806915283,-1.9973551388829947e-05,0.0,0.0005404738476499,0.0,0.0,418.197265625,0.0,0.0,0.0,0.8640023469924927,4.0,0.0,1.0
458160,292.66668701171875,297.1499938964844,293.1499938964844,0.3340156674385071,-6020.49609375,304.11737060546875,0.833760142326355,0.376301109790802,0.3401662111282348,292.65533447265625,297.1499938964844,293.1499938964844,0.242117628455162,-4926.90185546875,304.11688232421875,0.7669906616210938,0.291694164276123,0.2783859968185425,292.5107727050781,297.1499938964844,293.1499938964844,0.4380388259887695,-5792.73681640625,304.09442138671875,0.8948527574539185,0.4682921767234802,0.3278113603591919,292.47625732421875,297.1499938964844,293.1499938964844,0.5464978218078613,-9315.201171875,304.0858154296875,0.9542717933654784,0.5577012300491333,0.5274581909179688,292.720947265625,297.1499938964844,293.1499938964844,0.0413897037506103,-6365.08056640625,304.1315002441406,0.4813320934772491,0.0765496492385864,0.3592888712882995,289.4765930175781,291.1499938964844,258.6081237792969,257.7265319824219,279.1336669921875,292.7196044921875,289.4782409667969,1.0,0.4621821641921997,0.575162947177887,0.575162947177887,1.0,1.0,-2.2004847526550293,0.8768832087516785,1.3236016035079956,0.3409047126770019,0.0,0.0,1.0,138.05130004882812,159.0,25.662696838378903,-22961.416015625,1122.7188720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9633178710937,306.4924011230469,278.1499938964844,0.0,18000.0,313.1499938964844,24159.3828125,24480.0,0.0,0.0,0.5380172729492188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809062719345093,1.5809268951416016,-2.0640392904169858e-05,0.0,0.0005460191168822,0.0,0.0,439.3143005371094,0.0,0.0,0.0,0.8635193705558777,4.0,0.0,1.0
