time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
458220,292.7061767578125,297.1499938964844,293.1499938964844,0.3390057682991028,-6089.552734375,304.1199035644531,0.8334812521934509,0.3805342018604278,0.3441568613052368,292.69207763671875,297.1499938964844,293.1499938964844,0.2476003468036651,-5013.7255859375,304.1187438964844,0.7682838439941406,0.2967745661735534,0.2833775281906128,292.5533142089844,297.1499938964844,293.1499938964844,0.4473602473735809,-5887.04345703125,304.09735107421875,0.8959733843803406,0.4758566915988922,0.3332248330116272,292.5187072753906,297.1499938964844,293.1499938964844,0.557458758354187,-9457.2861328125,304.0888977050781,0.9551734328269958,0.5661613941192627,0.5356221199035645,292.75933837890625,297.1499938964844,293.1499938964844,0.0445917919278144,-6623.35400390625,304.13232421875,0.4862837791442871,0.0796299278736114,0.3740063607692718,289.4836730957031,291.1499938964844,258.5797424316406,257.6788024902344,279.1351318359375,292.7581481933594,289.4837341308594,1.0,0.4703918993473053,0.5737537741661072,0.5737537741661072,1.0,1.0,-2.2452688217163086,0.8954064249992371,1.3498623371124268,0.349106103181839,0.0,0.0,1.0,142.16558837890625,162.0,10.186785697937012,-23408.734375,1186.7696533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1505432128906,306.6296081542969,278.1499938964844,0.0,18000.0,313.1499938964844,24400.23828125,24480.0,0.0,0.0,0.5485142469406128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887670516967771,1.5887879133224487,-2.0846166080445983e-05,0.0,0.0005566722247749,0.0,0.0,445.9002685546875,0.0,0.0,0.0,0.8674377799034119,4.0,0.0,1.0
458280,292.7061767578125,297.1499938964844,293.1499938964844,0.3390057682991028,-6089.552734375,304.1199035644531,0.8334812521934509,0.3805342018604278,0.3441568613052368,292.69207763671875,297.1499938964844,293.1499938964844,0.2476003468036651,-5013.7255859375,304.1187438964844,0.7682838439941406,0.2967745661735534,0.2833775281906128,292.5533142089844,297.1499938964844,293.1499938964844,0.4473602473735809,-5887.04345703125,304.09735107421875,0.8959733843803406,0.4758566915988922,0.3332248330116272,292.5187072753906,297.1499938964844,293.1499938964844,0.557458758354187,-9457.2861328125,304.0888977050781,0.9551734328269958,0.5661613941192627,0.5356221199035645,292.75933837890625,297.1499938964844,293.1499938964844,0.0445917919278144,-6623.35400390625,304.13232421875,0.4862837791442871,0.0796299278736114,0.3740063607692718,289.4836730957031,291.1499938964844,258.5797424316406,257.6788024902344,279.1351318359375,292.7581481933594,289.4837341308594,1.0,0.4703918993473053,0.5737537741661072,0.5737537741661072,1.0,1.0,-2.2452688217163086,0.8954064249992371,1.3498623371124268,0.349106103181839,0.0,0.0,1.0,142.16558837890625,162.0,10.186785697937012,-23408.734375,1186.7696533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1505432128906,306.6296081542969,278.1499938964844,0.0,18000.0,313.1499938964844,24400.23828125,24480.0,0.0,0.0,0.5485142469406128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887670516967771,1.5887879133224487,-2.0846166080445983e-05,0.0,0.0005566722247749,0.0,0.0,445.9002685546875,0.0,0.0,0.0,0.8674377799034119,4.0,0.0,1.0
458340,292.7431030273437,297.1499938964844,293.1499938964844,0.343746930360794,-6155.1416015625,304.1220092773437,0.8328642249107361,0.384283035993576,0.3477088510990143,292.72625732421875,297.1499938964844,293.1499938964844,0.252875804901123,-5097.037109375,304.120361328125,0.7691665291786194,0.3014348447322845,0.287968099117279,292.5930480957031,297.1499938964844,293.1499938964844,0.4564745426177978,-5979.01513671875,304.0997009277344,0.8967114686965942,0.4829073846340179,0.3382748365402221,292.5585327148437,297.1499938964844,293.1499938964844,0.568230926990509,-9596.5830078125,304.09130859375,0.9556913375854492,0.5740699768066406,0.5432586073875427,292.7945251464844,297.1499938964844,293.1499938964844,0.0474990829825401,-6860.18896484375,304.1333923339844,0.4901706278324127,0.0823883041739463,0.3872357904911041,289.4794006347656,291.1499938964844,258.54998779296875,257.6290283203125,279.1362609863281,292.7934265136719,289.479248046875,1.0,0.4780787825584411,0.5724371671676636,0.5724371671676636,1.0,1.0,-2.2861878871917725,0.9122697114944458,1.3739181756973269,0.3565391302108764,0.0,0.0,1.0,146.23086547851562,165.0,-1.832228660583496,-23808.49609375,1248.3839111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3358154296875,306.7591247558594,278.1499938964844,0.0,18000.0,313.1499938964844,24459.990234375,25560.0,0.0,0.0,0.558284342288971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590711236000061,1.5907320976257324,-2.0897214199067093e-05,0.0,0.0005665876669809,0.0,0.0,447.5391540527344,0.0,0.0,0.0,0.8834067583084106,4.0,0.0,1.0
458400,292.7431030273437,297.1499938964844,293.1499938964844,0.343746930360794,-6155.1416015625,304.1220092773437,0.8328642249107361,0.384283035993576,0.3477088510990143,292.72625732421875,297.1499938964844,293.1499938964844,0.252875804901123,-5097.037109375,304.120361328125,0.7691665291786194,0.3014348447322845,0.287968099117279,292.5930480957031,297.1499938964844,293.1499938964844,0.4564745426177978,-5979.01513671875,304.0997009277344,0.8967114686965942,0.4829073846340179,0.3382748365402221,292.5585327148437,297.1499938964844,293.1499938964844,0.568230926990509,-9596.5830078125,304.09130859375,0.9556913375854492,0.5740699768066406,0.5432586073875427,292.7945251464844,297.1499938964844,293.1499938964844,0.0474990829825401,-6860.18896484375,304.1333923339844,0.4901706278324127,0.0823883041739463,0.3872357904911041,289.4794006347656,291.1499938964844,258.54998779296875,257.6290283203125,279.1362609863281,292.7934265136719,289.479248046875,1.0,0.4780787825584411,0.5724371671676636,0.5724371671676636,1.0,1.0,-2.2861878871917725,0.9122697114944458,1.3739181756973269,0.3565391302108764,0.0,0.0,1.0,146.23086547851562,165.0,-1.832228660583496,-23808.49609375,1248.3839111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3358154296875,306.7591247558594,278.1499938964844,0.0,18000.0,313.1499938964844,24459.990234375,25560.0,0.0,0.0,0.558284342288971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590711236000061,1.5907320976257324,-2.0897214199067093e-05,0.0,0.0005665876669809,0.0,0.0,447.5391540527344,0.0,0.0,0.0,0.8834067583084106,4.0,0.0,1.0
458460,292.7777709960937,297.1499938964844,293.1499938964844,0.3472267687320709,-6202.02197265625,304.12548828125,0.8319411873817444,0.3875578939914703,0.3508390188217163,292.7582092285156,297.1499938964844,293.1499938964844,0.2572004795074463,-5164.162109375,304.1230163574219,0.7696810364723206,0.3056927621364593,0.292178750038147,292.6303100585937,297.1499938964844,293.1499938964844,0.4640491604804992,-6054.056640625,304.1037902832031,0.8971073031425476,0.4894574880599975,0.342978298664093,292.5961303710937,297.1499938964844,293.1499938964844,0.5771714448928833,-9709.876953125,304.09588623046875,0.9558670520782472,0.5814342498779297,0.5503877997398376,292.82672119140625,297.1499938964844,293.1499938964844,0.0499584525823593,-7060.5751953125,304.13482666015625,0.4932783246040344,0.0848585069179534,0.3991503417491913,289.502685546875,291.1499938964844,258.51922607421875,257.57763671875,279.1371459960937,292.82574462890625,289.50323486328125,1.0,0.4852754175662994,0.5711982250213623,0.5711982250213623,1.0,1.0,-2.323539972305298,0.9275924563407898,1.3959474563598633,0.3632602393627167,0.0,0.0,1.0,150.24295043945312,168.0,18.270109176635746,-24278.3515625,1307.4608154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4898986816406,306.9108581542969,278.1499938964844,0.0,18000.0,313.1499938964844,25403.859375,25560.0,0.0,0.0,0.567686140537262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.170360130548943e-05,0.0,0.0005761292413808,0.0,0.0,473.69232177734375,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
458520,292.7777709960937,297.1499938964844,293.1499938964844,0.3472267687320709,-6202.02197265625,304.12548828125,0.8319411873817444,0.3875578939914703,0.3508390188217163,292.7582092285156,297.1499938964844,293.1499938964844,0.2572004795074463,-5164.162109375,304.1230163574219,0.7696810364723206,0.3056927621364593,0.292178750038147,292.6303100585937,297.1499938964844,293.1499938964844,0.4640491604804992,-6054.056640625,304.1037902832031,0.8971073031425476,0.4894574880599975,0.342978298664093,292.5961303710937,297.1499938964844,293.1499938964844,0.5771714448928833,-9709.876953125,304.09588623046875,0.9558670520782472,0.5814342498779297,0.5503877997398376,292.82672119140625,297.1499938964844,293.1499938964844,0.0499584525823593,-7060.5751953125,304.13482666015625,0.4932783246040344,0.0848585069179534,0.3991503417491913,289.502685546875,291.1499938964844,258.51922607421875,257.57763671875,279.1371459960937,292.82574462890625,289.50323486328125,1.0,0.4852754175662994,0.5711982250213623,0.5711982250213623,1.0,1.0,-2.323539972305298,0.9275924563407898,1.3959474563598633,0.3632602393627167,0.0,0.0,1.0,150.24295043945312,168.0,18.270109176635746,-24278.3515625,1307.4608154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4898986816406,306.9108581542969,278.1499938964844,0.0,18000.0,313.1499938964844,25403.859375,25560.0,0.0,0.0,0.567686140537262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.170360130548943e-05,0.0,0.0005761292413808,0.0,0.0,473.69232177734375,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
458580,292.810302734375,297.1499938964844,293.1499938964844,0.3507473170757293,-6250.07861328125,304.1277770996094,0.8307381272315979,0.3903889954090118,0.3535649180412292,292.7880554199219,297.1499938964844,293.1499938964844,0.2615368962287903,-5231.7978515625,304.124755859375,0.7698559761047363,0.3095652461051941,0.2960222661495209,292.6651916503906,297.1499938964844,293.1499938964844,0.4717922806739807,-6131.22998046875,304.10626220703125,0.8971942067146301,0.4955460131168365,0.3473530113697052,292.6314697265625,297.1499938964844,293.1499938964844,0.5863601565361023,-9827.1748046875,304.0986022949219,0.9557328820228576,0.5882965326309204,0.5570324659347534,292.85626220703125,297.1499938964844,293.1499938964844,0.0522335581481456,-7249.01123046875,304.1360778808594,0.4957413673400879,0.0870595872402191,0.4098401367664337,289.5054626464844,291.1499938964844,258.4877319335937,257.52508544921875,279.1379089355469,292.8553466796875,289.5055847167969,1.0,0.4920044243335724,0.5700297951698303,0.5700297951698303,1.0,1.0,-2.357517957687378,0.941456973552704,1.4160609245300293,0.3693073391914367,0.0,0.0,1.0,154.19886779785156,171.0,7.028548240661621,-24621.791015625,1363.8414306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6434631347656,307.022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,25521.9921875,25560.0,0.0,0.0,0.576484739780426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248769760131836,1.6248987913131714,-2.180452793254517e-05,0.0,0.0005850587040185,0.0,0.0,477.0003356933594,0.0,0.0,0.0,0.8870836496353149,4.0,0.0,1.0
458640,292.810302734375,297.1499938964844,293.1499938964844,0.3507473170757293,-6250.07861328125,304.1277770996094,0.8307381272315979,0.3903889954090118,0.3535649180412292,292.7880554199219,297.1499938964844,293.1499938964844,0.2615368962287903,-5231.7978515625,304.124755859375,0.7698559761047363,0.3095652461051941,0.2960222661495209,292.6651916503906,297.1499938964844,293.1499938964844,0.4717922806739807,-6131.22998046875,304.10626220703125,0.8971942067146301,0.4955460131168365,0.3473530113697052,292.6314697265625,297.1499938964844,293.1499938964844,0.5863601565361023,-9827.1748046875,304.0986022949219,0.9557328820228576,0.5882965326309204,0.5570324659347534,292.85626220703125,297.1499938964844,293.1499938964844,0.0522335581481456,-7249.01123046875,304.1360778808594,0.4957413673400879,0.0870595872402191,0.4098401367664337,289.5054626464844,291.1499938964844,258.4877319335937,257.52508544921875,279.1379089355469,292.8553466796875,289.5055847167969,1.0,0.4920044243335724,0.5700297951698303,0.5700297951698303,1.0,1.0,-2.357517957687378,0.941456973552704,1.4160609245300293,0.3693073391914367,0.0,0.0,1.0,154.19886779785156,171.0,7.028548240661621,-24621.791015625,1363.8414306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6434631347656,307.022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,25521.9921875,25560.0,0.0,0.0,0.576484739780426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248769760131836,1.6248987913131714,-2.180452793254517e-05,0.0,0.0005850587040185,0.0,0.0,477.0003356933594,0.0,0.0,0.0,0.8870836496353149,4.0,0.0,1.0
458700,292.8258361816406,297.1499938964844,293.1499938964844,0.3523630499839782,-6272.08056640625,304.1288757324219,0.8300416469573975,0.3916439712047577,0.3547842502593994,292.80224609375,297.1499938964844,293.1499938964844,0.2635886967182159,-5263.71142578125,304.1256408691406,0.769826352596283,0.3113614320755005,0.2978116571903229,292.6817932128906,297.1499938964844,293.1499938964844,0.4755211770534515,-6168.28857421875,304.1074523925781,0.8971351981163025,0.4984261691570282,0.3494257926940918,292.6483459472656,297.1499938964844,293.1499938964844,0.5907976627349854,-9883.6552734375,304.0998840332031,0.9555638432502748,0.5915499329566956,0.560187041759491,292.8700561523437,297.1499938964844,293.1499938964844,0.053278412669897,-7336.23974609375,304.13671875,0.4967612624168396,0.0880657881498336,0.4147555530071258,289.5054931640625,291.1499938964844,258.4718322753906,257.49853515625,279.1382751464844,292.8692321777344,289.505615234375,1.0,0.4952029883861542,0.569470226764679,0.569470226764679,1.0,1.0,-2.3733205795288086,0.947876751422882,1.4254437685012815,0.3720948994159698,0.0,0.0,1.0,156.15521240234375,171.0,3.908453941345215,-24783.111328125,1391.008056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.72265625,307.0790710449219,278.1499938964844,0.0,18000.0,313.1499938964844,25541.19921875,26640.0,0.0,0.0,0.5806261897087097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.62548828125,1.6255100965499878,-2.182093885494396e-05,0.0,0.0005892617627978,0.0,0.0,477.5389404296875,0.0,0.0,0.0,0.9023879766464232,4.0,0.0,1.0
458760,292.8409118652344,297.1499938964844,293.1499938964844,0.3533070385456085,-6284.05224609375,304.1310119628906,0.8292819261550903,0.3927911520004272,0.3559091091156006,292.8160095214844,297.1499938964844,293.1499938964844,0.2651291787624359,-5286.97216796875,304.12725830078125,0.7697201371192932,0.3130651712417602,0.2995147109031677,292.6979064941406,297.1499938964844,293.1499938964844,0.478386253118515,-6195.90380859375,304.1099853515625,0.8970076441764832,0.5011929869651794,0.3514229655265808,292.6647644042969,297.1499938964844,293.1499938964844,0.5941919684410095,-9925.392578125,304.10284423828125,0.9553257822990416,0.5946792364120483,0.5632304549217224,292.88330078125,297.1499938964844,293.1499938964844,0.054155196994543,-7408.3916015625,304.1375427246094,0.4976506233215332,0.089011862874031,0.4193997085094452,289.5252990722656,291.1499938964844,258.4558410644531,257.47186279296875,279.1386108398437,292.88250732421875,289.5269775390625,1.0,0.4982952773571014,0.568926990032196,0.568926990032196,1.0,1.0,-2.3883559703826904,0.9539658427238464,1.4343900680541992,0.3747312724590301,0.0,0.0,1.0,158.0989532470703,174.0,29.4261474609375,-25030.345703125,1417.477783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7891540527344,307.1646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,26332.3125,26640.0,0.0,0.0,0.5847475528717041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65047025680542,1.650492787361145,-2.249681892863009e-05,0.0,0.0005934444488957,0.0,0.0,499.89697265625,0.0,0.0,0.0,0.9014627933502196,4.0,0.0,1.0
458820,292.8695678710937,297.1499938964844,293.1499938964844,0.3555424511432647,-6313.8330078125,304.13360595703125,0.8275820016860962,0.3948037028312683,0.3578901886940002,292.8421630859375,297.1499938964844,293.1499938964844,0.2684561014175415,-5338.08740234375,304.1292724609375,0.7692874073982239,0.3162166178226471,0.3026710152626037,292.72869873046875,297.1499938964844,293.1499938964844,0.4846313893795013,-6257.2421875,304.1128845214844,0.8965439796447754,0.5064048767089844,0.3551867008209228,292.6962585449219,297.1499938964844,293.1499938964844,0.601626992225647,-10018.84375,304.1061096191406,0.9546353220939636,0.6005845069885254,0.568974494934082,292.9081420898437,297.1499938964844,293.1499938964844,0.0558657385408878,-7551.697265625,304.1388244628906,0.4990589022636413,0.090730495750904,0.4279014766216278,289.5403747558594,291.1499938964844,258.423828125,257.4183654785156,279.1392822265625,292.90740966796875,289.5409240722656,1.0,0.504169762134552,0.5678905248641968,0.5678905248641968,1.0,1.0,-2.416170120239258,0.9651761054992676,1.4509940147399902,0.3795610964298248,0.0,0.0,1.0,161.95155334472656,177.0,20.49155807495117,-25334.529296875,1468.2548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9189147949219,307.2666931152344,278.1499938964844,0.0,18000.0,313.1499938964844,26566.162109375,26640.0,0.0,0.0,0.5926353931427002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657782793045044,1.6578054428100586,-2.269660762976855e-05,0.0,0.0006014496320858,0.0,0.0,506.5709533691406,0.0,0.0,0.0,0.9050992131233216,4.0,0.0,1.0
458880,292.8695678710937,297.1499938964844,293.1499938964844,0.3555424511432647,-6313.8330078125,304.13360595703125,0.8275820016860962,0.3948037028312683,0.3578901886940002,292.8421630859375,297.1499938964844,293.1499938964844,0.2684561014175415,-5338.08740234375,304.1292724609375,0.7692874073982239,0.3162166178226471,0.3026710152626037,292.72869873046875,297.1499938964844,293.1499938964844,0.4846313893795013,-6257.2421875,304.1128845214844,0.8965439796447754,0.5064048767089844,0.3551867008209228,292.6962585449219,297.1499938964844,293.1499938964844,0.601626992225647,-10018.84375,304.1061096191406,0.9546353220939636,0.6005845069885254,0.568974494934082,292.9081420898437,297.1499938964844,293.1499938964844,0.0558657385408878,-7551.697265625,304.1388244628906,0.4990589022636413,0.090730495750904,0.4279014766216278,289.5403747558594,291.1499938964844,258.423828125,257.4183654785156,279.1392822265625,292.90740966796875,289.5409240722656,1.0,0.504169762134552,0.5678905248641968,0.5678905248641968,1.0,1.0,-2.416170120239258,0.9651761054992676,1.4509940147399902,0.3795610964298248,0.0,0.0,1.0,161.95155334472656,177.0,20.49155807495117,-25334.529296875,1468.2548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9189147949219,307.2666931152344,278.1499938964844,0.0,18000.0,313.1499938964844,26566.162109375,26640.0,0.0,0.0,0.5926353931427002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657782793045044,1.6578054428100586,-2.269660762976855e-05,0.0,0.0006014496320858,0.0,0.0,506.5709533691406,0.0,0.0,0.0,0.9050992131233216,4.0,0.0,1.0
458940,292.8961486816406,297.1499938964844,293.1499938964844,0.3575973510742187,-6341.35791015625,304.1356201171875,0.8257244825363159,0.396514743566513,0.3595871925354004,292.8665466308594,297.1499938964844,293.1499938964844,0.2716024816036224,-5386.44921875,304.1309509277344,0.7686325907707214,0.3190707564353943,0.3055373132228851,292.757568359375,297.1499938964844,293.1499938964844,0.4906524121761322,-6316.3876953125,304.1152038574219,0.8958677649497986,0.511222243309021,0.3586733043193817,292.7259216308594,297.1499938964844,293.1499938964844,0.6088246703147888,-10109.3662109375,304.1087341308594,0.9537296295166016,0.6060616374015808,0.5743108987808228,292.9309387207031,297.1499938964844,293.1499938964844,0.0573939941823482,-7680.994140625,304.1400146484375,0.500035285949707,0.0922337472438812,0.4354192614555359,289.5479431152344,291.1499938964844,258.3920593261719,257.36505126953125,279.1399230957031,292.9302673339844,289.54840087890625,1.0,0.5096585154533386,0.5669155120849609,0.5669155120849609,1.0,1.0,-2.441290140151977,0.975233793258667,1.4660563468933103,0.3838641941547394,0.0,0.0,1.0,165.7408447265625,180.0,13.353960990905762,-25606.849609375,1516.2686767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0574951171875,307.3699645996094,278.1499938964844,0.0,18000.0,313.1499938964844,26622.443359375,27720.0,0.0,0.0,0.5998976826667786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595377922058103,1.6595605611801147,-2.274468897667248e-05,0.0,0.0006088198861107,0.0,0.0,508.1815490722656,0.0,0.0,0.0,0.9209719896316528,4.0,0.0,1.0
459000,292.8961486816406,297.1499938964844,293.1499938964844,0.3575973510742187,-6341.35791015625,304.1356201171875,0.8257244825363159,0.396514743566513,0.3595871925354004,292.8665466308594,297.1499938964844,293.1499938964844,0.2716024816036224,-5386.44921875,304.1309509277344,0.7686325907707214,0.3190707564353943,0.3055373132228851,292.757568359375,297.1499938964844,293.1499938964844,0.4906524121761322,-6316.3876953125,304.1152038574219,0.8958677649497986,0.511222243309021,0.3586733043193817,292.7259216308594,297.1499938964844,293.1499938964844,0.6088246703147888,-10109.3662109375,304.1087341308594,0.9537296295166016,0.6060616374015808,0.5743108987808228,292.9309387207031,297.1499938964844,293.1499938964844,0.0573939941823482,-7680.994140625,304.1400146484375,0.500035285949707,0.0922337472438812,0.4354192614555359,289.5479431152344,291.1499938964844,258.3920593261719,257.36505126953125,279.1399230957031,292.9302673339844,289.54840087890625,1.0,0.5096585154533386,0.5669155120849609,0.5669155120849609,1.0,1.0,-2.441290140151977,0.975233793258667,1.4660563468933103,0.3838641941547394,0.0,0.0,1.0,165.7408447265625,180.0,13.353960990905762,-25606.849609375,1516.2686767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0574951171875,307.3699645996094,278.1499938964844,0.0,18000.0,313.1499938964844,26622.443359375,27720.0,0.0,0.0,0.5998976826667786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595377922058103,1.6595605611801147,-2.274468897667248e-05,0.0,0.0006088198861107,0.0,0.0,508.1815490722656,0.0,0.0,0.0,0.9209719896316528,4.0,0.0,1.0
459060,292.9208679199219,297.1499938964844,293.1499938964844,0.3585179150104522,-6352.34228515625,304.1388244628906,0.8237228393554688,0.3979361057281494,0.3610282838344574,292.8892517089844,297.1499938964844,293.1499938964844,0.2738400399684906,-5419.806640625,304.1335144042969,0.7677789330482483,0.3216468393802643,0.3081410527229309,292.7847900390625,297.1499938964844,293.1499938964844,0.4951091408729553,-6358.88818359375,304.1192932128906,0.8949795961380005,0.5156402587890625,0.3618857264518738,292.7540588378906,297.1499938964844,293.1499938964844,0.6141469478607178,-10174.13671875,304.113525390625,0.9526040554046632,0.6111003756523132,0.5792422890663147,292.95184326171875,297.1499938964844,293.1499938964844,0.0585702396929264,-7779.080078125,304.141357421875,0.5006252527236938,0.0935389101505279,0.4420368671417236,289.5838317871094,291.1499938964844,258.3607788085937,257.3123474121094,279.1405639648437,292.9512634277344,289.5849304199219,1.0,0.5147902965545654,0.5660022497177124,0.5660022497177124,1.0,1.0,-2.4638900756835938,0.9842204451560974,1.4796695709228516,0.3876835405826568,0.0,0.0,1.0,169.4762725830078,183.0,34.893802642822266,-25960.474609375,1561.5654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1716003417969,307.4979553222656,278.1499938964844,0.0,18000.0,313.1499938964844,27572.40234375,27720.0,0.0,0.0,0.6068947911262512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688886642456055,1.6889101266860962,-2.355628021177836e-05,0.0,0.0006159210461191,0.0,0.0,535.6228637695312,0.0,0.0,0.0,0.922187089920044,4.0,0.0,1.0
459120,292.9208679199219,297.1499938964844,293.1499938964844,0.3585179150104522,-6352.34228515625,304.1388244628906,0.8237228393554688,0.3979361057281494,0.3610282838344574,292.8892517089844,297.1499938964844,293.1499938964844,0.2738400399684906,-5419.806640625,304.1335144042969,0.7677789330482483,0.3216468393802643,0.3081410527229309,292.7847900390625,297.1499938964844,293.1499938964844,0.4951091408729553,-6358.88818359375,304.1192932128906,0.8949795961380005,0.5156402587890625,0.3618857264518738,292.7540588378906,297.1499938964844,293.1499938964844,0.6141469478607178,-10174.13671875,304.113525390625,0.9526040554046632,0.6111003756523132,0.5792422890663147,292.95184326171875,297.1499938964844,293.1499938964844,0.0585702396929264,-7779.080078125,304.141357421875,0.5006252527236938,0.0935389101505279,0.4420368671417236,289.5838317871094,291.1499938964844,258.3607788085937,257.3123474121094,279.1405639648437,292.9512634277344,289.5849304199219,1.0,0.5147902965545654,0.5660022497177124,0.5660022497177124,1.0,1.0,-2.4638900756835938,0.9842204451560974,1.4796695709228516,0.3876835405826568,0.0,0.0,1.0,169.4762725830078,183.0,34.893802642822266,-25960.474609375,1561.5654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1716003417969,307.4979553222656,278.1499938964844,0.0,18000.0,313.1499938964844,27572.40234375,27720.0,0.0,0.0,0.6068947911262512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688886642456055,1.6889101266860962,-2.355628021177836e-05,0.0,0.0006159210461191,0.0,0.0,535.6228637695312,0.0,0.0,0.0,0.922187089920044,4.0,0.0,1.0
459180,292.94390869140625,297.1499938964844,293.1499938964844,0.3596579134464264,-6367.173828125,304.140625,0.8215724229812622,0.3990674316883087,0.3622139692306518,292.91046142578125,297.1499938964844,293.1499938964844,0.2762088477611542,-5455.8017578125,304.1350402832031,0.7667331695556641,0.3239467442035675,0.310487300157547,292.8103942871094,297.1499938964844,293.1499938964844,0.4998478889465332,-6404.94140625,304.1216125488281,0.8938942551612854,0.5196969509124756,0.3648396134376526,292.7806091308594,297.1499938964844,293.1499938964844,0.6198340058326721,-10244.8828125,304.1161804199219,0.9512681365013124,0.615743100643158,0.5837894678115845,292.9710693359375,297.1499938964844,293.1499938964844,0.0596754476428031,-7872.92236328125,304.14239501953125,0.5008649826049805,0.0946600884199142,0.4478171467781067,289.5995178222656,291.1499938964844,258.3302917480469,257.2607116699219,279.1412048339844,292.97052001953125,289.6002502441406,1.0,0.5195861458778381,0.565153181552887,0.565153181552887,1.0,1.0,-2.484095573425293,0.9921992421150208,1.4918962717056274,0.3910507559776306,0.0,0.0,1.0,173.16322326660156,186.0,24.82019805908203,-26196.234375,1604.1434326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2906188964844,307.5912475585937,278.1499938964844,0.0,18000.0,313.1499938964844,27685.396484375,27720.0,0.0,0.0,0.6133822202682495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923437118530271,1.6923673152923584,-2.3652817617403343e-05,0.0,0.0006225049728527,0.0,0.0,538.9188232421875,0.0,0.0,0.0,0.9239047169685364,4.0,0.0,1.0
459240,292.94390869140625,297.1499938964844,293.1499938964844,0.3596579134464264,-6367.173828125,304.140625,0.8215724229812622,0.3990674316883087,0.3622139692306518,292.91046142578125,297.1499938964844,293.1499938964844,0.2762088477611542,-5455.8017578125,304.1350402832031,0.7667331695556641,0.3239467442035675,0.310487300157547,292.8103942871094,297.1499938964844,293.1499938964844,0.4998478889465332,-6404.94140625,304.1216125488281,0.8938942551612854,0.5196969509124756,0.3648396134376526,292.7806091308594,297.1499938964844,293.1499938964844,0.6198340058326721,-10244.8828125,304.1161804199219,0.9512681365013124,0.615743100643158,0.5837894678115845,292.9710693359375,297.1499938964844,293.1499938964844,0.0596754476428031,-7872.92236328125,304.14239501953125,0.5008649826049805,0.0946600884199142,0.4478171467781067,289.5995178222656,291.1499938964844,258.3302917480469,257.2607116699219,279.1412048339844,292.97052001953125,289.6002502441406,1.0,0.5195861458778381,0.565153181552887,0.565153181552887,1.0,1.0,-2.484095573425293,0.9921992421150208,1.4918962717056274,0.3910507559776306,0.0,0.0,1.0,173.16322326660156,186.0,24.82019805908203,-26196.234375,1604.1434326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2906188964844,307.5912475585937,278.1499938964844,0.0,18000.0,313.1499938964844,27685.396484375,27720.0,0.0,0.0,0.6133822202682495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923437118530271,1.6923673152923584,-2.3652817617403343e-05,0.0,0.0006225049728527,0.0,0.0,538.9188232421875,0.0,0.0,0.0,0.9239047169685364,4.0,0.0,1.0
459300,292.9549560546875,297.1499938964844,293.1499938964844,0.3601183891296386,-6373.10107421875,304.1415100097656,0.8204279541969299,0.3995028138160705,0.3626980483531952,292.920654296875,297.1499938964844,293.1499938964844,0.2772977948188782,-5472.3173828125,304.13580322265625,0.7661305665969849,0.3249808251857757,0.3115561604499817,292.8226318359375,297.1499938964844,293.1499938964844,0.502096951007843,-6426.77294921875,304.1226806640625,0.8932811617851257,0.5215955376625061,0.3662265837192535,292.7933349609375,297.1499938964844,293.1499938964844,0.622542142868042,-10278.537109375,304.1174011230469,0.9505242109298706,0.6179232001304626,0.585930585861206,292.9800720214844,297.1499938964844,293.1499938964844,0.0601712465286254,-7915.16845703125,304.14288330078125,0.5008633136749268,0.0951561778783798,0.4504145383834839,289.6062316894531,291.1499938964844,258.31549072265625,257.2354431152344,279.1415100097656,292.97955322265625,289.6069641113281,1.0,0.5218636393547058,0.564754068851471,0.564754068851471,1.0,1.0,-2.493323564529419,0.9958235621452332,1.497499942779541,0.3925732970237732,0.0,0.0,1.0,174.9920654296875,186.0,22.1019229888916,-26306.953125,1624.405517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3539123535156,307.6401062011719,278.1499938964844,0.0,18000.0,313.1499938964844,27703.076171875,28800.0,0.0,0.0,0.6164029836654663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928839683532717,1.6929075717926023,-2.3667920686420985e-05,0.0,0.0006255706539377,0.0,0.0,539.4351196289062,0.0,0.0,0.0,0.9391731023788452,4.0,0.0,1.0
459360,292.9657897949219,297.1499938964844,293.1499938964844,0.3599189519882202,-6369.2255859375,304.1434326171875,0.8192276954650879,0.3998461067676544,0.3631024658679962,292.9305725097656,297.1499938964844,293.1499938964844,0.2778693735599518,-5480.2119140625,304.1373291015625,0.7654690742492676,0.3259350955486297,0.3125517070293426,292.83453369140625,297.1499938964844,293.1499938964844,0.5034721493721008,-6439.20849609375,304.1251525878906,0.8926181793212891,0.5234035849571228,0.3675544857978821,292.8057556152344,297.1499938964844,293.1499938964844,0.6241945028305054,-10297.5078125,304.120361328125,0.949725329875946,0.6200037002563477,0.5879843831062317,292.9887084960937,297.1499938964844,293.1499938964844,0.0605180077254772,-7943.2607421875,304.1435546875,0.5007858872413635,0.0956119149923324,0.4528317749500274,289.6324768066406,291.1499938964844,258.3009948730469,257.2105712890625,279.1418762207031,292.9882202148437,289.63458251953125,1.0,0.5240644216537476,0.5643730759620667,0.5643730759620667,1.0,1.0,-2.5019752979278564,0.9992095828056335,1.502765655517578,0.3939920961856842,0.0,0.0,1.0,176.81492614746094,189.0,46.866817474365234,-26504.3203125,1643.9825439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.40509033203125,307.71612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,28503.80078125,28800.0,0.0,0.0,0.6194303631782532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171751260757446,1.717199444770813,-2.4352013497264124e-05,0.0,0.0006286430289037,0.0,0.0,562.9910888671875,0.0,0.0,0.0,0.9378491640090942,4.0,0.0,1.0
459420,292.9866027832031,297.1499938964844,293.1499938964844,0.3599691987037658,-6368.76953125,304.1455078125,0.8166650533676147,0.4002945721149444,0.3636836111545563,292.9496765136719,297.1499938964844,293.1499938964844,0.2793416082859039,-5501.99267578125,304.1390991210937,0.7639769315719604,0.3276208639144897,0.3143261671066284,292.8573608398437,297.1499938964844,293.1499938964844,0.506891667842865,-6471.87890625,304.1277160644531,0.8911408185958862,0.5267652273178101,0.3700261414051056,292.8296203613281,297.1499938964844,293.1499938964844,0.6283196210861206,-10347.9228515625,304.1233215332031,0.9479563236236572,0.623883843421936,0.5918167233467102,293.00494384765625,297.1499938964844,293.1499938964844,0.0612492188811302,-8004.724609375,304.1444702148437,0.5004130601882935,0.0964056476950645,0.457135260105133,289.6591796875,291.1499938964844,258.2731018066406,257.162353515625,279.1426086425781,293.0044860839844,289.6602478027344,1.0,0.5282373428344727,0.5636687874794006,0.5636687874794006,1.0,1.0,-2.517554759979248,1.005275845527649,1.512279033660889,0.3965226709842682,0.0,0.0,1.0,180.4413452148437,192.0,37.357948303222656,-26713.12109375,1681.0096435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5066833496094,307.8035583496094,278.1499938964844,0.0,18000.0,313.1499938964844,28731.3046875,28800.0,0.0,0.0,0.625193178653717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240142822265625,1.72403883934021,-2.4546379790990613e-05,0.0,0.000634491618257,0.0,0.0,569.744873046875,0.0,0.0,0.0,0.9412426352500916,4.0,0.0,1.0
459480,292.9866027832031,297.1499938964844,293.1499938964844,0.3599691987037658,-6368.76953125,304.1455078125,0.8166650533676147,0.4002945721149444,0.3636836111545563,292.9496765136719,297.1499938964844,293.1499938964844,0.2793416082859039,-5501.99267578125,304.1390991210937,0.7639769315719604,0.3276208639144897,0.3143261671066284,292.8573608398437,297.1499938964844,293.1499938964844,0.506891667842865,-6471.87890625,304.1277160644531,0.8911408185958862,0.5267652273178101,0.3700261414051056,292.8296203613281,297.1499938964844,293.1499938964844,0.6283196210861206,-10347.9228515625,304.1233215332031,0.9479563236236572,0.623883843421936,0.5918167233467102,293.00494384765625,297.1499938964844,293.1499938964844,0.0612492188811302,-8004.724609375,304.1444702148437,0.5004130601882935,0.0964056476950645,0.457135260105133,289.6591796875,291.1499938964844,258.2731018066406,257.162353515625,279.1426086425781,293.0044860839844,289.6602478027344,1.0,0.5282373428344727,0.5636687874794006,0.5636687874794006,1.0,1.0,-2.517554759979248,1.005275845527649,1.512279033660889,0.3965226709842682,0.0,0.0,1.0,180.4413452148437,192.0,37.357948303222656,-26713.12109375,1681.0096435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5066833496094,307.8035583496094,278.1499938964844,0.0,18000.0,313.1499938964844,28731.3046875,28800.0,0.0,0.0,0.625193178653717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240142822265625,1.72403883934021,-2.4546379790990613e-05,0.0,0.000634491618257,0.0,0.0,569.744873046875,0.0,0.0,0.0,0.9412426352500916,4.0,0.0,1.0
459540,293.00616455078125,297.1499938964844,293.1499938964844,0.3598733246326446,-6366.5439453125,304.14715576171875,0.8139365911483765,0.4004610478878021,0.3640093505382538,292.9677429199219,297.1499938964844,293.1499938964844,0.2806556820869446,-5521.5,304.1405334472656,0.7623105645179749,0.3290305435657501,0.3158382177352905,292.8788452148437,297.1499938964844,293.1499938964844,0.5101712942123413,-6503.37890625,304.1296691894531,0.8895202875137329,0.5298207402229309,0.372283011674881,292.85211181640625,297.1499938964844,293.1499938964844,0.6322987675666809,-10396.875,304.1255798339844,0.9460244178771972,0.6274325251579285,0.5953332781791687,293.01983642578125,297.1499938964844,293.1499938964844,0.0618793480098247,-8058.01708984375,304.145263671875,0.4997938871383667,0.0970548242330551,0.4607795476913452,289.67877197265625,291.1499938964844,258.2469787597656,257.1164855957031,279.1433410644531,293.0194396972656,289.6797790527344,1.0,0.5321248769760132,0.5630408525466919,0.5630408525466919,1.0,1.0,-2.531082391738892,1.0105127096176147,1.5205698013305664,0.3986980319023132,0.0,0.0,1.0,184.0250244140625,195.0,30.17518615722656,-26896.5390625,1715.3629150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6191711425781,307.89404296875,278.1499938964844,0.0,18000.0,313.1499938964844,28784.181640625,29880.0,0.0,0.0,0.6304180026054382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725600004196167,1.7256245613098145,-2.4591554392827675e-05,0.0,0.0006397941033355,0.0,0.0,571.3184814453125,0.0,0.0,0.0,0.9570295810699464,4.0,0.0,1.0
459600,293.00616455078125,297.1499938964844,293.1499938964844,0.3598733246326446,-6366.5439453125,304.14715576171875,0.8139365911483765,0.4004610478878021,0.3640093505382538,292.9677429199219,297.1499938964844,293.1499938964844,0.2806556820869446,-5521.5,304.1405334472656,0.7623105645179749,0.3290305435657501,0.3158382177352905,292.8788452148437,297.1499938964844,293.1499938964844,0.5101712942123413,-6503.37890625,304.1296691894531,0.8895202875137329,0.5298207402229309,0.372283011674881,292.85211181640625,297.1499938964844,293.1499938964844,0.6322987675666809,-10396.875,304.1255798339844,0.9460244178771972,0.6274325251579285,0.5953332781791687,293.01983642578125,297.1499938964844,293.1499938964844,0.0618793480098247,-8058.01708984375,304.145263671875,0.4997938871383667,0.0970548242330551,0.4607795476913452,289.67877197265625,291.1499938964844,258.2469787597656,257.1164855957031,279.1433410644531,293.0194396972656,289.6797790527344,1.0,0.5321248769760132,0.5630408525466919,0.5630408525466919,1.0,1.0,-2.531082391738892,1.0105127096176147,1.5205698013305664,0.3986980319023132,0.0,0.0,1.0,184.0250244140625,195.0,30.17518615722656,-26896.5390625,1715.3629150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6191711425781,307.89404296875,278.1499938964844,0.0,18000.0,313.1499938964844,28784.181640625,29880.0,0.0,0.0,0.6304180026054382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725600004196167,1.7256245613098145,-2.4591554392827675e-05,0.0,0.0006397941033355,0.0,0.0,571.3184814453125,0.0,0.0,0.0,0.9570295810699464,4.0,0.0,1.0
459660,293.0247802734375,297.1499938964844,293.1499938964844,0.3586836755275726,-6348.3828125,304.1500244140625,0.8110167980194092,0.4003309607505798,0.3640771210193634,292.98492431640625,297.1499938964844,293.1499938964844,0.2810736000537872,-5526.4072265625,304.1429443359375,0.7604712247848511,0.3301637768745422,0.3170928359031677,292.8992004394531,297.1499938964844,293.1499938964844,0.5119863748550415,-6519.51953125,304.1333312988281,0.887749969959259,0.5325638651847839,0.3743250072002411,292.8735656738281,297.1499938964844,293.1499938964844,0.6345171332359314,-10421.994140625,304.1299133300781,0.9439169764518738,0.6306297183036804,0.5985317230224609,293.0335388183594,297.1499938964844,293.1499938964844,0.0622338950634002,-8085.63525390625,304.146240234375,0.4989552497863769,0.0975723937153816,0.4638291299343109,289.7252502441406,291.1499938964844,258.222900390625,257.07342529296875,279.1441345214844,293.0331726074219,289.7267761230469,1.0,0.5357450246810913,0.5624942779541016,0.5624942779541016,1.0,1.0,-2.542635917663574,1.0149636268615725,1.5276721715927124,0.4005454480648041,0.0,0.0,1.0,187.5769500732422,198.0,50.05011367797852,-27162.52734375,1747.088623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.70928955078125,308.0081481933594,278.1499938964844,0.0,18000.0,313.1499938964844,29739.841796875,29880.0,0.0,0.0,0.6354570984840393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754011869430542,1.7540372610092163,-2.540801688155625e-05,0.0,0.0006449081702157,0.0,0.0,600.0059814453125,0.0,0.0,0.0,0.9577215313911438,4.0,0.0,1.0
459720,293.0247802734375,297.1499938964844,293.1499938964844,0.3586836755275726,-6348.3828125,304.1500244140625,0.8110167980194092,0.4003309607505798,0.3640771210193634,292.98492431640625,297.1499938964844,293.1499938964844,0.2810736000537872,-5526.4072265625,304.1429443359375,0.7604712247848511,0.3301637768745422,0.3170928359031677,292.8992004394531,297.1499938964844,293.1499938964844,0.5119863748550415,-6519.51953125,304.1333312988281,0.887749969959259,0.5325638651847839,0.3743250072002411,292.8735656738281,297.1499938964844,293.1499938964844,0.6345171332359314,-10421.994140625,304.1299133300781,0.9439169764518738,0.6306297183036804,0.5985317230224609,293.0335388183594,297.1499938964844,293.1499938964844,0.0622338950634002,-8085.63525390625,304.146240234375,0.4989552497863769,0.0975723937153816,0.4638291299343109,289.7252502441406,291.1499938964844,258.222900390625,257.07342529296875,279.1441345214844,293.0331726074219,289.7267761230469,1.0,0.5357450246810913,0.5624942779541016,0.5624942779541016,1.0,1.0,-2.542635917663574,1.0149636268615725,1.5276721715927124,0.4005454480648041,0.0,0.0,1.0,187.5769500732422,198.0,50.05011367797852,-27162.52734375,1747.088623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.70928955078125,308.0081481933594,278.1499938964844,0.0,18000.0,313.1499938964844,29739.841796875,29880.0,0.0,0.0,0.6354570984840393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754011869430542,1.7540372610092163,-2.540801688155625e-05,0.0,0.0006449081702157,0.0,0.0,600.0059814453125,0.0,0.0,0.0,0.9577215313911438,4.0,0.0,1.0
459780,293.0424499511719,297.1499938964844,293.1499938964844,0.3577260971069336,-6334.2119140625,304.151611328125,0.8078901767730713,0.3999195098876953,0.3638893067836761,293.0013122558594,297.1499938964844,293.1499938964844,0.2816368043422699,-5534.22509765625,304.14434814453125,0.7584693431854248,0.331024020910263,0.3180916309356689,292.9181213378906,297.1499938964844,293.1499938964844,0.5142380595207214,-6540.8720703125,304.1351318359375,0.8858702778816223,0.5350752472877502,0.3761923313140869,292.8940124511719,297.1499938964844,293.1499938964844,0.6371966004371643,-10454.439453125,304.1321105957031,0.9416342973709106,0.6334853172302246,0.6014026403427124,293.046142578125,297.1499938964844,293.1499938964844,0.0625887811183929,-8114.728515625,304.1468811035156,0.4979234039783478,0.0979688987135887,0.4663287699222564,289.7516174316406,291.1499938964844,258.2012023925781,257.03350830078125,279.1449584960937,293.0456848144531,289.7528076171875,1.0,0.5391106009483337,0.5620298385620117,0.5620298385620117,1.0,1.0,-2.5523102283477783,1.018675684928894,1.5336345434188845,0.4020865559577942,0.0,0.0,1.0,191.095947265625,201.0,39.88616180419922,-27317.03125,1776.221923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.80621337890625,308.0908203125,278.1499938964844,0.0,18000.0,313.1499938964844,29847.78515625,29880.0,0.0,0.0,0.6400594711303711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7571921348571775,1.7572176456451416,-2.550023782532662e-05,0.0,0.0006495789857581,0.0,0.0,603.275634765625,0.0,0.0,0.0,0.9592984318733216,4.0,0.0,1.0
459840,293.0424499511719,297.1499938964844,293.1499938964844,0.3577260971069336,-6334.2119140625,304.151611328125,0.8078901767730713,0.3999195098876953,0.3638893067836761,293.0013122558594,297.1499938964844,293.1499938964844,0.2816368043422699,-5534.22509765625,304.14434814453125,0.7584693431854248,0.331024020910263,0.3180916309356689,292.9181213378906,297.1499938964844,293.1499938964844,0.5142380595207214,-6540.8720703125,304.1351318359375,0.8858702778816223,0.5350752472877502,0.3761923313140869,292.8940124511719,297.1499938964844,293.1499938964844,0.6371966004371643,-10454.439453125,304.1321105957031,0.9416342973709106,0.6334853172302246,0.6014026403427124,293.046142578125,297.1499938964844,293.1499938964844,0.0625887811183929,-8114.728515625,304.1468811035156,0.4979234039783478,0.0979688987135887,0.4663287699222564,289.7516174316406,291.1499938964844,258.2012023925781,257.03350830078125,279.1449584960937,293.0456848144531,289.7528076171875,1.0,0.5391106009483337,0.5620298385620117,0.5620298385620117,1.0,1.0,-2.5523102283477783,1.018675684928894,1.5336345434188845,0.4020865559577942,0.0,0.0,1.0,191.095947265625,201.0,39.88616180419922,-27317.03125,1776.221923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.80621337890625,308.0908203125,278.1499938964844,0.0,18000.0,313.1499938964844,29847.78515625,29880.0,0.0,0.0,0.6400594711303711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7571921348571775,1.7572176456451416,-2.550023782532662e-05,0.0,0.0006495789857581,0.0,0.0,603.275634765625,0.0,0.0,0.0,0.9592984318733216,4.0,0.0,1.0
459900,293.05096435546875,297.1499938964844,293.1499938964844,0.3571577966213226,-6325.91748046875,304.15234375,0.8062450885772705,0.3996082842350006,0.3637022674083709,293.0092163085937,297.1499938964844,293.1499938964844,0.2818283140659332,-5536.7666015625,304.14501953125,0.7574093341827393,0.3313490450382232,0.3184927105903625,292.9271240234375,297.1499938964844,293.1499938964844,0.5152917504310608,-6550.88037109375,304.1358947753906,0.8848982453346252,0.5362429618835449,0.3770671784877777,292.9038391113281,297.1499938964844,293.1499938964844,0.638425886631012,-10469.318359375,304.1331481933594,0.9404380917549132,0.6347979307174683,0.6027275919914246,293.0520324707031,297.1499938964844,293.1499938964844,0.0627326890826225,-8126.43212890625,304.1471862792969,0.4973440766334533,0.0981252938508987,0.4673877358436584,289.76373291015625,291.1499938964844,258.1913452148437,257.0149230957031,279.1453857421875,293.0516357421875,289.7649230957031,1.0,0.540702760219574,0.5618332028388977,0.5618332028388977,1.0,1.0,-2.5564844608306885,1.0202795267105105,1.5362050533294678,0.4027576446533203,0.0,0.0,1.0,192.84210205078125,201.0,37.17846298217773,-27389.076171875,1789.8458251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.85888671875,308.1347351074219,278.1499938964844,0.0,18000.0,313.1499938964844,29864.376953125,30960.0,0.0,0.0,0.6421653032302856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576805353164673,1.7577060461044312,-2.551441320974845e-05,0.0,0.0006517161382362,0.0,0.0,603.7787475585938,0.0,0.0,0.0,0.9745405316352844,4.0,0.0,1.0
459960,293.0592956542969,297.1499938964844,293.1499938964844,0.3559758365154266,-6308.47412109375,304.1540832519531,0.8045429587364197,0.3992235660552978,0.3634533882141113,293.0169982910156,297.1499938964844,293.1499938964844,0.2815210819244385,-5531.0361328125,304.146484375,0.756311297416687,0.3316050767898559,0.318830668926239,292.9358825683594,297.1499938964844,293.1499938964844,0.5155081152915955,-6551.9326171875,304.1380920410156,0.8839016556739807,0.5373451709747314,0.3779007792472839,292.9134216308594,297.1499938964844,293.1499938964844,0.6386321783065796,-10470.0498046875,304.1358337402344,0.9392061233520508,0.6360308527946472,0.6039834022521973,293.05767822265625,297.1499938964844,293.1499938964844,0.0627440363168716,-8125.26220703125,304.1476745605469,0.4967272281646728,0.0982562974095344,0.468332976102829,289.794677734375,291.1499938964844,258.18218994140625,256.99725341796875,279.1458740234375,293.05743408203125,289.7970886230469,1.0,0.5422388911247253,0.5616617202758789,0.5616617202758789,1.0,1.0,-2.560239315032959,1.021727204322815,1.538512110710144,0.4033699035644531,0.0,0.0,1.0,194.58181762695312,204.0,60.59346771240234,-27545.666015625,1802.872802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8999328613281,308.2040710449219,278.1499938964844,0.0,18000.0,313.1499938964844,30673.998046875,30960.0,0.0,0.0,0.6442943215370178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813464403152466,1.7813726663589478,-2.620610575831961e-05,0.0,0.0006538768066093,0.0,0.0,628.4971923828125,0.0,0.0,0.0,0.9728555679321288,4.0,0.0,1.0
