time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
460020,293.07550048828125,297.1499938964844,293.1499938964844,0.3541150987148285,-6281.611328125,304.1557922363281,0.8010070323944092,0.3982395827770233,0.362758457660675,293.0321350097656,297.1499938964844,293.1499938964844,0.281276673078537,-5526.212890625,304.1480407714844,0.7539911866188049,0.3319049477577209,0.3193072080612182,292.9526672363281,297.1499938964844,293.1499938964844,0.5167371034622192,-6563.119140625,304.1399841308594,0.8818228840827942,0.5393677353858948,0.3794344961643219,292.9319152832031,297.1499938964844,293.1499938964844,0.6399848461151123,-10485.572265625,304.1382751464844,0.9366225600242616,0.6382771134376526,0.6062761545181274,293.0682678222656,297.1499938964844,293.1499938964844,0.0628540441393852,-8132.46875,304.14825439453125,0.495382010936737,0.0984446629881858,0.4698905944824219,289.8304138183594,291.1499938964844,258.1661376953125,256.96502685546875,279.1468505859375,293.068359375,289.8318786621094,1.0,0.5451419353485107,0.5613939762115479,0.5613939762115479,1.0,1.0,-2.566448926925659,1.0241377353668213,1.5423110723495483,0.4044080376625061,0.0,0.0,1.0,198.0457305908203,207.0,50.492374420166016,-27680.453125,1827.0592041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9823913574219,308.28192138671875,278.1499938964844,0.0,18000.0,313.1499938964844,30895.6953125,30960.0,0.0,0.0,0.6483078598976135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877721786499023,1.7877986431121826,-2.6395511667942628e-05,0.0,0.0006579500623047,0.0,0.0,635.3233032226562,0.0,0.0,0.0,0.976037323474884,4.0,0.0,1.0
460080,293.07550048828125,297.1499938964844,293.1499938964844,0.3541150987148285,-6281.611328125,304.1557922363281,0.8010070323944092,0.3982395827770233,0.362758457660675,293.0321350097656,297.1499938964844,293.1499938964844,0.281276673078537,-5526.212890625,304.1480407714844,0.7539911866188049,0.3319049477577209,0.3193072080612182,292.9526672363281,297.1499938964844,293.1499938964844,0.5167371034622192,-6563.119140625,304.1399841308594,0.8818228840827942,0.5393677353858948,0.3794344961643219,292.9319152832031,297.1499938964844,293.1499938964844,0.6399848461151123,-10485.572265625,304.1382751464844,0.9366225600242616,0.6382771134376526,0.6062761545181274,293.0682678222656,297.1499938964844,293.1499938964844,0.0628540441393852,-8132.46875,304.14825439453125,0.495382010936737,0.0984446629881858,0.4698905944824219,289.8304138183594,291.1499938964844,258.1661376953125,256.96502685546875,279.1468505859375,293.068359375,289.8318786621094,1.0,0.5451419353485107,0.5613939762115479,0.5613939762115479,1.0,1.0,-2.566448926925659,1.0241377353668213,1.5423110723495483,0.4044080376625061,0.0,0.0,1.0,198.0457305908203,207.0,50.492374420166016,-27680.453125,1827.0592041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9823913574219,308.28192138671875,278.1499938964844,0.0,18000.0,313.1499938964844,30895.6953125,30960.0,0.0,0.0,0.6483078598976135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877721786499023,1.7877986431121826,-2.6395511667942628e-05,0.0,0.0006579500623047,0.0,0.0,635.3233032226562,0.0,0.0,0.0,0.976037323474884,4.0,0.0,1.0
460140,293.0909729003906,297.1499938964844,293.1499938964844,0.3521376550197601,-6253.3134765625,304.1571655273437,0.7973363399505615,0.3969869017601013,0.3618229627609253,293.0467529296875,297.1499938964844,293.1499938964844,0.2808786630630493,-5519.19677734375,304.1493530273437,0.7515268325805664,0.3319246172904968,0.3195202648639679,292.9683837890625,297.1499938964844,293.1499938964844,0.5179404616355896,-6574.3095703125,304.14129638671875,0.8796725273132324,0.5411771535873413,0.3808184564113617,292.9493103027344,297.1499938964844,293.1499938964844,0.6412927508354187,-10500.9970703125,304.1399841308594,0.9339345693588256,0.6402722597122192,0.6083287596702576,293.0780029296875,297.1499938964844,293.1499938964844,0.0629185140132904,-8136.1357421875,304.14874267578125,0.4939141869544983,0.0985440909862518,0.4710420668125152,289.8593139648437,291.1499938964844,258.1534118652344,256.937255859375,279.1478881835937,293.0786437988281,289.8606872558594,1.0,0.5478335618972778,0.5612347722053528,0.5612347722053528,1.0,1.0,-2.5710957050323486,1.0259884595870972,1.545107364654541,0.4052436947822571,0.0,0.0,1.0,201.4774169921875,210.0,43.17707443237305,-27794.37890625,1848.9078369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0762634277344,308.3635559082031,278.1499938964844,0.0,18000.0,313.1499938964844,30945.580078125,32040.0,0.0,0.0,0.6518530249595642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892149686813354,1.7892413139343262,-2.6438130589667708e-05,0.0,0.0006615479360334,0.0,0.0,636.8626098632812,0.0,0.0,0.0,0.9917519092559814,4.0,0.0,1.0
460200,293.0909729003906,297.1499938964844,293.1499938964844,0.3521376550197601,-6253.3134765625,304.1571655273437,0.7973363399505615,0.3969869017601013,0.3618229627609253,293.0467529296875,297.1499938964844,293.1499938964844,0.2808786630630493,-5519.19677734375,304.1493530273437,0.7515268325805664,0.3319246172904968,0.3195202648639679,292.9683837890625,297.1499938964844,293.1499938964844,0.5179404616355896,-6574.3095703125,304.14129638671875,0.8796725273132324,0.5411771535873413,0.3808184564113617,292.9493103027344,297.1499938964844,293.1499938964844,0.6412927508354187,-10500.9970703125,304.1399841308594,0.9339345693588256,0.6402722597122192,0.6083287596702576,293.0780029296875,297.1499938964844,293.1499938964844,0.0629185140132904,-8136.1357421875,304.14874267578125,0.4939141869544983,0.0985440909862518,0.4710420668125152,289.8593139648437,291.1499938964844,258.1534118652344,256.937255859375,279.1478881835937,293.0786437988281,289.8606872558594,1.0,0.5478335618972778,0.5612347722053528,0.5612347722053528,1.0,1.0,-2.5710957050323486,1.0259884595870972,1.545107364654541,0.4052436947822571,0.0,0.0,1.0,201.4774169921875,210.0,43.17707443237305,-27794.37890625,1848.9078369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0762634277344,308.3635559082031,278.1499938964844,0.0,18000.0,313.1499938964844,30945.580078125,32040.0,0.0,0.0,0.6518530249595642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892149686813354,1.7892413139343262,-2.6438130589667708e-05,0.0,0.0006615479360334,0.0,0.0,636.8626098632812,0.0,0.0,0.0,0.9917519092559814,4.0,0.0,1.0
460260,293.1058959960937,297.1499938964844,293.1499938964844,0.3491594195365906,-6210.2822265625,304.15966796875,0.793522834777832,0.395454078912735,0.3606424629688263,293.0609436035156,297.1499938964844,293.1499938964844,0.2796250581741333,-5498.248046875,304.151611328125,0.7489194273948669,0.3316662609577179,0.3194739520549774,292.9832763671875,297.1499938964844,293.1499938964844,0.5178379416465759,-6571.81689453125,304.144287109375,0.8774430155754089,0.5427597165107727,0.3820502758026123,292.9658508300781,297.1499938964844,293.1499938964844,0.6410016417503357,-10494.8271484375,304.1437072753906,0.9311345219612122,0.6419986486434937,0.6101379990577698,293.0868835449219,297.1499938964844,293.1499938964844,0.0627661421895027,-8119.185546875,304.1493835449219,0.4923369586467743,0.0985643118619918,0.4718362390995025,289.9133605957031,291.1499938964844,258.144287109375,256.9143981933594,279.14898681640625,293.08837890625,289.9151916503906,1.0,0.5503273606300354,0.5611903071403503,0.5611903071403503,1.0,1.0,-2.5742321014404297,1.0273127555847168,1.546919345855713,0.4058996438980102,0.0,0.0,1.0,204.8865661621093,213.0,61.31727600097656,-27989.126953125,1868.4903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1493225097656,308.4672241210937,278.1499938964844,0.0,18000.0,313.1499938964844,31906.431640625,32040.0,0.0,0.0,0.6552691459655762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816779851913452,1.8168071508407595,-2.7259025955572724e-05,0.0,0.0006650148425251,0.0,0.0,666.7535400390625,0.0,0.0,0.0,0.9919710755348206,4.0,0.0,1.0
460320,293.1058959960937,297.1499938964844,293.1499938964844,0.3491594195365906,-6210.2822265625,304.15966796875,0.793522834777832,0.395454078912735,0.3606424629688263,293.0609436035156,297.1499938964844,293.1499938964844,0.2796250581741333,-5498.248046875,304.151611328125,0.7489194273948669,0.3316662609577179,0.3194739520549774,292.9832763671875,297.1499938964844,293.1499938964844,0.5178379416465759,-6571.81689453125,304.144287109375,0.8774430155754089,0.5427597165107727,0.3820502758026123,292.9658508300781,297.1499938964844,293.1499938964844,0.6410016417503357,-10494.8271484375,304.1437072753906,0.9311345219612122,0.6419986486434937,0.6101379990577698,293.0868835449219,297.1499938964844,293.1499938964844,0.0627661421895027,-8119.185546875,304.1493835449219,0.4923369586467743,0.0985643118619918,0.4718362390995025,289.9133605957031,291.1499938964844,258.144287109375,256.9143981933594,279.14898681640625,293.08837890625,289.9151916503906,1.0,0.5503273606300354,0.5611903071403503,0.5611903071403503,1.0,1.0,-2.5742321014404297,1.0273127555847168,1.546919345855713,0.4058996438980102,0.0,0.0,1.0,204.8865661621093,213.0,61.31727600097656,-27989.126953125,1868.4903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1493225097656,308.4672241210937,278.1499938964844,0.0,18000.0,313.1499938964844,31906.431640625,32040.0,0.0,0.0,0.6552691459655762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816779851913452,1.8168071508407595,-2.7259025955572724e-05,0.0,0.0006650148425251,0.0,0.0,666.7535400390625,0.0,0.0,0.0,0.9919710755348206,4.0,0.0,1.0
460380,293.1202392578125,297.1499938964844,293.1499938964844,0.3464409112930298,-6171.5361328125,304.1609802246094,0.7895755171775818,0.3936622440814972,0.3592248857021332,293.0746459960937,297.1499938964844,293.1499938964844,0.278526246547699,-5480.32470703125,304.15289306640625,0.7461763024330139,0.3311395049095154,0.3191728293895721,292.9976806640625,297.1499938964844,293.1499938964844,0.5181894302368164,-6574.61572265625,304.1455993652344,0.8751140236854553,0.5440605282783508,0.3831013143062591,292.9814758300781,297.1499938964844,293.1499938964844,0.6413144469261169,-10497.826171875,304.145263671875,0.928236961364746,0.6434957981109619,0.6117202639579773,293.09503173828125,297.1499938964844,293.1499938964844,0.062662586569786,-8107.88818359375,304.1497802734375,0.4906599521636963,0.0985126346349716,0.4723057746887207,289.9476318359375,291.1499938964844,258.1390686035156,256.8968200683594,279.1498718261719,293.09576416015625,289.9491882324219,1.0,0.5526309609413147,0.5612196326255798,0.5612196326255798,1.0,1.0,-2.575896739959717,1.0280756950378418,1.5478211641311646,0.4063294529914856,0.0,0.0,1.0,208.2748260498047,216.0,51.02729415893555,-28079.5859375,1885.833740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.22979736328125,308.5419006347656,278.1499938964844,0.0,18000.0,313.1499938964844,32010.650390625,32040.0,0.0,0.0,0.6583086848258972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.81974458694458,1.8197720050811768,-2.734806366788689e-05,0.0,0.0006680996739305,0.0,0.0,670.0230712890625,0.0,0.0,0.0,0.9934383034706116,4.0,0.0,1.0
460440,293.1202392578125,297.1499938964844,293.1499938964844,0.3464409112930298,-6171.5361328125,304.1609802246094,0.7895755171775818,0.3936622440814972,0.3592248857021332,293.0746459960937,297.1499938964844,293.1499938964844,0.278526246547699,-5480.32470703125,304.15289306640625,0.7461763024330139,0.3311395049095154,0.3191728293895721,292.9976806640625,297.1499938964844,293.1499938964844,0.5181894302368164,-6574.61572265625,304.1455993652344,0.8751140236854553,0.5440605282783508,0.3831013143062591,292.9814758300781,297.1499938964844,293.1499938964844,0.6413144469261169,-10497.826171875,304.145263671875,0.928236961364746,0.6434957981109619,0.6117202639579773,293.09503173828125,297.1499938964844,293.1499938964844,0.062662586569786,-8107.88818359375,304.1497802734375,0.4906599521636963,0.0985126346349716,0.4723057746887207,289.9476318359375,291.1499938964844,258.1390686035156,256.8968200683594,279.1498718261719,293.09576416015625,289.9491882324219,1.0,0.5526309609413147,0.5612196326255798,0.5612196326255798,1.0,1.0,-2.575896739959717,1.0280756950378418,1.5478211641311646,0.4063294529914856,0.0,0.0,1.0,208.2748260498047,216.0,51.02729415893555,-28079.5859375,1885.833740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.22979736328125,308.5419006347656,278.1499938964844,0.0,18000.0,313.1499938964844,32010.650390625,32040.0,0.0,0.0,0.6583086848258972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.81974458694458,1.8197720050811768,-2.734806366788689e-05,0.0,0.0006680996739305,0.0,0.0,670.0230712890625,0.0,0.0,0.0,0.9934383034706116,4.0,0.0,1.0
460500,293.127197265625,297.1499938964844,293.1499938964844,0.3450091779232025,-6151.15380859375,304.1615600585937,0.7875574231147766,0.3926709294319153,0.3584315180778503,293.08135986328125,297.1499938964844,293.1499938964844,0.2778958678245544,-5470.1279296875,304.15350341796875,0.7447574138641357,0.3307763338088989,0.3189286291599273,293.00469970703125,297.1499938964844,293.1499938964844,0.5182747840881348,-6575.13330078125,304.146240234375,0.8739087581634521,0.5446093678474426,0.3835515081882477,292.9889221191406,297.1499938964844,293.1499938964844,0.6414107084274292,-10498.6328125,304.1459350585937,0.9267611503601074,0.6441636681556702,0.6124362349510193,293.09881591796875,297.1499938964844,293.1499938964844,0.0625939145684242,-8100.83349609375,304.1499328613281,0.4897868633270263,0.0984619110822677,0.4724279046058655,289.9637451171875,291.1499938964844,258.1380310058594,256.8901672363281,279.1504211425781,293.0993347167969,289.9653015136719,1.0,0.5537140965461731,0.5612810254096985,0.5612810254096985,1.0,1.0,-2.5761988162994385,1.0282799005508425,1.5479189157485962,0.4064873456954956,0.0,0.0,1.0,209.96047973632807,216.0,48.31000518798828,-28120.6484375,1893.684326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2742919921875,308.5818786621094,278.1499938964844,0.0,18000.0,313.1499938964844,32025.947265625,33120.0,0.0,0.0,0.6596572399139404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820179343223572,1.8202067613601685,-2.7361133106751367e-05,0.0,0.0006694682524539,0.0,0.0,670.5033569335938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460560,293.134033203125,297.1499938964844,293.1499938964844,0.3432319760322571,-6125.5830078125,304.1626892089844,0.7855122685432434,0.3916159272193908,0.3575832545757293,293.08795166015625,297.1499938964844,293.1499938964844,0.2769716680049896,-5455.06640625,304.1545715332031,0.7433099150657654,0.3303482234477997,0.3186246156692505,293.0115661621094,297.1499938964844,293.1499938964844,0.5178741216659546,-6570.4794921875,304.14764404296875,0.8726856708526611,0.5451012849807739,0.3839621245861053,292.9962158203125,297.1499938964844,293.1499938964844,0.6409338116645813,-10491.537109375,304.1475524902344,0.925270140171051,0.6447752118110657,0.6131031513214111,293.1024475097656,297.1499938964844,293.1499938964844,0.0624526292085647,-8086.75,304.15020751953125,0.4888935685157776,0.0983965396881103,0.4724840223789215,289.99005126953125,291.1499938964844,258.1380615234375,256.8849792480469,279.1510009765625,293.10284423828125,289.9920349121094,1.0,0.5547552108764648,0.5613750219345093,0.5613750219345093,1.0,1.0,-2.57617712020874,1.028381109237671,1.5477960109710691,0.4066154956817627,0.0,0.0,1.0,211.64080810546875,219.0,59.47098159790039,-28201.08203125,1901.029052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3135986328125,308.6342163085937,278.1499938964844,0.0,18000.0,313.1499938964844,32438.306640625,33120.0,0.0,0.0,0.6609758734703064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831860065460205,1.8318877220153809,-2.771342951746192e-05,0.0,0.000670806504786,0.0,0.0,683.4949951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460620,293.1473083496094,297.1499938964844,293.1499938964844,0.3399853408336639,-6079.34033203125,304.16387939453125,0.7813424468040466,0.3893329501152038,0.3557209372520447,293.10089111328125,297.1499938964844,293.1499938964844,0.2753271758556366,-5428.67138671875,304.1557922363281,0.7403244972229004,0.3292957246303558,0.3178301751613617,293.02471923828125,297.1499938964844,293.1499938964844,0.5176005363464355,-6567.16455078125,304.1488952636719,0.8701940178871155,0.5459378361701965,0.384672999382019,293.0101623535156,297.1499938964844,293.1499938964844,0.640637993812561,-10487.041015625,304.1488647460937,0.9222421050071716,0.6458415985107422,0.614281952381134,293.1092529296875,297.1499938964844,293.1499938964844,0.0622384883463382,-8065.8515625,304.1504821777344,0.487045019865036,0.0982229560613632,0.4724050462245941,290.0245666503906,291.1499938964844,258.1416015625,256.8792724609375,279.1522827148437,293.1098022460937,290.0262145996094,1.0,0.5567123293876648,0.5616679787635803,0.5616679787635803,1.0,1.0,-2.575161457061768,1.028282880783081,1.5468785762786863,0.4067884683609009,0.0,0.0,1.0,214.9849090576172,222.0,51.05901336669922,-28265.845703125,1914.18603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3988952636719,308.7110290527344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6633008122444153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006731660105288,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460680,293.1473083496094,297.1499938964844,293.1499938964844,0.3399853408336639,-6079.34033203125,304.16387939453125,0.7813424468040466,0.3893329501152038,0.3557209372520447,293.10089111328125,297.1499938964844,293.1499938964844,0.2753271758556366,-5428.67138671875,304.1557922363281,0.7403244972229004,0.3292957246303558,0.3178301751613617,293.02471923828125,297.1499938964844,293.1499938964844,0.5176005363464355,-6567.16455078125,304.1488952636719,0.8701940178871155,0.5459378361701965,0.384672999382019,293.0101623535156,297.1499938964844,293.1499938964844,0.640637993812561,-10487.041015625,304.1488647460937,0.9222421050071716,0.6458415985107422,0.614281952381134,293.1092529296875,297.1499938964844,293.1499938964844,0.0622384883463382,-8065.8515625,304.1504821777344,0.487045019865036,0.0982229560613632,0.4724050462245941,290.0245666503906,291.1499938964844,258.1416015625,256.8792724609375,279.1522827148437,293.1098022460937,290.0262145996094,1.0,0.5567123293876648,0.5616679787635803,0.5616679787635803,1.0,1.0,-2.575161457061768,1.028282880783081,1.5468785762786863,0.4067884683609009,0.0,0.0,1.0,214.9849090576172,222.0,51.05901336669922,-28265.845703125,1914.18603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3988952636719,308.7110290527344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6633008122444153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006731660105288,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460740,293.1597595214844,297.1499938964844,293.1499938964844,0.3365329504013061,-6030.11328125,304.1650085449219,0.7771220803260803,0.3868726193904876,0.3536927103996277,293.11346435546875,297.1499938964844,293.1499938964844,0.2734125852584839,-5398.0185546875,304.15704345703125,0.737233579158783,0.3279905319213867,0.3167961835861206,293.037109375,297.1499938964844,293.1499938964844,0.5170785188674927,-6561.39111328125,304.1501159667969,0.8676725625991821,0.5465996265411377,0.3852609395980835,293.0232849121094,297.1499938964844,293.1499938964844,0.6400580406188965,-10478.908203125,304.15020751953125,0.919189453125,0.6467158198356628,0.6152799129486084,293.1154479980469,297.1499938964844,293.1499938964844,0.0619704388082027,-8040.23681640625,304.1507873535156,0.4851123392581939,0.0979928001761436,0.472071498632431,290.0595703125,291.1499938964844,258.1499938964844,256.8801574707031,279.1536865234375,293.1166381835937,290.0612487792969,1.0,0.5585147738456726,0.5621068477630615,0.5621068477630615,1.0,1.0,-2.5729873180389404,1.0278509855270386,1.5451364517211914,0.4068841338157654,0.0,0.0,1.0,218.2994079589844,225.0,49.74190521240234,-28328.947265625,1925.458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4912414550781,308.795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6651938557624817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006750872125849,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460800,293.1597595214844,297.1499938964844,293.1499938964844,0.3365329504013061,-6030.11328125,304.1650085449219,0.7771220803260803,0.3868726193904876,0.3536927103996277,293.11346435546875,297.1499938964844,293.1499938964844,0.2734125852584839,-5398.0185546875,304.15704345703125,0.737233579158783,0.3279905319213867,0.3167961835861206,293.037109375,297.1499938964844,293.1499938964844,0.5170785188674927,-6561.39111328125,304.1501159667969,0.8676725625991821,0.5465996265411377,0.3852609395980835,293.0232849121094,297.1499938964844,293.1499938964844,0.6400580406188965,-10478.908203125,304.15020751953125,0.919189453125,0.6467158198356628,0.6152799129486084,293.1154479980469,297.1499938964844,293.1499938964844,0.0619704388082027,-8040.23681640625,304.1507873535156,0.4851123392581939,0.0979928001761436,0.472071498632431,290.0595703125,291.1499938964844,258.1499938964844,256.8801574707031,279.1536865234375,293.1166381835937,290.0612487792969,1.0,0.5585147738456726,0.5621068477630615,0.5621068477630615,1.0,1.0,-2.5729873180389404,1.0278509855270386,1.5451364517211914,0.4068841338157654,0.0,0.0,1.0,218.2994079589844,225.0,49.74190521240234,-28328.947265625,1925.458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4912414550781,308.795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6651938557624817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006750872125849,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460860,293.1725769042969,297.1499938964844,293.1499938964844,0.3327269554138183,-5975.6611328125,304.1663513183594,0.7726719975471497,0.3840273320674896,0.3514020442962646,293.1266784667969,297.1499938964844,293.1499938964844,0.2710966765880584,-5360.9404296875,304.1585693359375,0.7338680028915405,0.3262427151203155,0.3154275119304657,293.0495300292969,297.1499938964844,293.1499938964844,0.5161610245704651,-6551.58544921875,304.1516418457031,0.8649596571922302,0.5469437837600708,0.3856737017631531,293.0364990234375,297.1499938964844,293.1499938964844,0.6390236616134644,-10464.779296875,304.1518859863281,0.915929079055786,0.6472499966621399,0.6160216927528381,293.1219787597656,297.1499938964844,293.1499938964844,0.0615641549229621,-8002.41064453125,304.1512145996094,0.482853889465332,0.0975480154156684,0.4710931777954101,290.096923828125,291.1499938964844,258.1630249023437,256.88653564453125,279.1554870605469,293.124267578125,290.09881591796875,1.0,0.5601338148117065,0.562740683555603,0.562740683555603,1.0,1.0,-2.5688045024871826,1.0267584323883057,1.542046070098877,0.4068049490451813,0.0,0.0,1.0,221.699951171875,228.0,52.11802673339844,-28380.46484375,1934.058837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5860290527344,308.8832092285156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6666914820671082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000676607072819,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460920,293.1725769042969,297.1499938964844,293.1499938964844,0.3327269554138183,-5975.6611328125,304.1663513183594,0.7726719975471497,0.3840273320674896,0.3514020442962646,293.1266784667969,297.1499938964844,293.1499938964844,0.2710966765880584,-5360.9404296875,304.1585693359375,0.7338680028915405,0.3262427151203155,0.3154275119304657,293.0495300292969,297.1499938964844,293.1499938964844,0.5161610245704651,-6551.58544921875,304.1516418457031,0.8649596571922302,0.5469437837600708,0.3856737017631531,293.0364990234375,297.1499938964844,293.1499938964844,0.6390236616134644,-10464.779296875,304.1518859863281,0.915929079055786,0.6472499966621399,0.6160216927528381,293.1219787597656,297.1499938964844,293.1499938964844,0.0615641549229621,-8002.41064453125,304.1512145996094,0.482853889465332,0.0975480154156684,0.4710931777954101,290.096923828125,291.1499938964844,258.1630249023437,256.88653564453125,279.1554870605469,293.124267578125,290.09881591796875,1.0,0.5601338148117065,0.562740683555603,0.562740683555603,1.0,1.0,-2.5688045024871826,1.0267584323883057,1.542046070098877,0.4068049490451813,0.0,0.0,1.0,221.699951171875,228.0,52.11802673339844,-28380.46484375,1934.058837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5860290527344,308.8832092285156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6666914820671082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000676607072819,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460980,293.18609619140625,297.1499938964844,293.1499938964844,0.3283031284809112,-5912.05712890625,304.16827392578125,0.7677909731864929,0.3807114958763122,0.3486790359020233,293.1409606933594,297.1499938964844,293.1499938964844,0.2681226432323456,-5313.251953125,304.1606750488281,0.7300102710723877,0.3239373862743377,0.3135327100753784,293.06201171875,297.1499938964844,293.1499938964844,0.5146216750144958,-6535.3896484375,304.1536560058594,0.861914873123169,0.5469537377357483,0.3858443796634674,293.04986572265625,297.1499938964844,293.1499938964844,0.6372671127319336,-10441.046875,304.1541748046875,0.9123134016990662,0.647416353225708,0.616408109664917,293.1289978027344,297.1499938964844,293.1499938964844,0.0608872957527637,-7940.74853515625,304.15191650390625,0.4799288511276245,0.0968339815735817,0.4688721597194671,290.1395874023437,291.1499938964844,258.1800537109375,256.8969116210937,279.1576843261719,293.1331787109375,290.1417236328125,1.0,0.5614696741104126,0.5636183619499207,0.5636183619499207,1.0,1.0,-2.561257839202881,1.0244654417037964,1.536792516708374,0.4063024222850799,0.0,0.0,1.0,225.25991821289065,231.0,58.20986175537109,-28411.83984375,1938.252197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68377685546875,308.9768371582031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6677719950675964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006777037051506,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461040,293.18609619140625,297.1499938964844,293.1499938964844,0.3283031284809112,-5912.05712890625,304.16827392578125,0.7677909731864929,0.3807114958763122,0.3486790359020233,293.1409606933594,297.1499938964844,293.1499938964844,0.2681226432323456,-5313.251953125,304.1606750488281,0.7300102710723877,0.3239373862743377,0.3135327100753784,293.06201171875,297.1499938964844,293.1499938964844,0.5146216750144958,-6535.3896484375,304.1536560058594,0.861914873123169,0.5469537377357483,0.3858443796634674,293.04986572265625,297.1499938964844,293.1499938964844,0.6372671127319336,-10441.046875,304.1541748046875,0.9123134016990662,0.647416353225708,0.616408109664917,293.1289978027344,297.1499938964844,293.1499938964844,0.0608872957527637,-7940.74853515625,304.15191650390625,0.4799288511276245,0.0968339815735817,0.4688721597194671,290.1395874023437,291.1499938964844,258.1800537109375,256.8969116210937,279.1576843261719,293.1331787109375,290.1417236328125,1.0,0.5614696741104126,0.5636183619499207,0.5636183619499207,1.0,1.0,-2.561257839202881,1.0244654417037964,1.536792516708374,0.4063024222850799,0.0,0.0,1.0,225.25991821289065,231.0,58.20986175537109,-28411.83984375,1938.252197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68377685546875,308.9768371582031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6677719950675964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006777037051506,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461100,293.1927490234375,297.1499938964844,293.1499938964844,0.3259142339229584,-5877.63623046875,304.1692810058594,0.7652897238731384,0.3789483904838562,0.347205638885498,293.1481628417969,297.1499938964844,293.1499938964844,0.2664258480072021,-5286.03125,304.16180419921875,0.7279701828956604,0.3226305246353149,0.3124247789382934,293.0680847167969,297.1499938964844,293.1499938964844,0.5136512517929077,-6525.2646484375,304.1547546386719,0.8603537082672119,0.5468702912330627,0.3858636617660522,293.056396484375,297.1499938964844,293.1499938964844,0.6361454725265503,-10426.0126953125,304.15545654296875,0.9104794859886168,0.6473968029022217,0.6164985299110413,293.13250732421875,297.1499938964844,293.1499938964844,0.0604731477797031,-7903.3017578125,304.15234375,0.4782836735248565,0.0964110568165779,0.4674317538738251,290.1629333496094,291.1499938964844,258.19000244140625,256.90350341796875,279.1587219238281,293.1378479003906,290.1651916503906,1.0,0.5620334148406982,0.5641355514526367,0.5641355514526367,1.0,1.0,-2.5565574169158936,1.0229997634887695,1.533557653427124,0.4059401750564575,0.0,0.0,1.0,227.037353515625,231.0,61.59324264526367,-28422.263671875,1938.9267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7338256835937,309.0255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.668150007724762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000678087293636,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461160,293.1991882324219,297.1499938964844,293.1499938964844,0.323448121547699,-5842.06494140625,304.1702575683594,0.7627876400947571,0.3771407604217529,0.345686674118042,293.1553039550781,297.1499938964844,293.1499938964844,0.2646270394325256,-5257.166015625,304.1629333496094,0.7258875966072083,0.3212512135505676,0.311240017414093,293.07403564453125,297.1499938964844,293.1499938964844,0.5125727653503418,-6514.0625,304.1558532714844,0.858792781829834,0.5467397570610046,0.3858484327793121,293.06280517578125,297.1499938964844,293.1499938964844,0.6348908543586731,-10409.2763671875,304.15673828125,0.9086633324623108,0.6473221182823181,0.6165345311164856,293.1359558105469,297.1499938964844,293.1499938964844,0.0600223988294601,-7862.7021484375,304.1527404785156,0.4765379428863525,0.0959565564990043,0.4658354222774505,290.1873474121094,291.1499938964844,258.2008972167969,256.9110107421875,279.15972900390625,293.1425170898437,290.1897277832031,1.0,0.5625383257865906,0.564696729183197,0.564696729183197,1.0,1.0,-2.55141544342041,1.0213881731033323,1.5300272703170776,0.4055299162864685,0.0,0.0,1.0,228.7972106933593,234.0,64.81448364257812,-28430.03515625,1938.85205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7842712402344,309.074951171875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6684268712997437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006783682620152,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461220,293.21142578125,297.1499938964844,293.1499938964844,0.3183299601078033,-5768.126953125,304.1720275878906,0.7578142285346985,0.3734091818332672,0.3425369262695312,293.16912841796875,297.1499938964844,293.1499938964844,0.2607835531234741,-5195.462890625,304.1650085449219,0.7216188907623291,0.3183115720748901,0.3086847364902496,293.08544921875,297.1499938964844,293.1499938964844,0.5101250410079956,-6488.7900390625,304.157958984375,0.8556920289993286,0.5463474988937378,0.385722666978836,293.0751953125,297.1499938964844,293.1499938964844,0.6320216059684753,-10371.2548828125,304.1592712402344,0.9051218032836914,0.6470193862915039,0.6164560317993164,293.142578125,297.1499938964844,293.1499938964844,0.0590280182659626,-7773.61767578125,304.1534729003906,0.4727277159690857,0.0949671640992164,0.4622468650341034,290.2388610839844,291.1499938964844,258.2252197265625,256.9286193847656,279.1614990234375,293.1518859863281,290.24139404296875,1.0,0.5633867979049683,0.5659403800964355,0.5659403800964355,1.0,1.0,-2.540002822875977,1.0177972316741943,1.5222055912017822,0.4045906960964203,0.0,0.0,1.0,232.2518920898437,237.0,70.27068328857422,-28437.841796875,1936.70458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8852844238281,309.1749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6686756610870361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006786208250559,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461280,293.21142578125,297.1499938964844,293.1499938964844,0.3183299601078033,-5768.126953125,304.1720275878906,0.7578142285346985,0.3734091818332672,0.3425369262695312,293.16912841796875,297.1499938964844,293.1499938964844,0.2607835531234741,-5195.462890625,304.1650085449219,0.7216188907623291,0.3183115720748901,0.3086847364902496,293.08544921875,297.1499938964844,293.1499938964844,0.5101250410079956,-6488.7900390625,304.157958984375,0.8556920289993286,0.5463474988937378,0.385722666978836,293.0751953125,297.1499938964844,293.1499938964844,0.6320216059684753,-10371.2548828125,304.1592712402344,0.9051218032836914,0.6470193862915039,0.6164560317993164,293.142578125,297.1499938964844,293.1499938964844,0.0590280182659626,-7773.61767578125,304.1534729003906,0.4727277159690857,0.0949671640992164,0.4622468650341034,290.2388610839844,291.1499938964844,258.2252197265625,256.9286193847656,279.1614990234375,293.1518859863281,290.24139404296875,1.0,0.5633867979049683,0.5659403800964355,0.5659403800964355,1.0,1.0,-2.540002822875977,1.0177972316741943,1.5222055912017822,0.4045906960964203,0.0,0.0,1.0,232.2518920898437,237.0,70.27068328857422,-28437.841796875,1936.70458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8852844238281,309.1749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6686756610870361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006786208250559,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461340,293.22283935546875,297.1499938964844,293.1499938964844,0.3130210340023041,-5691.2578125,304.17352294921875,0.752898633480072,0.3695395290851593,0.3392583727836609,293.1822814941406,297.1499938964844,293.1499938964844,0.2566816806793213,-5129.5400390625,304.1668395996094,0.7171983122825623,0.3151604235172272,0.3059212863445282,293.0962219238281,297.1499938964844,293.1499938964844,0.507355809211731,-6460.37451171875,304.159912109375,0.8526296615600586,0.5457983613014221,0.385483831167221,293.0869140625,297.1499938964844,293.1499938964844,0.6287509799003601,-10328.2265625,304.16162109375,0.9017280340194702,0.6465327739715576,0.6161988377571106,293.1488037109375,297.1499938964844,293.1499938964844,0.0579370781779289,-7676.54248046875,304.15411376953125,0.4684286117553711,0.0938923880457878,0.4582417011260986,290.2929382324219,291.1499938964844,258.2528381347656,256.9494934082031,279.1630859375,293.1610717773437,290.2955627441406,1.0,0.564052939414978,0.5673288106918335,0.5673288106918335,1.0,1.0,-2.5273337364196777,1.0137995481491089,1.5135341882705688,0.4035195410251617,0.0,0.0,1.0,235.6258239746093,240.0,74.22298431396484,-28435.21875,1932.3101806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,309.2745056152344,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.670138955116272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006801058189012,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461400,293.22283935546875,297.1499938964844,293.1499938964844,0.3130210340023041,-5691.2578125,304.17352294921875,0.752898633480072,0.3695395290851593,0.3392583727836609,293.1822814941406,297.1499938964844,293.1499938964844,0.2566816806793213,-5129.5400390625,304.1668395996094,0.7171983122825623,0.3151604235172272,0.3059212863445282,293.0962219238281,297.1499938964844,293.1499938964844,0.507355809211731,-6460.37451171875,304.159912109375,0.8526296615600586,0.5457983613014221,0.385483831167221,293.0869140625,297.1499938964844,293.1499938964844,0.6287509799003601,-10328.2265625,304.16162109375,0.9017280340194702,0.6465327739715576,0.6161988377571106,293.1488037109375,297.1499938964844,293.1499938964844,0.0579370781779289,-7676.54248046875,304.15411376953125,0.4684286117553711,0.0938923880457878,0.4582417011260986,290.2929382324219,291.1499938964844,258.2528381347656,256.9494934082031,279.1630859375,293.1610717773437,290.2955627441406,1.0,0.564052939414978,0.5673288106918335,0.5673288106918335,1.0,1.0,-2.5273337364196777,1.0137995481491089,1.5135341882705688,0.4035195410251617,0.0,0.0,1.0,235.6258239746093,240.0,74.22298431396484,-28435.21875,1932.3101806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,309.2745056152344,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.670138955116272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006801058189012,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461460,293.2334289550781,297.1499938964844,293.1499938964844,0.3074632883071899,-5610.4599609375,304.1749572753906,0.7480414509773254,0.3655445873737335,0.3358647525310516,293.1947021484375,297.1499938964844,293.1499938964844,0.2522877156734466,-5058.70361328125,304.1685485839844,0.7125681042671204,0.3118195831775665,0.3029744327068329,293.1063537597656,297.1499938964844,293.1499938964844,0.504157543182373,-6427.60400390625,304.1619567871094,0.8496037721633911,0.5451074242591858,0.3851445913314819,293.0980224609375,297.1499938964844,293.1499938964844,0.6249472498893738,-10278.2705078125,304.1640930175781,0.8983861804008484,0.6458792686462402,0.6157823204994202,293.1545715332031,297.1499938964844,293.1499938964844,0.0567483268678188,-7571.25732421875,304.1547241210937,0.4635097980499267,0.0927491188049316,0.453909158706665,290.3528137207031,291.1499938964844,258.283447265625,256.9733581542969,279.1644592285156,293.1700744628906,290.35577392578125,1.0,0.5645695924758911,0.5688470602035522,0.5688470602035522,1.0,1.0,-2.513600349426269,1.0094558000564575,1.504144549369812,0.4023319780826568,0.0,0.0,1.0,238.93609619140625,228.0,81.90141296386719,-28442.48046875,1926.0523681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1047058105469,309.39373779296875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6699967384338379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006799615221098,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461520,293.2334289550781,297.1499938964844,293.1499938964844,0.3074632883071899,-5610.4599609375,304.1749572753906,0.7480414509773254,0.3655445873737335,0.3358647525310516,293.1947021484375,297.1499938964844,293.1499938964844,0.2522877156734466,-5058.70361328125,304.1685485839844,0.7125681042671204,0.3118195831775665,0.3029744327068329,293.1063537597656,297.1499938964844,293.1499938964844,0.504157543182373,-6427.60400390625,304.1619567871094,0.8496037721633911,0.5451074242591858,0.3851445913314819,293.0980224609375,297.1499938964844,293.1499938964844,0.6249472498893738,-10278.2705078125,304.1640930175781,0.8983861804008484,0.6458792686462402,0.6157823204994202,293.1545715332031,297.1499938964844,293.1499938964844,0.0567483268678188,-7571.25732421875,304.1547241210937,0.4635097980499267,0.0927491188049316,0.453909158706665,290.3528137207031,291.1499938964844,258.283447265625,256.9733581542969,279.1644592285156,293.1700744628906,290.35577392578125,1.0,0.5645695924758911,0.5688470602035522,0.5688470602035522,1.0,1.0,-2.513600349426269,1.0094558000564575,1.504144549369812,0.4023319780826568,0.0,0.0,1.0,238.93609619140625,228.0,81.90141296386719,-28442.48046875,1926.0523681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1047058105469,309.39373779296875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6699967384338379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006799615221098,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461580,293.24298095703125,297.1499938964844,293.1499938964844,0.301478624343872,-5523.005859375,304.1766052246094,0.7469121813774109,0.3614920079708099,0.3321615159511566,293.2062683105469,297.1499938964844,293.1499938964844,0.2474231719970703,-4979.95947265625,304.17047119140625,0.7114332914352417,0.3083455860614776,0.2996352314949035,293.1156311035156,297.1499938964844,293.1499938964844,0.5003335475921631,-6388.3740234375,304.1643371582031,0.8509161472320557,0.5443305969238281,0.3845488429069519,293.1083068847656,297.1499938964844,293.1499938964844,0.6204105615615845,-10218.59765625,304.1669616699219,0.8999477624893188,0.645109236240387,0.6149923205375671,293.1596984863281,297.1499938964844,293.1499938964844,0.0552769340574741,-7442.15283203125,304.1556091308594,0.4618501961231231,0.0915969535708427,0.4482645988464355,290.4179077148437,291.1499938964844,258.3168029785156,257.0000305175781,279.1661376953125,293.1786193847656,290.421142578125,1.0,0.5604907274246216,0.5705448389053345,0.5705448389053345,1.0,1.0,-2.496692419052124,1.003864049911499,1.492828369140625,0.4006635546684265,0.0,0.0,1.0,235.880111694336,216.0,89.12600708007812,-28422.6171875,1888.0146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2200012207031,309.5115661621094,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6694336533546448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006793900392949,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461640,293.24298095703125,297.1499938964844,293.1499938964844,0.301478624343872,-5523.005859375,304.1766052246094,0.7469121813774109,0.3614920079708099,0.3321615159511566,293.2062683105469,297.1499938964844,293.1499938964844,0.2474231719970703,-4979.95947265625,304.17047119140625,0.7114332914352417,0.3083455860614776,0.2996352314949035,293.1156311035156,297.1499938964844,293.1499938964844,0.5003335475921631,-6388.3740234375,304.1643371582031,0.8509161472320557,0.5443305969238281,0.3845488429069519,293.1083068847656,297.1499938964844,293.1499938964844,0.6204105615615845,-10218.59765625,304.1669616699219,0.8999477624893188,0.645109236240387,0.6149923205375671,293.1596984863281,297.1499938964844,293.1499938964844,0.0552769340574741,-7442.15283203125,304.1556091308594,0.4618501961231231,0.0915969535708427,0.4482645988464355,290.4179077148437,291.1499938964844,258.3168029785156,257.0000305175781,279.1661376953125,293.1786193847656,290.421142578125,1.0,0.5604907274246216,0.5705448389053345,0.5705448389053345,1.0,1.0,-2.496692419052124,1.003864049911499,1.492828369140625,0.4006635546684265,0.0,0.0,1.0,235.880111694336,216.0,89.12600708007812,-28422.6171875,1888.0146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2200012207031,309.5115661621094,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6694336533546448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006793900392949,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461700,293.247314453125,297.1499938964844,293.1499938964844,0.2983946502208709,-5477.8076171875,304.1773681640625,0.7473075985908508,0.3594642579555511,0.330247551202774,293.2116394042969,297.1499938964844,293.1499938964844,0.244874969124794,-4938.607421875,304.17138671875,0.7118017673492432,0.3065758049488067,0.2978698909282684,293.1199035644531,297.1499938964844,293.1499938964844,0.4982552826404571,-6367.08544921875,304.1654968261719,0.8527121543884277,0.5439265966415405,0.3841926753520965,293.11309814453125,297.1499938964844,293.1499938964844,0.6179363131523132,-10186.1123046875,304.1683654785156,0.9020077586174012,0.6446954607963562,0.6145061254501343,293.1618957519531,297.1499938964844,293.1499938964844,0.0544857643544673,-7373.14404296875,304.1560363769531,0.462010383605957,0.0910370275378227,0.4452053010463714,290.4520263671875,291.1499938964844,258.3344421386719,257.0143127441406,279.1668701171875,293.1826477050781,290.45538330078125,1.0,0.557499885559082,0.571444571018219,0.571444571018219,1.0,1.0,-2.48758316040039,1.0008225440979004,1.4867606163024902,0.3997162282466888,0.0,0.0,1.0,232.739990234375,216.0,92.0887451171875,-28406.865234375,1861.3653564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2765197753906,309.5701599121094,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6737900972366333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006838113185949,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461760,293.2513732910156,297.1499938964844,293.1499938964844,0.2951787412166595,-5430.478515625,304.1782531738281,0.7481358051300049,0.3574326336383819,0.3283061683177948,293.2167663574219,297.1499938964844,293.1499938964844,0.2421959936618805,-4894.96484375,304.17236328125,0.7125835418701172,0.3047842681407928,0.2960579991340637,293.1239624023437,297.1499938964844,293.1499938964844,0.4959408044815063,-6343.29443359375,304.1669006347656,0.8550373315811157,0.5435103178024292,0.3838095963001251,293.11767578125,297.1499938964844,293.1499938964844,0.6151698231697083,-10149.6455078125,304.1700744628906,0.9046728014945984,0.6442614793777466,0.6139758229255676,293.1639404296875,297.1499938964844,293.1499938964844,0.053653310984373,-7300.59716796875,304.15643310546875,0.4626312851905823,0.0904874801635742,0.4420696198940277,290.4905700683594,291.1499938964844,258.3526611328125,257.0292053222656,279.16754150390625,293.1865234375,290.4947509765625,1.0,0.554064154624939,0.5723735690116882,0.5723735690116882,1.0,1.0,-2.478207588195801,0.9976851940155028,1.4805225133895874,0.3987287282943725,0.0,0.0,1.0,228.9247894287109,204.0,101.79859924316406,-28419.4296875,1831.6505126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3690490722656,309.6611022949219,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.673798143863678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006838194094598,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
