time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
461820,293.25885009765625,297.1499938964844,293.1499938964844,0.2884559631347656,-5331.07421875,304.1800231933594,0.7507889866828918,0.3533472120761871,0.3243554234504699,293.2264404296875,297.1499938964844,293.1499938964844,0.2365424931049347,-4802.4560546875,304.17431640625,0.7150458693504333,0.3011303842067718,0.2923153340816498,293.1315612792969,297.1499938964844,293.1499938964844,0.490742415189743,-6289.8154296875,304.169921875,0.8609450459480286,0.5426284670829773,0.3829720318317413,293.1263732910156,297.1499938964844,293.1499938964844,0.608921468257904,-10067.236328125,304.1737670898437,0.911694586277008,0.6433205008506775,0.6127963066101074,293.16748046875,297.1499938964844,293.1499938964844,0.0519037805497646,-7148.5654296875,304.1571960449219,0.4648999869823456,0.0894131436944007,0.4356659650802612,290.5788879394531,291.1499938964844,258.3907470703125,257.0606689453125,279.16876220703125,293.1939392089844,290.58331298828125,1.0,0.5462361574172974,0.5743119716644287,0.5743119716644287,1.0,1.0,-2.4588449001312256,0.9911937713623048,1.4676510095596311,0.3966618776321411,0.0,0.0,1.0,219.9161071777344,192.0,117.33277893066406,-28431.130859375,1766.173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5461120605469,309.8366394042969,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6733478903770447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006833624793216,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461880,293.25885009765625,297.1499938964844,293.1499938964844,0.2884559631347656,-5331.07421875,304.1800231933594,0.7507889866828918,0.3533472120761871,0.3243554234504699,293.2264404296875,297.1499938964844,293.1499938964844,0.2365424931049347,-4802.4560546875,304.17431640625,0.7150458693504333,0.3011303842067718,0.2923153340816498,293.1315612792969,297.1499938964844,293.1499938964844,0.490742415189743,-6289.8154296875,304.169921875,0.8609450459480286,0.5426284670829773,0.3829720318317413,293.1263732910156,297.1499938964844,293.1499938964844,0.608921468257904,-10067.236328125,304.1737670898437,0.911694586277008,0.6433205008506775,0.6127963066101074,293.16748046875,297.1499938964844,293.1499938964844,0.0519037805497646,-7148.5654296875,304.1571960449219,0.4648999869823456,0.0894131436944007,0.4356659650802612,290.5788879394531,291.1499938964844,258.3907470703125,257.0606689453125,279.16876220703125,293.1939392089844,290.58331298828125,1.0,0.5462361574172974,0.5743119716644287,0.5743119716644287,1.0,1.0,-2.4588449001312256,0.9911937713623048,1.4676510095596311,0.3966618776321411,0.0,0.0,1.0,219.9161071777344,192.0,117.33277893066406,-28431.130859375,1766.173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5461120605469,309.8366394042969,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6733478903770447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006833624793216,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461940,293.2655334472656,297.1499938964844,293.1499938964844,0.2816904783248901,-5230.6591796875,304.1812744140625,0.7544874548912048,0.3492317199707031,0.3203353881835937,293.2353820800781,297.1499938964844,293.1499938964844,0.2307856678962707,-4707.90625,304.17578125,0.718359649181366,0.297380119562149,0.2884378135204315,293.13848876953125,297.1499938964844,293.1499938964844,0.4853346347808838,-6234.3662109375,304.1722717285156,0.8682213425636292,0.5416862964630127,0.3820588290691376,293.1343688964844,297.1499938964844,293.1499938964844,0.6023860573768616,-9981.443359375,304.1767272949219,0.920631229877472,0.6422929763793945,0.6114883422851562,293.1705017089844,297.1499938964844,293.1499938964844,0.0501295030117034,-6995.49365234375,304.1577453613281,0.4680365920066833,0.0883603394031524,0.4291635453701019,290.66864013671875,291.1499938964844,258.4308166503906,257.0941772460937,279.1697998046875,293.20098876953125,290.673095703125,1.0,0.5375367403030396,0.5763474106788635,0.5763474106788635,1.0,1.0,-2.438872814178467,0.9844895601272584,1.4543832540512085,0.3945004045963287,0.0,0.0,1.0,209.7642822265625,180.0,122.8665542602539,-28423.98046875,1696.0218505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7078857421875,309.9992980957031,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6771747469902039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006872463272884,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462000,293.2655334472656,297.1499938964844,293.1499938964844,0.2816904783248901,-5230.6591796875,304.1812744140625,0.7544874548912048,0.3492317199707031,0.3203353881835937,293.2353820800781,297.1499938964844,293.1499938964844,0.2307856678962707,-4707.90625,304.17578125,0.718359649181366,0.297380119562149,0.2884378135204315,293.13848876953125,297.1499938964844,293.1499938964844,0.4853346347808838,-6234.3662109375,304.1722717285156,0.8682213425636292,0.5416862964630127,0.3820588290691376,293.1343688964844,297.1499938964844,293.1499938964844,0.6023860573768616,-9981.443359375,304.1767272949219,0.920631229877472,0.6422929763793945,0.6114883422851562,293.1705017089844,297.1499938964844,293.1499938964844,0.0501295030117034,-6995.49365234375,304.1577453613281,0.4680365920066833,0.0883603394031524,0.4291635453701019,290.66864013671875,291.1499938964844,258.4308166503906,257.0941772460937,279.1697998046875,293.20098876953125,290.673095703125,1.0,0.5375367403030396,0.5763474106788635,0.5763474106788635,1.0,1.0,-2.438872814178467,0.9844895601272584,1.4543832540512085,0.3945004045963287,0.0,0.0,1.0,209.7642822265625,180.0,122.8665542602539,-28423.98046875,1696.0218505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7078857421875,309.9992980957031,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6771747469902039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006872463272884,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462060,293.27154541015625,297.1499938964844,293.1499938964844,0.2746792733669281,-5125.87109375,304.1825256347656,0.7590624690055847,0.3450830280780792,0.316263347864151,293.2436828613281,297.1499938964844,293.1499938964844,0.2247631847858429,-4608.32080078125,304.17724609375,0.722305417060852,0.2935308218002319,0.2844430804252624,293.1448974609375,297.1499938964844,293.1499938964844,0.4793620705604553,-6172.9267578125,304.1748046875,0.8766788840293884,0.5406806468963623,0.3810853958129883,293.1418151855469,297.1499938964844,293.1499938964844,0.5951345562934875,-9885.9619140625,304.1799011230469,0.9310838580131532,0.6411789655685425,0.6100772619247437,293.1730651855469,297.1499938964844,293.1499938964844,0.048285849392414,-6836.96826171875,304.1582336425781,0.4716769456863403,0.0873175710439682,0.4226022064685821,290.76953125,291.1499938964844,258.4725952148437,257.1295166015625,279.1707458496094,293.2077331542969,290.7748413085937,1.0,0.5282600522041321,0.5784714221954346,0.5784714221954346,1.0,1.0,-2.418431043624878,0.9776195883750916,1.440811276435852,0.3922601640224457,0.0,0.0,1.0,198.9810791015625,168.0,138.17242431640625,-28459.119140625,1623.6661376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9271850585937,310.21405029296875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6767866611480713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006868523778393,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462120,293.27154541015625,297.1499938964844,293.1499938964844,0.2746792733669281,-5125.87109375,304.1825256347656,0.7590624690055847,0.3450830280780792,0.316263347864151,293.2436828613281,297.1499938964844,293.1499938964844,0.2247631847858429,-4608.32080078125,304.17724609375,0.722305417060852,0.2935308218002319,0.2844430804252624,293.1448974609375,297.1499938964844,293.1499938964844,0.4793620705604553,-6172.9267578125,304.1748046875,0.8766788840293884,0.5406806468963623,0.3810853958129883,293.1418151855469,297.1499938964844,293.1499938964844,0.5951345562934875,-9885.9619140625,304.1799011230469,0.9310838580131532,0.6411789655685425,0.6100772619247437,293.1730651855469,297.1499938964844,293.1499938964844,0.048285849392414,-6836.96826171875,304.1582336425781,0.4716769456863403,0.0873175710439682,0.4226022064685821,290.76953125,291.1499938964844,258.4725952148437,257.1295166015625,279.1707458496094,293.2077331542969,290.7748413085937,1.0,0.5282600522041321,0.5784714221954346,0.5784714221954346,1.0,1.0,-2.418431043624878,0.9776195883750916,1.440811276435852,0.3922601640224457,0.0,0.0,1.0,198.9810791015625,168.0,138.17242431640625,-28459.119140625,1623.6661376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9271850585937,310.21405029296875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6767866611480713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006868523778393,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462180,293.2769775390625,297.1499938964844,293.1499938964844,0.2676247060298919,-5019.880859375,304.1834411621094,0.7644680738449097,0.3409013152122497,0.3121474087238312,293.25146484375,297.1499938964844,293.1499938964844,0.218645766377449,-4506.62548828125,304.1783447265625,0.7268139123916626,0.2895808815956116,0.280339241027832,293.1508178710937,297.1499938964844,293.1499938964844,0.4731380045413971,-6108.92919921875,304.1768798828125,0.8862500190734863,0.539605975151062,0.3800535500049591,293.1487731933594,297.1499938964844,293.1499938964844,0.5875451564788818,-9786.171875,304.1825561523437,0.9426660537719728,0.6399734020233154,0.6085655689239502,293.1753234863281,297.1499938964844,293.1499938964844,0.0464212112128734,-6677.4365234375,304.1585998535156,0.4756401479244232,0.0862766355276107,0.415993869304657,290.8743896484375,291.1499938964844,258.51580810546875,257.1664123535156,279.171630859375,293.2142028808594,290.879638671875,1.0,0.5185630917549133,0.5806788802146912,0.5806788802146912,1.0,1.0,-2.3975579738616943,0.9705907106399536,1.4269672632217407,0.3899395763874054,0.0,0.0,1.0,187.85125732421875,156.0,143.52647399902344,-28469.24609375,1550.4337158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1234436035156,310.4089660644531,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6757876873016357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006858385750092,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462240,293.2769775390625,297.1499938964844,293.1499938964844,0.2676247060298919,-5019.880859375,304.1834411621094,0.7644680738449097,0.3409013152122497,0.3121474087238312,293.25146484375,297.1499938964844,293.1499938964844,0.218645766377449,-4506.62548828125,304.1783447265625,0.7268139123916626,0.2895808815956116,0.280339241027832,293.1508178710937,297.1499938964844,293.1499938964844,0.4731380045413971,-6108.92919921875,304.1768798828125,0.8862500190734863,0.539605975151062,0.3800535500049591,293.1487731933594,297.1499938964844,293.1499938964844,0.5875451564788818,-9786.171875,304.1825561523437,0.9426660537719728,0.6399734020233154,0.6085655689239502,293.1753234863281,297.1499938964844,293.1499938964844,0.0464212112128734,-6677.4365234375,304.1585998535156,0.4756401479244232,0.0862766355276107,0.415993869304657,290.8743896484375,291.1499938964844,258.51580810546875,257.1664123535156,279.171630859375,293.2142028808594,290.879638671875,1.0,0.5185630917549133,0.5806788802146912,0.5806788802146912,1.0,1.0,-2.3975579738616943,0.9705907106399536,1.4269672632217407,0.3899395763874054,0.0,0.0,1.0,187.85125732421875,156.0,143.52647399902344,-28469.24609375,1550.4337158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1234436035156,310.4089660644531,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6757876873016357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006858385750092,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462300,293.27947998046875,297.1499938964844,293.1499938964844,0.2641429603099823,-4967.39306640625,304.1836853027344,0.7674931287765503,0.3388012051582336,0.3100775778293609,293.2551574707031,297.1499938964844,293.1499938964844,0.2156024724245071,-4455.8564453125,304.1787109375,0.72928786277771,0.2875703275203705,0.2782501876354217,293.1535949707031,297.1499938964844,293.1499938964844,0.4700362980365753,-6077.0732421875,304.1776428222656,0.8914560079574585,0.5390467643737793,0.3795196115970611,293.1520690917969,297.1499938964844,293.1499938964844,0.5837527513504028,-9736.4072265625,304.1835327148437,0.9487702250480652,0.6393417119979858,0.6077784299850464,293.17633056640625,297.1499938964844,293.1499938964844,0.0454949252307415,-6598.52392578125,304.1587219238281,0.4777230322360992,0.0857553407549858,0.4126737415790558,290.92584228515625,291.1499938964844,258.53790283203125,257.1853942871094,279.1720275878906,293.21734619140625,290.9309997558594,1.0,0.5135873556137085,0.5818115472793579,0.5818115472793579,1.0,1.0,-2.386984348297119,0.9670235514640808,1.4199607372283936,0.3887503743171692,0.0,0.0,1.0,182.20997619628903,156.0,143.29837036132812,-28465.32421875,1513.7635498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2128601074219,310.4989013671875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6798920035362244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006900039734318,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462360,293.2818603515625,297.1499938964844,293.1499938964844,0.2606144845485687,-4913.9765625,304.1839904785156,0.7707455158233643,0.3366958796977997,0.3080016076564789,293.2587280273437,297.1499938964844,293.1499938964844,0.2125072181224823,-4404.00537109375,304.1791381835937,0.7319225668907166,0.2855375111103058,0.2761386036872864,293.15631103515625,297.1499938964844,293.1499938964844,0.4668080508708954,-6043.80712890625,304.1784973144531,0.8969489932060242,0.5384733080863953,0.3789752721786499,293.1552429199219,297.1499938964844,293.1499938964844,0.5798008441925049,-9684.3681640625,304.18463134765625,0.9550256133079528,0.6386914849281311,0.6069732308387756,293.17730712890625,297.1499938964844,293.1499938964844,0.0445544049143791,-6518.408203125,304.1588439941406,0.4798756241798401,0.085233025252819,0.4093442559242248,290.9798889160156,291.1499938964844,258.56024169921875,257.20465087890625,279.17242431640625,293.2204284667969,290.9858093261719,1.0,0.5085378885269165,0.5829622149467468,0.5829622149467468,1.0,1.0,-2.376330852508545,0.9634246230125428,1.412906289100647,0.3875429332256317,0.0,0.0,1.0,176.5369873046875,144.0,149.1973876953125,-28486.306640625,1477.15966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3338317871094,310.6171875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.679635763168335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006897439016029,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462420,293.2862243652344,297.1499938964844,293.1499938964844,0.2534663081169128,-4805.166015625,304.1845397949219,0.7779927849769592,0.3324697911739349,0.3038327395915985,293.2655029296875,297.1499938964844,293.1499938964844,0.2062032371759414,-4297.8115234375,304.1799011230469,0.7377446293830872,0.2814047932624817,0.2718487381935119,293.1614074707031,297.1499938964844,293.1499938964844,0.4600354433059692,-5973.8134765625,304.1802673339844,0.9090569019317628,0.5372753143310547,0.3778505027294159,293.16131591796875,297.1499938964844,293.1499938964844,0.5714929103851318,-9574.66015625,304.1868896484375,0.9678227305412292,0.6373251080513,0.6053004860877991,293.1790466308594,297.1499938964844,293.1499938964844,0.0426438003778457,-6355.69140625,304.1590881347656,0.4844321012496948,0.084184281527996,0.4026565849781036,291.0954895019531,291.1499938964844,258.6056213378906,257.2439880371094,279.17315673828125,293.2264099121094,291.10137939453125,1.0,0.4982284903526306,0.5853166580200195,0.5853166580200195,1.0,1.0,-2.354771375656128,0.9561217427253724,1.3986495733261108,0.3850680589675903,0.0,0.0,1.0,165.126708984375,132.0,157.25648498535156,-28507.41015625,1404.280517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5563659667969,310.8369445800781,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6786168217658997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006887098425067,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462480,293.2862243652344,297.1499938964844,293.1499938964844,0.2534663081169128,-4805.166015625,304.1845397949219,0.7779927849769592,0.3324697911739349,0.3038327395915985,293.2655029296875,297.1499938964844,293.1499938964844,0.2062032371759414,-4297.8115234375,304.1799011230469,0.7377446293830872,0.2814047932624817,0.2718487381935119,293.1614074707031,297.1499938964844,293.1499938964844,0.4600354433059692,-5973.8134765625,304.1802673339844,0.9090569019317628,0.5372753143310547,0.3778505027294159,293.16131591796875,297.1499938964844,293.1499938964844,0.5714929103851318,-9574.66015625,304.1868896484375,0.9678227305412292,0.6373251080513,0.6053004860877991,293.1790466308594,297.1499938964844,293.1499938964844,0.0426438003778457,-6355.69140625,304.1590881347656,0.4844321012496948,0.084184281527996,0.4026565849781036,291.0954895019531,291.1499938964844,258.6056213378906,257.2439880371094,279.17315673828125,293.2264099121094,291.10137939453125,1.0,0.4982284903526306,0.5853166580200195,0.5853166580200195,1.0,1.0,-2.354771375656128,0.9561217427253724,1.3986495733261108,0.3850680589675903,0.0,0.0,1.0,165.126708984375,132.0,157.25648498535156,-28507.41015625,1404.280517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5563659667969,310.8369445800781,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6786168217658997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006887098425067,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462540,293.2900695800781,297.1499938964844,293.1499938964844,0.2464968115091323,-4698.53515625,304.18463134765625,0.7863648533821106,0.3282347917556762,0.2996505796909332,293.2718505859375,297.1499938964844,293.1499938964844,0.1999951601028442,-4192.66650390625,304.1802673339844,0.7444682717323303,0.2771917879581451,0.2674783766269684,293.1661682128906,297.1499938964844,293.1499938964844,0.4533630013465881,-5904.8798828125,304.1812744140625,0.923755943775177,0.5360212326049805,0.3766830265522003,293.1669921875,297.1499938964844,293.1499938964844,0.5632838010787964,-9466.392578125,304.1882629394531,0.9807374477386476,0.6358856558799744,0.6035533547401428,293.1806335449219,297.1499938964844,293.1499938964844,0.0407658256590366,-6196.08837890625,304.1591796875,0.4894475638866424,0.0831295996904373,0.3959340155124664,291.20733642578125,291.1499938964844,258.6517028808594,257.2841796875,279.173828125,293.23211669921875,291.21295166015625,1.0,0.4876561462879181,0.5877355933189392,0.5877355933189392,1.0,1.0,-2.332916736602783,0.9486886858940125,1.384228229522705,0.3825137913227081,0.0,0.0,0.9889248609542848,153.6678466796875,120.0,155.1821746826172,-28498.0078125,1332.073974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7514343261719,311.03143310546875,278.1499938964844,0.0,18000.0,315.2300109863281,32672.525390625,36000.0,0.0,0.0,0.6818376183509827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8309561014175413,1.8309838771820068,-2.774629319901578e-05,0.0,0.0006919784937053,0.0,0.0,683.4829711914062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462600,293.2900695800781,297.1499938964844,293.1499938964844,0.2464968115091323,-4698.53515625,304.18463134765625,0.7863648533821106,0.3282347917556762,0.2996505796909332,293.2718505859375,297.1499938964844,293.1499938964844,0.1999951601028442,-4192.66650390625,304.1802673339844,0.7444682717323303,0.2771917879581451,0.2674783766269684,293.1661682128906,297.1499938964844,293.1499938964844,0.4533630013465881,-5904.8798828125,304.1812744140625,0.923755943775177,0.5360212326049805,0.3766830265522003,293.1669921875,297.1499938964844,293.1499938964844,0.5632838010787964,-9466.392578125,304.1882629394531,0.9807374477386476,0.6358856558799744,0.6035533547401428,293.1806335449219,297.1499938964844,293.1499938964844,0.0407658256590366,-6196.08837890625,304.1591796875,0.4894475638866424,0.0831295996904373,0.3959340155124664,291.20733642578125,291.1499938964844,258.6517028808594,257.2841796875,279.173828125,293.23211669921875,291.21295166015625,1.0,0.4876561462879181,0.5877355933189392,0.5877355933189392,1.0,1.0,-2.332916736602783,0.9486886858940125,1.384228229522705,0.3825137913227081,0.0,0.0,0.9889248609542848,153.6678466796875,120.0,155.1821746826172,-28498.0078125,1332.073974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7514343261719,311.03143310546875,278.1499938964844,0.0,18000.0,315.2300109863281,32672.525390625,36000.0,0.0,0.0,0.6818376183509827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8309561014175413,1.8309838771820068,-2.774629319901578e-05,0.0,0.0006919784937053,0.0,0.0,683.4829711914062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462660,293.29345703125,297.1499938964844,293.1499938964844,0.2395478785037994,-4591.43798828125,304.1846923828125,0.7960672974586487,0.3240001499652862,0.295466274023056,293.2777404785156,297.1499938964844,293.1499938964844,0.1937572956085205,-4086.221435546875,304.1805725097656,0.7523594498634338,0.272908091545105,0.2630383670330047,293.17059326171875,297.1499938964844,293.1499938964844,0.446507453918457,-5833.736328125,304.1822814941406,0.9405938982963562,0.5347154140472412,0.3754796683788299,293.1723022460937,297.1499938964844,293.1499938964844,0.55483478307724,-9354.4638671875,304.1896057128906,0.993453860282898,0.6343794465065002,0.6017435193061829,293.1820373535156,297.1499938964844,293.1499938964844,0.0388849079608917,-6035.78173828125,304.15924072265625,0.495152473449707,0.0820691213011741,0.3891811966896057,291.3231811523437,291.1499938964844,258.6982116699219,257.3249816894531,279.1744384765625,293.2375793457031,291.329345703125,1.0,0.4768321812152862,0.5902117490768433,0.5902117490768433,1.0,1.0,-2.310821771621704,0.9411391019821168,1.369682788848877,0.3798840343952179,0.0,0.0,0.95823734998703,142.1881866455078,108.0,161.20828247070312,-28512.216796875,1260.7467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.997802734375,311.2672119140625,278.1499938964844,0.0,18000.0,315.2300109863281,33812.96875,36000.0,0.0,0.0,0.6807894110679626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8266334533691408,1.8266613483428955,-2.7908194169867784e-05,0.0,0.0006909146904945,0.0,0.0,683.5009155273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462720,293.29345703125,297.1499938964844,293.1499938964844,0.2395478785037994,-4591.43798828125,304.1846923828125,0.7960672974586487,0.3240001499652862,0.295466274023056,293.2777404785156,297.1499938964844,293.1499938964844,0.1937572956085205,-4086.221435546875,304.1805725097656,0.7523594498634338,0.272908091545105,0.2630383670330047,293.17059326171875,297.1499938964844,293.1499938964844,0.446507453918457,-5833.736328125,304.1822814941406,0.9405938982963562,0.5347154140472412,0.3754796683788299,293.1723022460937,297.1499938964844,293.1499938964844,0.55483478307724,-9354.4638671875,304.1896057128906,0.993453860282898,0.6343794465065002,0.6017435193061829,293.1820373535156,297.1499938964844,293.1499938964844,0.0388849079608917,-6035.78173828125,304.15924072265625,0.495152473449707,0.0820691213011741,0.3891811966896057,291.3231811523437,291.1499938964844,258.6982116699219,257.3249816894531,279.1744384765625,293.2375793457031,291.329345703125,1.0,0.4768321812152862,0.5902117490768433,0.5902117490768433,1.0,1.0,-2.310821771621704,0.9411391019821168,1.369682788848877,0.3798840343952179,0.0,0.0,0.95823734998703,142.1881866455078,108.0,161.20828247070312,-28512.216796875,1260.7467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.997802734375,311.2672119140625,278.1499938964844,0.0,18000.0,315.2300109863281,33812.96875,36000.0,0.0,0.0,0.6807894110679626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8266334533691408,1.8266613483428955,-2.7908194169867784e-05,0.0,0.0006909146904945,0.0,0.0,683.5009155273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462780,293.29620361328125,297.1499938964844,293.1499938964844,0.2326941788196563,-4485.03369140625,304.1845397949219,0.8050218224525452,0.3198087811470032,0.2913643717765808,293.28302001953125,297.1499938964844,293.1499938964844,0.1875683963298797,-3979.800537109375,304.1806945800781,0.75966477394104,0.2686024010181427,0.2586204707622528,293.17449951171875,297.1499938964844,293.1499938964844,0.4395347833633423,-5761.08544921875,304.18316650390625,0.9558810591697692,0.5333961248397827,0.3743014931678772,293.1725769042969,297.1499938964844,293.1499938964844,0.5364988446235657,-9099.587890625,304.2084350585937,0.9990000128746032,0.6337220668792725,0.59001225233078,293.1830444335937,297.1499938964844,293.1499938964844,0.0370820574462413,-5880.9794921875,304.1591796875,0.5005041360855103,0.0810503289103508,0.3828132152557373,291.4434814453125,291.1499938964844,258.744873046875,257.3661804199219,279.1778564453125,293.2420959472656,291.4508056640625,1.0,0.4652931690216064,0.5931042432785034,0.5931042432785034,1.0,1.0,-2.2774457931518555,0.9287399053573608,1.348705768585205,0.3753235340118408,0.0,0.0,0.911291480064392,131.9501495361328,111.0,171.3020782470703,-28396.15234375,1182.9288330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2286682128906,311.4909973144531,278.1499938964844,0.0,18000.0,315.2300109863281,36109.0078125,36000.0,0.0,0.0,0.6789495348930359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8155279159545896,1.8155561685562127,-2.8181822926853783e-05,0.0,0.00068904744694,0.0,0.0,681.1807861328125,0.0,0.0,0.0,0.9972133040428162,4.0,0.0,1.0
462840,293.29620361328125,297.1499938964844,293.1499938964844,0.2326941788196563,-4485.03369140625,304.1845397949219,0.8050218224525452,0.3198087811470032,0.2913643717765808,293.28302001953125,297.1499938964844,293.1499938964844,0.1875683963298797,-3979.800537109375,304.1806945800781,0.75966477394104,0.2686024010181427,0.2586204707622528,293.17449951171875,297.1499938964844,293.1499938964844,0.4395347833633423,-5761.08544921875,304.18316650390625,0.9558810591697692,0.5333961248397827,0.3743014931678772,293.1725769042969,297.1499938964844,293.1499938964844,0.5364988446235657,-9099.587890625,304.2084350585937,0.9990000128746032,0.6337220668792725,0.59001225233078,293.1830444335937,297.1499938964844,293.1499938964844,0.0370820574462413,-5880.9794921875,304.1591796875,0.5005041360855103,0.0810503289103508,0.3828132152557373,291.4434814453125,291.1499938964844,258.744873046875,257.3661804199219,279.1778564453125,293.2420959472656,291.4508056640625,1.0,0.4652931690216064,0.5931042432785034,0.5931042432785034,1.0,1.0,-2.2774457931518555,0.9287399053573608,1.348705768585205,0.3753235340118408,0.0,0.0,0.911291480064392,131.9501495361328,111.0,171.3020782470703,-28396.15234375,1182.9288330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2286682128906,311.4909973144531,278.1499938964844,0.0,18000.0,315.2300109863281,36109.0078125,36000.0,0.0,0.0,0.6789495348930359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8155279159545896,1.8155561685562127,-2.8181822926853783e-05,0.0,0.00068904744694,0.0,0.0,681.1807861328125,0.0,0.0,0.0,0.9972133040428162,4.0,0.0,1.0
462900,293.297607421875,297.1499938964844,293.1499938964844,0.2295292168855667,-4435.85009765625,304.1839904785156,0.8067977428436279,0.317680150270462,0.289397269487381,293.28564453125,297.1499938964844,293.1499938964844,0.1846897304058075,-3930.208740234375,304.1803283691406,0.7609031796455383,0.2664006054401397,0.2564827799797058,293.1765441894531,297.1499938964844,293.1499938964844,0.4363848567008972,-5728.49072265625,304.1828308105469,0.9598818421363832,0.5326858758926392,0.3737642168998718,293.16412353515625,297.1499938964844,293.1499938964844,0.525534451007843,-8948.353515625,304.2175598144531,0.9990000128746032,0.6350928544998169,0.5822470784187317,293.18359375,297.1499938964844,293.1499938964844,0.0363117605447769,-5814.517578125,304.1589050292969,0.5016096234321594,0.0805231630802154,0.3800947964191437,291.4984741210937,291.1499938964844,258.7681884765625,257.3868713378906,279.1786499023437,293.2430419921875,291.5021667480469,1.0,0.4611513912677765,0.5946006178855896,0.5946006178855896,1.0,1.0,-2.259262561798096,0.9219390749931335,1.337323546409607,0.3724985420703888,0.0,0.0,0.8823513388633728,128.88832092285156,111.0,150.41014099121094,-28208.369140625,1151.0865478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.364013671875,311.56884765625,278.1499938964844,0.0,18000.0,314.75,36773.796875,36000.0,0.0,0.0,0.672667384147644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7758160829544067,1.775843620300293,-2.746611244219821e-05,0.0,0.0006826718454249,0.0,0.0,645.5594482421875,0.0,0.0,0.0,0.9783098697662354,4.0,0.0,1.0
462960,293.299072265625,297.1499938964844,293.1499938964844,0.2270692139863968,-4398.23974609375,304.1822814941406,0.8074381947517395,0.3155218958854675,0.2874184846878052,293.2883605957031,297.1499938964844,293.1499938964844,0.1823675334453582,-3890.740234375,304.1790466308594,0.7610899806022644,0.2641491889953613,0.2543190419673919,293.1786193847656,297.1499938964844,293.1499938964844,0.434520810842514,-5710.20458984375,304.1802062988281,0.9624609351158142,0.5319457650184631,0.3732140958309173,293.1540222167969,297.1499938964844,293.1499938964844,0.5184125900268555,-8853.158203125,304.2181396484375,0.9990000128746032,0.6368941068649292,0.5769054293632507,293.18426513671875,297.1499938964844,293.1499938964844,0.035704132169485,-5763.48046875,304.15838623046875,0.5019652843475342,0.0799655318260192,0.3773470222949981,291.5190734863281,291.1499938964844,258.7914428710937,257.40753173828125,279.1787414550781,293.2440795898437,291.51959228515625,1.0,0.4577822089195251,0.5960482358932495,0.5960482358932495,1.0,1.0,-2.243903160095215,0.916325867176056,1.3275773525238037,0.3702958524227142,0.0,0.0,0.8555176258087158,126.70930480957033,114.0,98.91207885742188,-27967.576171875,1126.0904541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.488037109375,311.6062316894531,278.1499938964844,0.0,18000.0,314.75,37151.8828125,36000.0,0.0,0.0,0.670077919960022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7211631536483765,1.7211896181106567,-2.639104241097812e-05,0.0,0.0006800438859499,0.0,0.0,596.9684448242188,0.0,0.0,0.0,0.9525559544563292,4.0,0.0,1.0
463020,293.3018798828125,297.1499938964844,293.1499938964844,0.2233433872461319,-4342.3759765625,304.1777038574219,0.8064637780189514,0.311177909374237,0.283476859331131,293.29376220703125,297.1499938964844,293.1499938964844,0.1786259114742279,-3828.05859375,304.17559814453125,0.7593071460723877,0.2595477104187011,0.2499432414770126,293.18243408203125,297.1499938964844,293.1499938964844,0.4330412447452545,-5698.08642578125,304.1725769042969,0.9648658633232116,0.5304455757141113,0.3721306920051574,293.1361083984375,297.1499938964844,293.1499938964844,0.5114390254020691,-8767.20703125,304.20672607421875,0.9990000128746032,0.6404397487640381,0.5710339546203613,293.18572998046875,297.1499938964844,293.1499938964844,0.0347602367401123,-5687.04833984375,304.1571655273437,0.5011659860610962,0.0788023471832275,0.3718620240688324,291.50274658203125,291.1499938964844,258.83770751953125,257.44879150390625,279.1779479980469,293.2472229003906,291.5004577636719,1.0,0.4529555737972259,0.5988103151321411,0.5988103151321411,1.0,1.0,-2.218961000442505,0.9075350761413574,1.3114259243011477,0.366982102394104,0.0,0.0,0.8090184926986694,124.06334686279295,117.0,3.895963907241821,-27492.853515625,1089.5015869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8040466308594,311.6952514648437,278.1499938964844,0.0,18000.0,314.75,37374.6484375,36000.0,0.0,0.0,0.6633582711219788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5982636213302612,1.598287582397461,-2.3964110368979163e-05,0.0,0.000673224334605,0.0,0.0,495.4945983886719,0.0,0.0,0.0,0.8952111005783081,4.0,0.0,1.0
463080,293.3018798828125,297.1499938964844,293.1499938964844,0.2233433872461319,-4342.3759765625,304.1777038574219,0.8064637780189514,0.311177909374237,0.283476859331131,293.29376220703125,297.1499938964844,293.1499938964844,0.1786259114742279,-3828.05859375,304.17559814453125,0.7593071460723877,0.2595477104187011,0.2499432414770126,293.18243408203125,297.1499938964844,293.1499938964844,0.4330412447452545,-5698.08642578125,304.1725769042969,0.9648658633232116,0.5304455757141113,0.3721306920051574,293.1361083984375,297.1499938964844,293.1499938964844,0.5114390254020691,-8767.20703125,304.20672607421875,0.9990000128746032,0.6404397487640381,0.5710339546203613,293.18572998046875,297.1499938964844,293.1499938964844,0.0347602367401123,-5687.04833984375,304.1571655273437,0.5011659860610962,0.0788023471832275,0.3718620240688324,291.50274658203125,291.1499938964844,258.83770751953125,257.44879150390625,279.1779479980469,293.2472229003906,291.5004577636719,1.0,0.4529555737972259,0.5988103151321411,0.5988103151321411,1.0,1.0,-2.218961000442505,0.9075350761413574,1.3114259243011477,0.366982102394104,0.0,0.0,0.8090184926986694,124.06334686279295,117.0,3.895963907241821,-27492.853515625,1089.5015869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8040466308594,311.6952514648437,278.1499938964844,0.0,18000.0,314.75,37374.6484375,36000.0,0.0,0.0,0.6633582711219788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5982636213302612,1.598287582397461,-2.3964110368979163e-05,0.0,0.000673224334605,0.0,0.0,495.4945983886719,0.0,0.0,0.0,0.8952111005783081,4.0,0.0,1.0
463140,293.304443359375,297.1499938964844,293.1499938964844,0.2204171568155288,-4299.18798828125,304.1733703613281,0.8031594157218933,0.3068075776100158,0.2795645892620086,293.2990417480469,297.1499938964844,293.1499938964844,0.1754480004310608,-3775.31005859375,304.17236328125,0.755350649356842,0.254838079214096,0.2455173283815384,293.1859741210937,297.1499938964844,293.1499938964844,0.4331409037113189,-5702.51220703125,304.1649169921875,0.9645429849624634,0.5289052724838257,0.3710658252239227,293.1264343261719,297.1499938964844,293.1499938964844,0.5111503601074219,-8775.0947265625,304.188232421875,0.9990000128746032,0.6427695751190186,0.5699633955955505,293.1872863769531,297.1499938964844,293.1499938964844,0.0339892320334911,-5626.9052734375,304.15606689453125,0.4988464713096618,0.077583223581314,0.3664005994796753,291.44940185546875,291.1499938964844,258.8833312988281,257.4897155761719,279.1764831542969,293.2511291503906,291.4458312988281,1.0,0.4500428736209869,0.6013882756233215,0.6013882756233215,1.0,1.0,-2.199814319610596,0.9011406898498536,1.2986735105514526,0.3647268712520599,0.0,0.0,0.7724148631095886,123.09362030029295,120.0,-55.45370101928711,-27068.767578125,1065.8646240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1747741699219,311.808349609375,278.1499938964844,0.0,18000.0,314.2699890136719,37257.20703125,36000.0,0.0,0.0,0.649899423122406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4807173013687134,1.4807389974594116,-2.173977736674715e-05,0.0,0.0006595652666874,0.0,0.0,409.7290344238281,0.0,0.0,0.0,0.841218888759613,4.0,0.0,1.0
463200,293.304443359375,297.1499938964844,293.1499938964844,0.2204171568155288,-4299.18798828125,304.1733703613281,0.8031594157218933,0.3068075776100158,0.2795645892620086,293.2990417480469,297.1499938964844,293.1499938964844,0.1754480004310608,-3775.31005859375,304.17236328125,0.755350649356842,0.254838079214096,0.2455173283815384,293.1859741210937,297.1499938964844,293.1499938964844,0.4331409037113189,-5702.51220703125,304.1649169921875,0.9645429849624634,0.5289052724838257,0.3710658252239227,293.1264343261719,297.1499938964844,293.1499938964844,0.5111503601074219,-8775.0947265625,304.188232421875,0.9990000128746032,0.6427695751190186,0.5699633955955505,293.1872863769531,297.1499938964844,293.1499938964844,0.0339892320334911,-5626.9052734375,304.15606689453125,0.4988464713096618,0.077583223581314,0.3664005994796753,291.44940185546875,291.1499938964844,258.8833312988281,257.4897155761719,279.1764831542969,293.2511291503906,291.4458312988281,1.0,0.4500428736209869,0.6013882756233215,0.6013882756233215,1.0,1.0,-2.199814319610596,0.9011406898498536,1.2986735105514526,0.3647268712520599,0.0,0.0,0.7724148631095886,123.09362030029295,120.0,-55.45370101928711,-27068.767578125,1065.8646240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1747741699219,311.808349609375,278.1499938964844,0.0,18000.0,314.2699890136719,37257.20703125,36000.0,0.0,0.0,0.649899423122406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4807173013687134,1.4807389974594116,-2.173977736674715e-05,0.0,0.0006595652666874,0.0,0.0,409.7290344238281,0.0,0.0,0.0,0.841218888759613,4.0,0.0,1.0
463260,293.3068542480469,297.1499938964844,293.1499938964844,0.2179260849952697,-4262.74072265625,304.1697692871094,0.7981760501861572,0.302407830953598,0.2756651937961578,293.3041381835937,297.1499938964844,293.1499938964844,0.1725448966026306,-3727.26708984375,304.1697692871094,0.7498797178268433,0.2500283718109131,0.2410364151000976,293.1893920898437,297.1499938964844,293.1499938964844,0.4341610968112945,-5716.18115234375,304.1582946777344,0.9622340798377992,0.5272994637489319,0.3699890971183777,293.12664794921875,297.1499938964844,293.1499938964844,0.5156636834144592,-8848.5625,304.16796875,0.9990000128746032,0.6433420181274414,0.5723125338554382,293.1889953613281,297.1499938964844,293.1499938964844,0.0332852192223072,-5573.33544921875,304.1552124023437,0.4954048097133636,0.0762909278273582,0.3608288466930389,291.3754577636719,291.1499938964844,258.9281005859375,257.53009033203125,279.1748352050781,293.2548828125,291.3712463378906,1.0,0.4484716653823852,0.6037890911102295,0.6037890911102295,1.0,1.0,-2.184579610824585,0.8963119387626648,1.288267731666565,0.363144040107727,0.0,0.0,0.7471224665641785,123.30187225341795,123.0,-90.81753540039062,-26682.076171875,1050.9453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4693908691406,311.8739013671875,278.1499938964844,0.0,18000.0,314.2699890136719,36951.46875,36000.0,0.0,0.0,0.6387328505516052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3869991302490234,1.387019157409668,-2.003861118282657e-05,0.0,0.0006482326425611,0.0,0.0,348.8663330078125,0.0,0.0,0.0,0.7988837957382202,4.0,0.0,1.0
463320,293.3068542480469,297.1499938964844,293.1499938964844,0.2179260849952697,-4262.74072265625,304.1697692871094,0.7981760501861572,0.302407830953598,0.2756651937961578,293.3041381835937,297.1499938964844,293.1499938964844,0.1725448966026306,-3727.26708984375,304.1697692871094,0.7498797178268433,0.2500283718109131,0.2410364151000976,293.1893920898437,297.1499938964844,293.1499938964844,0.4341610968112945,-5716.18115234375,304.1582946777344,0.9622340798377992,0.5272994637489319,0.3699890971183777,293.12664794921875,297.1499938964844,293.1499938964844,0.5156636834144592,-8848.5625,304.16796875,0.9990000128746032,0.6433420181274414,0.5723125338554382,293.1889953613281,297.1499938964844,293.1499938964844,0.0332852192223072,-5573.33544921875,304.1552124023437,0.4954048097133636,0.0762909278273582,0.3608288466930389,291.3754577636719,291.1499938964844,258.9281005859375,257.53009033203125,279.1748352050781,293.2548828125,291.3712463378906,1.0,0.4484716653823852,0.6037890911102295,0.6037890911102295,1.0,1.0,-2.184579610824585,0.8963119387626648,1.288267731666565,0.363144040107727,0.0,0.0,0.7471224665641785,123.30187225341795,123.0,-90.81753540039062,-26682.076171875,1050.9453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4693908691406,311.8739013671875,278.1499938964844,0.0,18000.0,314.2699890136719,36951.46875,36000.0,0.0,0.0,0.6387328505516052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3869991302490234,1.387019157409668,-2.003861118282657e-05,0.0,0.0006482326425611,0.0,0.0,348.8663330078125,0.0,0.0,0.0,0.7988837957382202,4.0,0.0,1.0
463380,293.3091735839844,297.1499938964844,293.1499938964844,0.2152853906154632,-4223.30615234375,304.1676025390625,0.7920023202896118,0.2979659736156463,0.2717618346214294,293.30914306640625,297.1499938964844,293.1499938964844,0.1694547235965728,-3675.356201171875,304.1683654785156,0.7433856129646301,0.2451115697622299,0.2364882677793502,293.1928405761719,297.1499938964844,293.1499938964844,0.4349697530269623,-5726.5751953125,304.1542358398437,0.9584306478500366,0.5256054997444153,0.368878036737442,293.1361083984375,297.1499938964844,293.1499938964844,0.5228540301322937,-8956.3291015625,304.15008544921875,0.9990000128746032,0.6420364379882812,0.5771181583404541,293.19091796875,297.1499938964844,293.1499938964844,0.0324955247342586,-5511.64453125,304.1548156738281,0.4910976588726043,0.0749109163880348,0.3550168871879577,291.3092041015625,291.1499938964844,258.9717712402344,257.56964111328125,279.17333984375,293.258544921875,291.3057861328125,1.0,0.4478380084037781,0.6060463786125183,0.6060463786125183,1.0,1.0,-2.171881914138794,0.8924651741981506,1.279416799545288,0.3619743287563324,0.0,0.0,0.730474591255188,124.3561553955078,126.0,-89.45372009277344,-26398.98828125,1041.8922119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7067565917969,311.93853759765625,278.1499938964844,0.0,18000.0,314.2699890136719,36647.51953125,36000.0,0.0,0.0,0.6270613670349121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3227555751800537,1.3227745294570925,-1.8912747691501863e-05,0.0,0.0006363875581882,0.0,0.0,310.8427429199219,0.0,0.0,0.0,0.7701113820075989,4.0,0.0,1.0
463440,293.3091735839844,297.1499938964844,293.1499938964844,0.2152853906154632,-4223.30615234375,304.1676025390625,0.7920023202896118,0.2979659736156463,0.2717618346214294,293.30914306640625,297.1499938964844,293.1499938964844,0.1694547235965728,-3675.356201171875,304.1683654785156,0.7433856129646301,0.2451115697622299,0.2364882677793502,293.1928405761719,297.1499938964844,293.1499938964844,0.4349697530269623,-5726.5751953125,304.1542358398437,0.9584306478500366,0.5256054997444153,0.368878036737442,293.1361083984375,297.1499938964844,293.1499938964844,0.5228540301322937,-8956.3291015625,304.15008544921875,0.9990000128746032,0.6420364379882812,0.5771181583404541,293.19091796875,297.1499938964844,293.1499938964844,0.0324955247342586,-5511.64453125,304.1548156738281,0.4910976588726043,0.0749109163880348,0.3550168871879577,291.3092041015625,291.1499938964844,258.9717712402344,257.56964111328125,279.17333984375,293.258544921875,291.3057861328125,1.0,0.4478380084037781,0.6060463786125183,0.6060463786125183,1.0,1.0,-2.171881914138794,0.8924651741981506,1.279416799545288,0.3619743287563324,0.0,0.0,0.730474591255188,124.3561553955078,126.0,-89.45372009277344,-26398.98828125,1041.8922119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7067565917969,311.93853759765625,278.1499938964844,0.0,18000.0,314.2699890136719,36647.51953125,36000.0,0.0,0.0,0.6270613670349121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3227555751800537,1.3227745294570925,-1.8912747691501863e-05,0.0,0.0006363875581882,0.0,0.0,310.8427429199219,0.0,0.0,0.0,0.7701113820075989,4.0,0.0,1.0
463500,293.3104858398437,297.1499938964844,293.1499938964844,0.2138466238975525,-4201.47900390625,304.1670227050781,0.7885677218437195,0.2956892848014831,0.2697857022285461,293.311767578125,297.1499938964844,293.1499938964844,0.1677905619144439,-3647.071044921875,304.1680603027344,0.7398477792739868,0.2425758987665176,0.2341672331094741,293.194580078125,297.1499938964844,293.1499938964844,0.4351899027824402,-5729.49951171875,304.153076171875,0.9560754895210266,0.5247179865837097,0.3683020174503326,293.1438903808594,297.1499938964844,293.1499938964844,0.5271366834640503,-9018.6025390625,304.1423034667969,0.9990000128746032,0.6406837701797485,0.5802250504493713,293.1919860839844,297.1499938964844,293.1499938964844,0.0320575051009655,-5476.642578125,304.1547241210937,0.4886662364006042,0.074187733232975,0.3520020544528961,291.2811889648437,291.1499938964844,258.9931030273437,257.58905029296875,279.1727905273437,293.2607421875,291.27813720703125,1.0,0.4477772116661072,0.607144296169281,0.607144296169281,1.0,1.0,-2.166138172149658,0.8907739520072937,1.2753641605377195,0.3614906370639801,0.0,0.0,0.724555253982544,125.12712860107422,126.0,-83.36487579345703,-26280.59375,1038.9061279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7926940917969,311.95947265625,278.1499938964844,0.0,18000.0,313.7900085449219,36524.453125,36000.0,0.0,0.0,0.6164383888244629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.299201488494873,1.2992199659347534,-1.850989428930916e-05,0.0,0.0006256065680645,0.0,0.0,297.64849853515625,0.0,0.0,0.0,0.7596468329429626,4.0,0.0,1.0
463560,293.31201171875,297.1499938964844,293.1499938964844,0.2123633772134781,-4178.876953125,304.1666259765625,0.784923791885376,0.293356329202652,0.2677645683288574,293.31463623046875,297.1499938964844,293.1499938964844,0.1660698056221008,-3617.704833984375,304.1679077148437,0.7361267805099487,0.2399652302265167,0.2317840456962585,293.1963806152344,297.1499938964844,293.1499938964844,0.4354002475738525,-5732.24267578125,304.1521301269531,0.9534618854522704,0.5238038897514343,0.3677106201648712,293.15350341796875,297.1499938964844,293.1499938964844,0.5319302678108215,-9087.3427734375,304.1349792480469,0.9990000128746032,0.6388787627220154,0.5837164521217346,293.19305419921875,297.1499938964844,293.1499938964844,0.0316058211028575,-5440.34326171875,304.1546936035156,0.4860565066337585,0.0734442546963691,0.3489159941673279,291.2535095214844,291.1499938964844,259.0140686035156,257.6081848144531,279.17242431640625,293.2634582519531,291.2500305175781,1.0,0.4478445649147033,0.6082378625869751,0.6082378625869751,1.0,1.0,-2.160623550415039,0.8891726732254028,1.2714509963989258,0.3610501885414123,0.0,0.0,0.7203992009162903,126.03141021728516,129.0,-82.1958999633789,-26147.720703125,1036.65185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8168029785156,311.9382019042969,278.1499938964844,0.0,18000.0,313.7900085449219,36408.9140625,36000.0,0.0,0.0,0.6101620197296143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2807531356811523,1.280771255493164,-1.8194738004240207e-05,0.0,0.0006192369037307,0.0,0.0,287.54864501953125,0.0,0.0,0.0,0.751511812210083,4.0,0.0,1.0
