time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
463620,293.3150939941406,297.1499938964844,293.1499938964844,0.2092294692993164,-4130.7216796875,304.1663513183594,0.7772312760353088,0.2886267006397247,0.2636421918869018,293.3205261230469,297.1499938964844,293.1499938964844,0.1624215990304947,-3554.968017578125,304.16802978515625,0.728264570236206,0.2346016019582748,0.2268649190664291,293.1999206542969,297.1499938964844,293.1499938964844,0.4356273412704468,-5735.35009765625,304.1510925292969,0.9476322531700134,0.5219109058380127,0.3664881587028503,293.1773681640625,297.1499938964844,293.1499938964844,0.5425584316253662,-9237.0517578125,304.12237548828125,0.9990000128746032,0.6339638233184814,0.5915645956993103,293.1952514648437,297.1499938964844,293.1499938964844,0.0306484866887331,-5362.2998046875,304.1547241210937,0.4802823066711426,0.0719068646430969,0.3425535559654236,291.201904296875,291.1499938964844,259.0547180175781,257.6454467773437,279.1719665527344,293.2701721191406,291.1994323730469,1.0,0.448273092508316,0.6104143857955933,0.6104143857955933,1.0,1.0,-2.150078296661377,0.8861547708511353,1.2639235258102417,0.3602593839168548,0.0,0.0,0.7171300649642944,128.15081787109375,132.0,-71.31340026855469,-25934.626953125,1033.7850341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7833557128906,311.8697814941406,278.1499938964844,0.0,18000.0,313.7900085449219,36171.98828125,36000.0,0.0,0.0,0.5984222292900085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2614959478378296,1.2615138292312622,-1.784386950021144e-05,0.0,0.0006073224940337,0.0,0.0,276.9693908691406,0.0,0.0,0.0,0.7430059909820557,4.0,0.0,1.0
463680,293.3150939941406,297.1499938964844,293.1499938964844,0.2092294692993164,-4130.7216796875,304.1663513183594,0.7772312760353088,0.2886267006397247,0.2636421918869018,293.3205261230469,297.1499938964844,293.1499938964844,0.1624215990304947,-3554.968017578125,304.16802978515625,0.728264570236206,0.2346016019582748,0.2268649190664291,293.1999206542969,297.1499938964844,293.1499938964844,0.4356273412704468,-5735.35009765625,304.1510925292969,0.9476322531700134,0.5219109058380127,0.3664881587028503,293.1773681640625,297.1499938964844,293.1499938964844,0.5425584316253662,-9237.0517578125,304.12237548828125,0.9990000128746032,0.6339638233184814,0.5915645956993103,293.1952514648437,297.1499938964844,293.1499938964844,0.0306484866887331,-5362.2998046875,304.1547241210937,0.4802823066711426,0.0719068646430969,0.3425535559654236,291.201904296875,291.1499938964844,259.0547180175781,257.6454467773437,279.1719665527344,293.2701721191406,291.1994323730469,1.0,0.448273092508316,0.6104143857955933,0.6104143857955933,1.0,1.0,-2.150078296661377,0.8861547708511353,1.2639235258102417,0.3602593839168548,0.0,0.0,0.7171300649642944,128.15081787109375,132.0,-71.31340026855469,-25934.626953125,1033.7850341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7833557128906,311.8697814941406,278.1499938964844,0.0,18000.0,313.7900085449219,36171.98828125,36000.0,0.0,0.0,0.5984222292900085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2614959478378296,1.2615138292312622,-1.784386950021144e-05,0.0,0.0006073224940337,0.0,0.0,276.9693908691406,0.0,0.0,0.0,0.7430059909820557,4.0,0.0,1.0
463740,293.3178100585937,297.1499938964844,293.1499938964844,0.2058151513338089,-4077.591064453125,304.1665954589844,0.7685402631759644,0.283896803855896,0.2595300078392029,293.3261413574219,297.1499938964844,293.1499938964844,0.1584760248661041,-3486.329833984375,304.1686096191406,0.7192743420600891,0.2291435450315475,0.2218629121780395,293.2033386230469,297.1499938964844,293.1499938964844,0.4352588951587677,-5731.6845703125,304.1513671875,0.9401427507400512,0.5199494361877441,0.3652368783950805,293.2050170898437,297.1499938964844,293.1499938964844,0.5500518679618835,-9337.728515625,304.1199035644531,0.9977871179580688,0.6276637315750122,0.596448540687561,293.19744873046875,297.1499938964844,293.1499938964844,0.0296304356306791,-5275.552734375,304.15484619140625,0.4729809463024139,0.0703179389238357,0.336081326007843,291.16552734375,291.1499938964844,259.093505859375,257.68121337890625,279.17266845703125,293.275146484375,291.1641845703125,1.0,0.4488204717636108,0.612666130065918,0.612666130065918,1.0,1.0,-2.135748624801636,0.8813756108283997,1.2543729543685913,0.3588014543056488,0.0,0.0,0.7176814675331116,131.04486083984375,135.0,-52.0744514465332,-25722.337890625,1029.9366455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6492004394531,311.7613220214844,278.1499938964844,0.0,18000.0,313.3099975585937,36018.171875,36000.0,0.0,0.0,0.5832321643829346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2579692602157593,1.2579870223999023,-1.775512646418065e-05,0.0,0.0005919065442867,0.0,0.0,274.777099609375,0.0,0.0,0.0,0.741409182548523,4.0,0.0,1.0
463800,293.3178100585937,297.1499938964844,293.1499938964844,0.2058151513338089,-4077.591064453125,304.1665954589844,0.7685402631759644,0.283896803855896,0.2595300078392029,293.3261413574219,297.1499938964844,293.1499938964844,0.1584760248661041,-3486.329833984375,304.1686096191406,0.7192743420600891,0.2291435450315475,0.2218629121780395,293.2033386230469,297.1499938964844,293.1499938964844,0.4352588951587677,-5731.6845703125,304.1513671875,0.9401427507400512,0.5199494361877441,0.3652368783950805,293.2050170898437,297.1499938964844,293.1499938964844,0.5500518679618835,-9337.728515625,304.1199035644531,0.9977871179580688,0.6276637315750122,0.596448540687561,293.19744873046875,297.1499938964844,293.1499938964844,0.0296304356306791,-5275.552734375,304.15484619140625,0.4729809463024139,0.0703179389238357,0.336081326007843,291.16552734375,291.1499938964844,259.093505859375,257.68121337890625,279.17266845703125,293.275146484375,291.1641845703125,1.0,0.4488204717636108,0.612666130065918,0.612666130065918,1.0,1.0,-2.135748624801636,0.8813756108283997,1.2543729543685913,0.3588014543056488,0.0,0.0,0.7176814675331116,131.04486083984375,135.0,-52.0744514465332,-25722.337890625,1029.9366455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6492004394531,311.7613220214844,278.1499938964844,0.0,18000.0,313.3099975585937,36018.171875,36000.0,0.0,0.0,0.5832321643829346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2579692602157593,1.2579870223999023,-1.775512646418065e-05,0.0,0.0005919065442867,0.0,0.0,274.777099609375,0.0,0.0,0.0,0.741409182548523,4.0,0.0,1.0
463860,293.32012939453125,297.1499938964844,293.1499938964844,0.2021472007036209,-4019.886474609375,304.16717529296875,0.7586039304733276,0.2791736721992492,0.2554877698421478,293.33135986328125,297.1499938964844,293.1499938964844,0.1542928218841552,-3412.772216796875,304.1693725585937,0.708329975605011,0.2236238270998001,0.2168651670217514,293.20672607421875,297.1499938964844,293.1499938964844,0.4342210590839386,-5720.61279296875,304.1526184082031,0.9303918480873108,0.5179125666618347,0.3639853000640869,293.2212829589844,297.1499938964844,293.1499938964844,0.5469191074371338,-9286.6455078125,304.1348876953125,0.9898276329040528,0.6229434013366699,0.5916829705238342,293.19940185546875,297.1499938964844,293.1499938964844,0.0285561829805374,-5200.38134765625,304.15496826171875,0.4628578722476959,0.0687193349003791,0.329820305109024,291.1471252441406,291.1499938964844,259.130126953125,257.7152099609375,279.1753234863281,293.2805480957031,291.1459045410156,1.0,0.4488392770290375,0.6153514385223389,0.6153514385223389,1.0,1.0,-2.1101226806640625,0.8717691898345947,1.2383533716201782,0.3549696803092956,0.0,0.0,0.7192431092262268,134.90487670898438,138.0,-33.95341110229492,-25381.98046875,1018.3844604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.38433837890625,311.5718078613281,278.1499938964844,0.0,18000.0,313.3099975585937,35960.55859375,36000.0,0.0,0.0,0.5730410814285278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2608332633972168,1.2608511447906494,-1.7785905583878048e-05,0.0,0.0005815638578496,0.0,0.0,276.0848693847656,0.0,0.0,0.0,0.7426435947418213,4.0,0.0,1.0
463920,293.32012939453125,297.1499938964844,293.1499938964844,0.2021472007036209,-4019.886474609375,304.16717529296875,0.7586039304733276,0.2791736721992492,0.2554877698421478,293.33135986328125,297.1499938964844,293.1499938964844,0.1542928218841552,-3412.772216796875,304.1693725585937,0.708329975605011,0.2236238270998001,0.2168651670217514,293.20672607421875,297.1499938964844,293.1499938964844,0.4342210590839386,-5720.61279296875,304.1526184082031,0.9303918480873108,0.5179125666618347,0.3639853000640869,293.2212829589844,297.1499938964844,293.1499938964844,0.5469191074371338,-9286.6455078125,304.1348876953125,0.9898276329040528,0.6229434013366699,0.5916829705238342,293.19940185546875,297.1499938964844,293.1499938964844,0.0285561829805374,-5200.38134765625,304.15496826171875,0.4628578722476959,0.0687193349003791,0.329820305109024,291.1471252441406,291.1499938964844,259.130126953125,257.7152099609375,279.1753234863281,293.2805480957031,291.1459045410156,1.0,0.4488392770290375,0.6153514385223389,0.6153514385223389,1.0,1.0,-2.1101226806640625,0.8717691898345947,1.2383533716201782,0.3549696803092956,0.0,0.0,0.7192431092262268,134.90487670898438,138.0,-33.95341110229492,-25381.98046875,1018.3844604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.38433837890625,311.5718078613281,278.1499938964844,0.0,18000.0,313.3099975585937,35960.55859375,36000.0,0.0,0.0,0.5730410814285278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2608332633972168,1.2608511447906494,-1.7785905583878048e-05,0.0,0.0005815638578496,0.0,0.0,276.0848693847656,0.0,0.0,0.0,0.7426435947418213,4.0,0.0,1.0
463980,293.3222045898437,297.1499938964844,293.1499938964844,0.1983802318572998,-3960.323486328125,304.167724609375,0.749773383140564,0.2744408547878265,0.2514079213142395,293.3363647460937,297.1499938964844,293.1499938964844,0.1499728709459304,-3336.288818359375,304.17010498046875,0.6974359750747681,0.2180120646953582,0.2117541432380676,293.21014404296875,297.1499938964844,293.1499938964844,0.432902067899704,-5706.58056640625,304.1539611816406,0.9218355417251588,0.5157808661460876,0.3626460433006286,293.2293701171875,297.1499938964844,293.1499938964844,0.5447127223014832,-9251.8642578125,304.1434936523437,0.9828085899353028,0.6194901466369629,0.5884140729904175,293.20123291015625,297.1499938964844,293.1499938964844,0.02736840210855,-5088.14208984375,304.1551818847656,0.4523380994796753,0.0670931115746498,0.3233179152011871,291.13214111328125,291.1499938964844,259.1643371582031,257.74725341796875,279.17626953125,293.28472900390625,291.1313781738281,1.0,0.4486814737319946,0.6180332899093628,0.6180332899093628,1.0,1.0,-2.0857365131378174,0.8626500964164734,1.2230864763259888,0.3513804674148559,0.0,0.0,0.7227047681808472,138.2992401123047,141.0,-23.20671463012696,-25070.763671875,1006.519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0953369140625,311.3749389648437,278.1499938964844,0.0,18000.0,313.3099975585937,35899.2265625,36000.0,0.0,0.0,0.5642107725143433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2697323560714722,1.2697502374649048,-1.7908785594045185e-05,0.0,0.0005726022063754,0.0,0.0,280.4865417480469,0.0,0.0,0.0,0.7465454936027527,4.0,0.0,1.0
464040,293.3222045898437,297.1499938964844,293.1499938964844,0.1983802318572998,-3960.323486328125,304.167724609375,0.749773383140564,0.2744408547878265,0.2514079213142395,293.3363647460937,297.1499938964844,293.1499938964844,0.1499728709459304,-3336.288818359375,304.17010498046875,0.6974359750747681,0.2180120646953582,0.2117541432380676,293.21014404296875,297.1499938964844,293.1499938964844,0.432902067899704,-5706.58056640625,304.1539611816406,0.9218355417251588,0.5157808661460876,0.3626460433006286,293.2293701171875,297.1499938964844,293.1499938964844,0.5447127223014832,-9251.8642578125,304.1434936523437,0.9828085899353028,0.6194901466369629,0.5884140729904175,293.20123291015625,297.1499938964844,293.1499938964844,0.02736840210855,-5088.14208984375,304.1551818847656,0.4523380994796753,0.0670931115746498,0.3233179152011871,291.13214111328125,291.1499938964844,259.1643371582031,257.74725341796875,279.17626953125,293.28472900390625,291.1313781738281,1.0,0.4486814737319946,0.6180332899093628,0.6180332899093628,1.0,1.0,-2.0857365131378174,0.8626500964164734,1.2230864763259888,0.3513804674148559,0.0,0.0,0.7227047681808472,138.2992401123047,141.0,-23.20671463012696,-25070.763671875,1006.519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0953369140625,311.3749389648437,278.1499938964844,0.0,18000.0,313.3099975585937,35899.2265625,36000.0,0.0,0.0,0.5642107725143433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2697323560714722,1.2697502374649048,-1.7908785594045185e-05,0.0,0.0005726022063754,0.0,0.0,280.4865417480469,0.0,0.0,0.0,0.7465454936027527,4.0,0.0,1.0
464100,293.3230895996094,297.1499938964844,293.1499938964844,0.1964619606733322,-3929.863037109375,304.1679992675781,0.7456289529800415,0.2720839083194732,0.2493705451488495,293.3387451171875,297.1499938964844,293.1499938964844,0.1477654576301574,-3296.987548828125,304.17047119140625,0.6921089291572571,0.2151842564344406,0.2091712802648544,293.2118225097656,297.1499938964844,293.1499938964844,0.4321220219135284,-5698.2890625,304.1546630859375,0.9178604483604432,0.514693021774292,0.3619563579559326,293.232177734375,297.1499938964844,293.1499938964844,0.5436279773712158,-9235.466796875,304.1466369628906,0.979434072971344,0.6179326772689819,0.5869972705841064,293.2020874023437,297.1499938964844,293.1499938964844,0.0269146189093589,-5038.4697265625,304.1550598144531,0.4474113583564758,0.066278837621212,0.3200360536575317,291.1268920898437,291.1499938964844,259.18048095703125,257.762451171875,279.1764221191406,293.2864990234375,291.1262512207031,1.0,0.4485674202442169,0.6193663477897644,0.6193663477897644,1.0,1.0,-2.07371473312378,0.8581367135047913,1.2155780792236328,0.3496035635471344,0.0,0.0,0.7247784733772278,139.90956115722656,141.0,-18.82847785949707,-24921.0234375,1000.4998779296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9462585449219,311.275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,35879.4765625,35280.0,0.0,0.0,0.5586814284324646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.275605320930481,1.2756233215332031,-1.7995094822254032e-05,0.0,0.0005669906386174,0.0,0.0,283.474609375,0.0,0.0,0.0,0.7391327619552612,4.0,0.0,1.0
464160,293.3238830566406,297.1499938964844,293.1499938964844,0.1947596669197082,-3903.101318359375,304.1678161621094,0.7416226267814636,0.2697362899780273,0.2473385781049728,293.3410339355469,297.1499938964844,293.1499938964844,0.1457065939903259,-3260.503173828125,304.17047119140625,0.6868447661399841,0.2123449593782425,0.2065747082233429,293.2134094238281,297.1499938964844,293.1499938964844,0.4317768812179565,-5694.94775390625,304.1544189453125,0.9140607118606568,0.5135974884033203,0.3612575531005859,293.2345275878906,297.1499938964844,293.1499938964844,0.5431193709373474,-9227.8115234375,304.1481628417969,0.9760921597480774,0.6164280772209167,0.585643470287323,293.202880859375,297.1499938964844,293.1499938964844,0.0263937525451183,-4993.50048828125,304.15509033203125,0.4426847398281097,0.0654641762375831,0.31674525141716,291.1095886230469,291.1499938964844,259.1958923339844,257.7770690917969,279.17645263671875,293.2880859375,291.1078491210937,1.0,0.448439210653305,0.6206918358802795,0.6206918358802795,1.0,1.0,-2.061737060546875,0.8536211848258972,1.208115816116333,0.3478211462497711,0.0,0.0,0.7291038036346436,141.48532104492188,144.0,-33.28942108154297,-24721.1953125,994.4382934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7925720214844,311.1502380371094,278.1499938964844,0.0,18000.0,313.1499938964844,35221.35546875,35280.0,0.0,0.0,0.5547800064086914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.273166537284851,1.273184299468994,-1.780851380317472e-05,0.0,0.0005630311788991,0.0,0.0,280.49188232421875,0.0,0.0,0.0,0.7465198636054993,4.0,0.0,1.0
464220,293.3251953125,297.1499938964844,293.1499938964844,0.1908468604087829,-3840.508056640625,304.1683959960937,0.7339314818382263,0.2650644779205322,0.2432950884103775,293.3453369140625,297.1499938964844,293.1499938964844,0.141173630952835,-3179.015380859375,304.17120361328125,0.6764954924583435,0.2066321820020675,0.2013461589813232,293.2164611816406,297.1499938964844,293.1499938964844,0.4298963844776153,-5674.873046875,304.1560974121094,0.90697580575943,0.5113732814788818,0.3598399758338928,293.238525390625,297.1499938964844,293.1499938964844,0.540672242641449,-9192.3349609375,304.1528625488281,0.969428777694702,0.6134778261184692,0.583024263381958,293.2043151855469,297.1499938964844,293.1499938964844,0.0252800825983285,-4890.79296875,304.1552429199219,0.433793693780899,0.0638330429792404,0.3101423382759094,291.1051940917969,291.1499938964844,259.2245483398437,257.804443359375,279.1763000488281,293.2909851074219,291.1051025390625,1.0,0.4481578469276428,0.6233145594596863,0.6233145594596863,1.0,1.0,-2.037820816040039,0.8445389270782471,1.1932817697525024,0.3442174196243286,0.0,0.0,0.7356290817260742,144.5716094970703,147.0,-10.683758735656738,-24460.09765625,982.2360229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4795227050781,310.9598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,35082.85546875,35280.0,0.0,0.0,0.5479655265808105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2938846349716189,1.2939026355743408,-1.810015419323463e-05,0.0,0.0005561153520829,0.0,0.0,290.9766845703125,0.0,0.0,0.0,0.7553735971450806,4.0,0.0,1.0
464280,293.3251953125,297.1499938964844,293.1499938964844,0.1908468604087829,-3840.508056640625,304.1683959960937,0.7339314818382263,0.2650644779205322,0.2432950884103775,293.3453369140625,297.1499938964844,293.1499938964844,0.141173630952835,-3179.015380859375,304.17120361328125,0.6764954924583435,0.2066321820020675,0.2013461589813232,293.2164611816406,297.1499938964844,293.1499938964844,0.4298963844776153,-5674.873046875,304.1560974121094,0.90697580575943,0.5113732814788818,0.3598399758338928,293.238525390625,297.1499938964844,293.1499938964844,0.540672242641449,-9192.3349609375,304.1528625488281,0.969428777694702,0.6134778261184692,0.583024263381958,293.2043151855469,297.1499938964844,293.1499938964844,0.0252800825983285,-4890.79296875,304.1552429199219,0.433793693780899,0.0638330429792404,0.3101423382759094,291.1051940917969,291.1499938964844,259.2245483398437,257.804443359375,279.1763000488281,293.2909851074219,291.1051025390625,1.0,0.4481578469276428,0.6233145594596863,0.6233145594596863,1.0,1.0,-2.037820816040039,0.8445389270782471,1.1932817697525024,0.3442174196243286,0.0,0.0,0.7356290817260742,144.5716094970703,147.0,-10.683758735656738,-24460.09765625,982.2360229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4795227050781,310.9598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,35082.85546875,35280.0,0.0,0.0,0.5479655265808105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2938846349716189,1.2939026355743408,-1.810015419323463e-05,0.0,0.0005561153520829,0.0,0.0,290.9766845703125,0.0,0.0,0.0,0.7553735971450806,4.0,0.0,1.0
464340,293.3262023925781,297.1499938964844,293.1499938964844,0.1868876367807388,-3776.84619140625,304.1688537597656,0.7265148162841797,0.2604232132434845,0.2392749190330505,293.34930419921875,297.1499938964844,293.1499938964844,0.1365685611963272,-3095.6025390625,304.1718139648437,0.6663931608200073,0.2008751779794693,0.1960715353488922,293.2193908691406,297.1499938964844,293.1499938964844,0.4277487695217132,-5652.05419921875,304.1576538085937,0.9005558490753174,0.5090968012809753,0.3583826422691345,293.24200439453125,297.1499938964844,293.1499938964844,0.537884533405304,-9152.9970703125,304.1565246582031,0.9627116322517396,0.6105302572250366,0.5804179310798645,293.20556640625,297.1499938964844,293.1499938964844,0.0241740029305219,-4785.88671875,304.15533447265625,0.4256056547164917,0.0621993169188499,0.3035147786140442,291.106201171875,291.1499938964844,259.25,257.8291015625,279.1759338378906,293.2935485839844,291.1062927246094,1.0,0.4478577673435211,0.6258935332298279,0.6258935332298279,1.0,1.0,-2.0138158798217773,0.8353237509727478,1.1784921884536743,0.3405286967754364,0.0,0.0,0.741438090801239,147.61227416992188,150.0,-1.294993877410889,-24186.712890625,969.94091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.17578125,310.7691345214844,278.1499938964844,0.0,18000.0,313.1499938964844,35085.19921875,34200.0,0.0,0.0,0.5423038601875305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.312233805656433,1.312252163887024,-1.8391072444501333e-05,0.0,0.0005503694410435,0.0,0.0,300.8432006835937,0.0,0.0,0.0,0.7485494017601013,4.0,0.0,1.0
464400,293.3262023925781,297.1499938964844,293.1499938964844,0.1868876367807388,-3776.84619140625,304.1688537597656,0.7265148162841797,0.2604232132434845,0.2392749190330505,293.34930419921875,297.1499938964844,293.1499938964844,0.1365685611963272,-3095.6025390625,304.1718139648437,0.6663931608200073,0.2008751779794693,0.1960715353488922,293.2193908691406,297.1499938964844,293.1499938964844,0.4277487695217132,-5652.05419921875,304.1576538085937,0.9005558490753174,0.5090968012809753,0.3583826422691345,293.24200439453125,297.1499938964844,293.1499938964844,0.537884533405304,-9152.9970703125,304.1565246582031,0.9627116322517396,0.6105302572250366,0.5804179310798645,293.20556640625,297.1499938964844,293.1499938964844,0.0241740029305219,-4785.88671875,304.15533447265625,0.4256056547164917,0.0621993169188499,0.3035147786140442,291.106201171875,291.1499938964844,259.25,257.8291015625,279.1759338378906,293.2935485839844,291.1062927246094,1.0,0.4478577673435211,0.6258935332298279,0.6258935332298279,1.0,1.0,-2.0138158798217773,0.8353237509727478,1.1784921884536743,0.3405286967754364,0.0,0.0,0.741438090801239,147.61227416992188,150.0,-1.294993877410889,-24186.712890625,969.94091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.17578125,310.7691345214844,278.1499938964844,0.0,18000.0,313.1499938964844,35085.19921875,34200.0,0.0,0.0,0.5423038601875305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.312233805656433,1.312252163887024,-1.8391072444501333e-05,0.0,0.0005503694410435,0.0,0.0,300.8432006835937,0.0,0.0,0.0,0.7485494017601013,4.0,0.0,1.0
464460,293.3261413574219,297.1499938964844,293.1499938964844,0.1832905411720276,-3719.16064453125,304.1686096191406,0.7193825840950012,0.2559701204299927,0.2353645116090774,293.3522033691406,297.1499938964844,293.1499938964844,0.1322079002857208,-3016.41552734375,304.1718444824219,0.6568008661270142,0.1952394545078277,0.1908445954322815,293.2213134765625,297.1499938964844,293.1499938964844,0.4261907935142517,-5635.96923828125,304.1578063964844,0.8946631550788879,0.5069441199302673,0.3569632768630981,293.2442626953125,297.1499938964844,293.1499938964844,0.5357895493507385,-9124.31640625,304.157958984375,0.9561623930931092,0.607738733291626,0.5778959393501282,293.20587158203125,297.1499938964844,293.1499938964844,0.0232073590159416,-4692.9755859375,304.1551818847656,0.4184397757053375,0.0607280321419239,0.2972978353500366,291.09136962890625,291.1499938964844,259.27301025390625,257.851806640625,279.17510986328125,293.2950744628906,291.0921936035156,1.0,0.4475869536399841,0.6283702850341797,0.6283702850341797,1.0,1.0,-1.9906392097473145,0.8263686895370483,1.164270520210266,0.3369040489196777,0.0,0.0,0.7507655620574951,150.53506469726562,153.0,-5.342483997344971,-23887.201171875,958.1672973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9188232421875,310.5883178710937,278.1499938964844,0.0,18000.0,313.1499938964844,33995.0546875,34200.0,0.0,0.0,0.5372912883758545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3187826871871948,1.318800926208496,-1.8249165805173103e-05,0.0,0.0005452823243103,0.0,0.0,301.47369384765625,0.0,0.0,0.0,0.7638633847236633,4.0,0.0,1.0
464520,293.3261413574219,297.1499938964844,293.1499938964844,0.1832905411720276,-3719.16064453125,304.1686096191406,0.7193825840950012,0.2559701204299927,0.2353645116090774,293.3522033691406,297.1499938964844,293.1499938964844,0.1322079002857208,-3016.41552734375,304.1718444824219,0.6568008661270142,0.1952394545078277,0.1908445954322815,293.2213134765625,297.1499938964844,293.1499938964844,0.4261907935142517,-5635.96923828125,304.1578063964844,0.8946631550788879,0.5069441199302673,0.3569632768630981,293.2442626953125,297.1499938964844,293.1499938964844,0.5357895493507385,-9124.31640625,304.157958984375,0.9561623930931092,0.607738733291626,0.5778959393501282,293.20587158203125,297.1499938964844,293.1499938964844,0.0232073590159416,-4692.9755859375,304.1551818847656,0.4184397757053375,0.0607280321419239,0.2972978353500366,291.09136962890625,291.1499938964844,259.27301025390625,257.851806640625,279.17510986328125,293.2950744628906,291.0921936035156,1.0,0.4475869536399841,0.6283702850341797,0.6283702850341797,1.0,1.0,-1.9906392097473145,0.8263686895370483,1.164270520210266,0.3369040489196777,0.0,0.0,0.7507655620574951,150.53506469726562,153.0,-5.342483997344971,-23887.201171875,958.1672973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9188232421875,310.5883178710937,278.1499938964844,0.0,18000.0,313.1499938964844,33995.0546875,34200.0,0.0,0.0,0.5372912883758545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3187826871871948,1.318800926208496,-1.8249165805173103e-05,0.0,0.0005452823243103,0.0,0.0,301.47369384765625,0.0,0.0,0.0,0.7638633847236633,4.0,0.0,1.0
464580,293.3250732421875,297.1499938964844,293.1499938964844,0.1794788092374801,-3657.21630859375,304.1687316894531,0.7124873995780945,0.2517223060131073,0.2316524982452392,293.3538513183594,297.1499938964844,293.1499938964844,0.1277250349521637,-2933.938232421875,304.1720275878906,0.6479418277740479,0.1897814571857452,0.1857926249504089,293.222412109375,297.1499938964844,293.1499938964844,0.4238016605377197,-5610.60595703125,304.1591491699219,0.8893077373504639,0.5049124360084534,0.3556433320045471,293.2455444335937,297.1499938964844,293.1499938964844,0.532619059085846,-9080.5078125,304.1605224609375,0.9499722123146056,0.6050894260406494,0.5755306482315063,293.2050170898437,297.1499938964844,293.1499938964844,0.0223550405353307,-4607.16259765625,304.1548767089844,0.41258105635643,0.0594840794801712,0.2921344935894012,291.1033020019531,291.1499938964844,259.2945251464844,257.8734741210937,279.1738586425781,293.29547119140625,291.1038513183594,1.0,0.4474375545978546,0.6306931376457214,0.6306931376457214,1.0,1.0,-1.9694849252700808,0.8181906342506409,1.1512943506240845,0.3335970938205719,0.0,0.0,0.7561159729957581,153.301513671875,156.0,8.881341934204102,-23668.068359375,947.86962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6766662597656,310.444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,34014.078125,34200.0,0.0,0.0,0.533130943775177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3369896411895752,1.3370081186294556,-1.8547094441601075e-05,0.0,0.0005410601152107,0.0,0.0,311.5950622558594,0.0,0.0,0.0,0.7719554305076599,4.0,0.0,1.0
464640,293.3250732421875,297.1499938964844,293.1499938964844,0.1794788092374801,-3657.21630859375,304.1687316894531,0.7124873995780945,0.2517223060131073,0.2316524982452392,293.3538513183594,297.1499938964844,293.1499938964844,0.1277250349521637,-2933.938232421875,304.1720275878906,0.6479418277740479,0.1897814571857452,0.1857926249504089,293.222412109375,297.1499938964844,293.1499938964844,0.4238016605377197,-5610.60595703125,304.1591491699219,0.8893077373504639,0.5049124360084534,0.3556433320045471,293.2455444335937,297.1499938964844,293.1499938964844,0.532619059085846,-9080.5078125,304.1605224609375,0.9499722123146056,0.6050894260406494,0.5755306482315063,293.2050170898437,297.1499938964844,293.1499938964844,0.0223550405353307,-4607.16259765625,304.1548767089844,0.41258105635643,0.0594840794801712,0.2921344935894012,291.1033020019531,291.1499938964844,259.2945251464844,257.8734741210937,279.1738586425781,293.29547119140625,291.1038513183594,1.0,0.4474375545978546,0.6306931376457214,0.6306931376457214,1.0,1.0,-1.9694849252700808,0.8181906342506409,1.1512943506240845,0.3335970938205719,0.0,0.0,0.7561159729957581,153.301513671875,156.0,8.881341934204102,-23668.068359375,947.86962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6766662597656,310.444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,34014.078125,34200.0,0.0,0.0,0.533130943775177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3369896411895752,1.3370081186294556,-1.8547094441601075e-05,0.0,0.0005410601152107,0.0,0.0,311.5950622558594,0.0,0.0,0.0,0.7719554305076599,4.0,0.0,1.0
464700,293.3243713378906,297.1499938964844,293.1499938964844,0.1776377409696579,-3627.232666015625,304.1686706542969,0.7089782953262329,0.2496444433927536,0.2298423200845718,293.3544006347656,297.1499938964844,293.1499938964844,0.1255401372909546,-2893.546875,304.1719970703125,0.6436960697174072,0.1870871931314468,0.1833053976297378,293.22283935546875,297.1499938964844,293.1499938964844,0.4226497113704681,-5598.455078125,304.1595764160156,0.8867318630218506,0.5039133429527283,0.3549974262714386,293.2460021972656,297.1499938964844,293.1499938964844,0.5310752987861633,-9059.3974609375,304.1614074707031,0.9469231367111206,0.6037886142730713,0.5743736624717712,293.2043762207031,297.1499938964844,293.1499938964844,0.0219802036881446,-4568.75830078125,304.1546630859375,0.4099443554878235,0.058912843465805,0.2898148596286773,291.1082763671875,291.1499938964844,259.3047790527344,257.8839416503906,279.1732482910156,293.29547119140625,291.1088256835937,1.0,0.4474109709262848,0.631809651851654,0.631809651851654,1.0,1.0,-1.9593721628189087,0.8142691850662231,1.1451029777526855,0.3320081532001495,0.0,0.0,0.758397102355957,154.67478942871094,156.0,11.27533721923828,-23560.013671875,943.15234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5653076171875,310.37677001953125,278.1499938964844,0.0,18000.0,313.1499938964844,34030.66796875,33120.0,0.0,0.0,0.5313076972961426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3446980714797974,1.3447167873382568,-1.867637547547929e-05,0.0,0.0005392097518779,0.0,0.0,315.9772033691406,0.0,0.0,0.0,0.7604257464408875,4.0,0.0,1.0
464760,293.3235778808594,297.1499938964844,293.1499938964844,0.1760877072811126,-3602.3369140625,304.1680908203125,0.7054157853126526,0.2475916296243667,0.2280550599098205,293.3548583984375,297.1499938964844,293.1499938964844,0.1235618963837623,-2857.1962890625,304.17156982421875,0.6395421028137207,0.1844074428081512,0.1808338165283203,293.2231750488281,297.1499938964844,293.1499938964844,0.4221240878105163,-5593.4130859375,304.1587829589844,0.8842028379440308,0.5029253959655762,0.3543576300144195,293.246337890625,297.1499938964844,293.1499938964844,0.5303001403808594,-9049.5908203125,304.1607360839844,0.9438884854316713,0.6025046110153198,0.5732294321060181,293.20367431640625,297.1499938964844,293.1499938964844,0.0216739419847726,-4538.31494140625,304.15435791015625,0.4074283838272095,0.0583643838763237,0.2876122295856476,291.09649658203125,291.1499938964844,259.314697265625,257.8941955566406,279.1726989746094,293.2953491210937,291.0953063964844,1.0,0.4474132657051086,0.6329019665718079,0.6329019665718079,1.0,1.0,-1.949468970298767,0.8104188442230225,1.1390501260757446,0.3304436504840851,0.0,0.0,0.7630005478858948,156.05223083496094,159.0,-11.082791328430176,-23387.4375,938.6617431640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4732360839844,310.287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,33119.73828125,33120.0,0.0,0.0,0.5294924378395081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.335855484008789,1.33587384223938,-1.8326432837056927e-05,0.0,0.00053736747941,0.0,0.0,308.5115966796875,0.0,0.0,0.0,0.7691984176635742,4.0,0.0,1.0
464820,293.3225402832031,297.1499938964844,293.1499938964844,0.1739556342363357,-3567.455078125,304.16802978515625,0.701177179813385,0.2451566606760025,0.2259387969970703,293.3553161621094,297.1499938964844,293.1499938964844,0.1209979876875877,-2809.4404296875,304.1715393066406,0.6346540451049805,0.1812053024768829,0.1778834909200668,293.2234802246094,297.1499938964844,293.1499938964844,0.4208011031150818,-5579.427734375,304.1592712402344,0.8812251687049866,0.5017487406730652,0.3536002337932586,293.24664306640625,297.1499938964844,293.1499938964844,0.5285182595252991,-9025.2490234375,304.1616516113281,0.940268576145172,0.600979745388031,0.5718778967857361,293.2027587890625,297.1499938964844,293.1499938964844,0.0212758127599954,-4496.623046875,304.1541442871094,0.4045160710811615,0.057729959487915,0.2850899994373321,291.1006164550781,291.1499938964844,259.32623291015625,257.9062194824219,279.1720886230469,293.2951354980469,291.1017761230469,1.0,0.447452187538147,0.6341845989227295,0.6341845989227295,1.0,1.0,-1.9378217458724976,0.805877149105072,1.1319446563720703,0.3285926282405853,0.0,0.0,0.766714334487915,157.7144317626953,159.0,5.400959491729736,-23291.595703125,933.5435180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3702087402344,310.2377014160156,278.1499938964844,0.0,18000.0,313.1499938964844,32962.39453125,33120.0,0.0,0.0,0.5274715423583984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.347387194633484,1.3474056720733645,-1.847874591476284e-05,0.0,0.0005353165906853,0.0,0.0,314.5496826171875,0.0,0.0,0.0,0.7740523815155029,4.0,0.0,1.0
464880,293.3218078613281,297.1499938964844,293.1499938964844,0.1724903434514999,-3543.350341796875,304.1680908203125,0.6983692646026611,0.2435474693775177,0.2245415151119232,293.3555603027344,297.1499938964844,293.1499938964844,0.1192599013447761,-2776.87255859375,304.17156982421875,0.6314339637756348,0.1790761351585388,0.1759229302406311,293.2237243652344,297.1499938964844,293.1499938964844,0.4197698533535003,-5568.4541015625,304.1598205566406,0.8792635202407837,0.500960648059845,0.35309499502182,293.2468566894531,297.1499938964844,293.1499938964844,0.5271446704864502,-9006.408203125,304.1624450683594,0.9378591179847716,0.5999619960784912,0.5709792971611023,293.2021179199219,297.1499938964844,293.1499938964844,0.0210120361298322,-4468.392578125,304.1540222167969,0.4026104509830475,0.0573184341192245,0.283467173576355,291.10821533203125,291.1499938964844,259.33367919921875,257.9140930175781,279.1717529296875,293.29498291015625,291.1092529296875,1.0,0.4474973082542419,0.6350261569023132,0.6350261569023132,1.0,1.0,-1.930153965950012,0.8028784990310669,1.127275466918945,0.3273667693138122,0.0,0.0,0.7681312561035156,158.83154296875,162.0,12.93648624420166,-23219.720703125,930.2620849609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3045349121094,310.20184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,32972.78515625,33120.0,0.0,0.0,0.5262290835380554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3529529571533203,1.3529715538024902,-1.857236384239513e-05,0.0,0.000534055638127,0.0,0.0,317.73583984375,0.0,0.0,0.0,0.7765009999275208,4.0,0.0,1.0
464940,293.3199462890625,297.1499938964844,293.1499938964844,0.1689197123050689,-3484.4892578125,304.1679992675781,0.6914206147193909,0.239574521780014,0.2210936695337295,293.3560485839844,297.1499938964844,293.1499938964844,0.1149814650416374,-2696.3203125,304.1715087890625,0.6234130263328552,0.1737683713436126,0.1710377037525177,293.2242431640625,297.1499938964844,293.1499938964844,0.4172526895999908,-5541.8037109375,304.1607360839844,0.8744377493858337,0.498987466096878,0.3518277108669281,293.24725341796875,297.1499938964844,293.1499938964844,0.5237839221954346,-8960.6298828125,304.16387939453125,0.9318637847900392,0.5974273681640625,0.5687375664710999,293.2005310058594,297.1499938964844,293.1499938964844,0.020392969250679,-4401.22021484375,304.1537170410156,0.3978570997714996,0.0563208274543285,0.2795677781105041,291.1247863769531,291.1499938964844,259.3515930175781,257.9332275390625,279.1710205078125,293.2944641113281,291.1257629394531,1.0,0.4476677179336548,0.6370911002159119,0.6370911002159119,1.0,1.0,-1.911248803138733,0.7954568266868591,1.115791916847229,0.324318528175354,0.0,0.0,0.7703650593757629,161.654541015625,165.0,20.02688980102539,-23031.62890625,922.4359130859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1595764160156,310.1178283691406,278.1499938964844,0.0,18000.0,313.1499938964844,33030.10546875,32040.0,0.0,0.0,0.5233628153800964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3621710538864136,1.362189769744873,-1.873730980150868e-05,0.0,0.0005311467102728,0.0,0.0,323.1758728027344,0.0,0.0,0.0,0.7656666040420532,4.0,0.0,1.0
465000,293.3199462890625,297.1499938964844,293.1499938964844,0.1689197123050689,-3484.4892578125,304.1679992675781,0.6914206147193909,0.239574521780014,0.2210936695337295,293.3560485839844,297.1499938964844,293.1499938964844,0.1149814650416374,-2696.3203125,304.1715087890625,0.6234130263328552,0.1737683713436126,0.1710377037525177,293.2242431640625,297.1499938964844,293.1499938964844,0.4172526895999908,-5541.8037109375,304.1607360839844,0.8744377493858337,0.498987466096878,0.3518277108669281,293.24725341796875,297.1499938964844,293.1499938964844,0.5237839221954346,-8960.6298828125,304.16387939453125,0.9318637847900392,0.5974273681640625,0.5687375664710999,293.2005310058594,297.1499938964844,293.1499938964844,0.020392969250679,-4401.22021484375,304.1537170410156,0.3978570997714996,0.0563208274543285,0.2795677781105041,291.1247863769531,291.1499938964844,259.3515930175781,257.9332275390625,279.1710205078125,293.2944641113281,291.1257629394531,1.0,0.4476677179336548,0.6370911002159119,0.6370911002159119,1.0,1.0,-1.911248803138733,0.7954568266868591,1.115791916847229,0.324318528175354,0.0,0.0,0.7703650593757629,161.654541015625,165.0,20.02688980102539,-23031.62890625,922.4359130859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1595764160156,310.1178283691406,278.1499938964844,0.0,18000.0,313.1499938964844,33030.10546875,32040.0,0.0,0.0,0.5233628153800964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3621710538864136,1.362189769744873,-1.873730980150868e-05,0.0,0.0005311467102728,0.0,0.0,323.1758728027344,0.0,0.0,0.0,0.7656666040420532,4.0,0.0,1.0
465060,293.31793212890625,297.1499938964844,293.1499938964844,0.1657291203737259,-3432.091064453125,304.1673583984375,0.684605062007904,0.2356745302677154,0.2177108973264694,293.3563842773437,297.1499938964844,293.1499938964844,0.1109570562839508,-2620.339111328125,304.17108154296875,0.6151571869850159,0.1684795171022415,0.1661709696054458,293.224609375,297.1499938964844,293.1499938964844,0.415473073720932,-5523.4990234375,304.1601867675781,0.8697482347488403,0.4970321357250213,0.3505688309669494,293.2474060058594,297.1499938964844,293.1499938964844,0.5213398933410645,-8928.2978515625,304.1634216308594,0.9259741306304932,0.5949313044548035,0.5665260553359985,293.1989440917969,297.1499938964844,293.1499938964844,0.0198624320328235,-4343.86669921875,304.15338134765625,0.3929290771484375,0.0553597398102283,0.2758446037769317,291.1204833984375,291.1499938964844,259.3685302734375,257.95172119140625,279.17047119140625,293.2937927246094,291.121826171875,1.0,0.4479082524776459,0.6391088366508484,0.6391088366508484,1.0,1.0,-1.8927022218704224,0.7881415486335754,1.104560613632202,0.3212961852550506,0.0,0.0,0.7749500274658203,164.50889587402344,168.0,9.549722671508787,-22798.048828125,915.0819702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0677795410156,310.0399169921875,278.1499938964844,0.0,18000.0,313.1499938964844,31995.15625,32040.0,0.0,0.0,0.5204356908798218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.352988600730896,1.3530069589614868,-1.8351856851950288e-05,0.0,0.0005281760822981,0.0,0.0,315.0445861816406,0.0,0.0,0.0,0.7739708423614502,4.0,0.0,1.0
465120,293.31793212890625,297.1499938964844,293.1499938964844,0.1657291203737259,-3432.091064453125,304.1673583984375,0.684605062007904,0.2356745302677154,0.2177108973264694,293.3563842773437,297.1499938964844,293.1499938964844,0.1109570562839508,-2620.339111328125,304.17108154296875,0.6151571869850159,0.1684795171022415,0.1661709696054458,293.224609375,297.1499938964844,293.1499938964844,0.415473073720932,-5523.4990234375,304.1601867675781,0.8697482347488403,0.4970321357250213,0.3505688309669494,293.2474060058594,297.1499938964844,293.1499938964844,0.5213398933410645,-8928.2978515625,304.1634216308594,0.9259741306304932,0.5949313044548035,0.5665260553359985,293.1989440917969,297.1499938964844,293.1499938964844,0.0198624320328235,-4343.86669921875,304.15338134765625,0.3929290771484375,0.0553597398102283,0.2758446037769317,291.1204833984375,291.1499938964844,259.3685302734375,257.95172119140625,279.17047119140625,293.2937927246094,291.121826171875,1.0,0.4479082524776459,0.6391088366508484,0.6391088366508484,1.0,1.0,-1.8927022218704224,0.7881415486335754,1.104560613632202,0.3212961852550506,0.0,0.0,0.7749500274658203,164.50889587402344,168.0,9.549722671508787,-22798.048828125,915.0819702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0677795410156,310.0399169921875,278.1499938964844,0.0,18000.0,313.1499938964844,31995.15625,32040.0,0.0,0.0,0.5204356908798218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.352988600730896,1.3530069589614868,-1.8351856851950288e-05,0.0,0.0005281760822981,0.0,0.0,315.0445861816406,0.0,0.0,0.0,0.7739708423614502,4.0,0.0,1.0
465180,293.3158874511719,297.1499938964844,293.1499938964844,0.1622470617294311,-3374.065185546875,304.1673583984375,0.6779433488845825,0.2318397015333175,0.2143887132406234,293.35662841796875,297.1499938964844,293.1499938964844,0.1067393943667411,-2539.578369140625,304.17108154296875,0.6062242388725281,0.1632059514522552,0.1613193750381469,293.2249755859375,297.1499938964844,293.1499938964844,0.4127860367298126,-5494.91650390625,304.1612548828125,0.8651890754699707,0.4950691163539886,0.3493112623691559,293.2475280761719,297.1499938964844,293.1499938964844,0.5177832245826721,-8879.759765625,304.16485595703125,0.920229434967041,0.592438280582428,0.5643293261528015,293.1974182128906,297.1499938964844,293.1499938964844,0.0193049982190132,-4280.3427734375,304.1531677246094,0.3875904977321625,0.0544302351772785,0.2722707986831665,291.1423034667969,291.1499938964844,259.3847045898437,257.9696655273437,279.1700439453125,293.2930908203125,291.1435546875,1.0,0.4482067227363586,0.6410923600196838,0.6410923600196838,1.0,1.0,-1.8744456768035889,0.7809113264083862,1.0935343503952026,0.318294495344162,0.0,0.0,0.7744823694229126,167.39060974121094,171.0,23.50116729736328,-22630.341796875,908.114013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99530029296875,310.0042419433594,278.1499938964844,0.0,18000.0,313.1499938964844,32034.216796875,32040.0,0.0,0.0,0.5176422595977783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3553346395492554,1.3553531169891355,-1.8399276086711325e-05,0.0,0.0005253410781733,0.0,0.0,316.4862976074219,0.0,0.0,0.0,0.7748928666114807,4.0,0.0,1.0
465240,293.3158874511719,297.1499938964844,293.1499938964844,0.1622470617294311,-3374.065185546875,304.1673583984375,0.6779433488845825,0.2318397015333175,0.2143887132406234,293.35662841796875,297.1499938964844,293.1499938964844,0.1067393943667411,-2539.578369140625,304.17108154296875,0.6062242388725281,0.1632059514522552,0.1613193750381469,293.2249755859375,297.1499938964844,293.1499938964844,0.4127860367298126,-5494.91650390625,304.1612548828125,0.8651890754699707,0.4950691163539886,0.3493112623691559,293.2475280761719,297.1499938964844,293.1499938964844,0.5177832245826721,-8879.759765625,304.16485595703125,0.920229434967041,0.592438280582428,0.5643293261528015,293.1974182128906,297.1499938964844,293.1499938964844,0.0193049982190132,-4280.3427734375,304.1531677246094,0.3875904977321625,0.0544302351772785,0.2722707986831665,291.1423034667969,291.1499938964844,259.3847045898437,257.9696655273437,279.1700439453125,293.2930908203125,291.1435546875,1.0,0.4482067227363586,0.6410923600196838,0.6410923600196838,1.0,1.0,-1.8744456768035889,0.7809113264083862,1.0935343503952026,0.318294495344162,0.0,0.0,0.7744823694229126,167.39060974121094,171.0,23.50116729736328,-22630.341796875,908.114013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99530029296875,310.0042419433594,278.1499938964844,0.0,18000.0,313.1499938964844,32034.216796875,32040.0,0.0,0.0,0.5176422595977783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3553346395492554,1.3553531169891355,-1.8399276086711325e-05,0.0,0.0005253410781733,0.0,0.0,316.4862976074219,0.0,0.0,0.0,0.7748928666114807,4.0,0.0,1.0
465300,293.3148193359375,297.1499938964844,293.1499938964844,0.1605506688356399,-3345.72705078125,304.16729736328125,0.6746776700019836,0.2299475073814392,0.2127498835325241,293.356689453125,297.1499938964844,293.1499938964844,0.1046621724963188,-2499.5791015625,304.1710205078125,0.6015790104866028,0.160575196146965,0.1588990837335586,293.2251281738281,297.1499938964844,293.1499938964844,0.4114716351032257,-5480.99267578125,304.1615905761719,0.8629566431045532,0.4940862655639648,0.348680317401886,293.24755859375,297.1499938964844,293.1499938964844,0.5160408020019531,-8856.1044921875,304.1653137207031,0.9174251556396484,0.5911940336227417,0.5632311701774597,293.1966857910156,297.1499938964844,293.1499938964844,0.0190408043563365,-4249.79833984375,304.153076171875,0.3848602473735809,0.0539762377738952,0.2705341875553131,291.15216064453125,291.1499938964844,259.3925476074219,257.9784545898437,279.1698913574219,293.292724609375,291.1533508300781,1.0,0.4483741819858551,0.642074465751648,0.642074465751648,1.0,1.0,-1.8654088973999023,0.7773228287696838,1.0880860090255735,0.3167993426322937,0.0,0.0,0.7733409404754639,168.8399658203125,171.0,25.149477005004883,-22540.646484375,904.7506103515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96832275390625,309.9884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,32069.828125,30960.0,0.0,0.0,0.5162501931190491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3536995649337769,1.3537179231643677,-1.8380429537501183e-05,0.0,0.0005239283200353,0.0,0.0,315.6553955078125,0.0,0.0,0.0,0.7591367363929749,4.0,0.0,1.0
