time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
465360,293.313720703125,297.1499938964844,293.1499938964844,0.1591155976057052,-3322.072265625,304.166748046875,0.6714608073234558,0.2280732840299606,0.2111260592937469,293.3567199707031,297.1499938964844,293.1499938964844,0.1027536913752555,-2462.995849609375,304.170654296875,0.5968429446220398,0.1579491198062896,0.1564825475215912,293.2252502441406,297.1499938964844,293.1499938964844,0.4107702970504761,-5474.06201171875,304.1607360839844,0.8607595562934875,0.4931093156337738,0.3480506539344787,293.24755859375,297.1499938964844,293.1499938964844,0.5150547027587891,-8843.5859375,304.164306640625,0.9146806001663208,0.5899595022201538,0.5621373653411865,293.1959533691406,297.1499938964844,293.1499938964844,0.0188221763819456,-4225.52001953125,304.1529235839844,0.3821563422679901,0.053528930991888,0.2688280940055847,291.14520263671875,291.1499938964844,259.40020751953125,257.9871520996094,279.16973876953125,293.29229736328125,291.1443176269531,1.0,0.4485524594783783,0.6430507302284241,0.6430507302284241,1.0,1.0,-1.856438159942627,0.7737551927566528,1.082682967185974,0.3153095841407776,0.0,0.0,0.7741971015930176,170.29281616210938,174.0,1.3154544830322266,-22382.59375,901.463623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9594421386719,309.9482421875,278.1499938964844,0.0,18000.0,313.1499938964844,31192.138671875,30960.0,0.0,0.0,0.5147139430046082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.333709955215454,1.3337278366088867,-1.7855725673143752e-05,0.0,0.0005223692278377,0.0,0.0,302.0480041503906,0.0,0.0,0.0,0.7627904415130615,4.0,0.0,1.0
465420,293.3114929199219,297.1499938964844,293.1499938964844,0.1558683067560196,-3267.566162109375,304.1665954589844,0.6651883125305176,0.2243759632110595,0.2079261690378189,293.3567199707031,297.1499938964844,293.1499938964844,0.098696582019329,-2384.10791015625,304.1705322265625,0.5871211886405945,0.1527111083269119,0.1516627073287964,293.2254638671875,297.1499938964844,293.1499938964844,0.4082943201065063,-5447.81298828125,304.1613464355469,0.8564788699150085,0.4911629557609558,0.3468024134635925,293.2474670410156,297.1499938964844,293.1499938964844,0.5117723345756531,-8799.0029296875,304.1650695800781,0.9094094038009644,0.5875072479248047,0.5599753856658936,293.19451904296875,297.1499938964844,293.1499938964844,0.0183351580053567,-4167.98388671875,304.1527709960937,0.3768364489078522,0.0526541844010353,0.2655054926872253,291.1604919433594,291.1499938964844,259.4151916503906,258.0042724609375,279.16949462890625,293.2914428710937,291.1618957519531,1.0,0.4489406943321228,0.6449878811836243,0.6449878811836243,1.0,1.0,-1.838721752166748,0.7666962146759033,1.0720256567001345,0.3123547732830047,0.0,0.0,0.7721313238143921,173.20538330078125,177.0,20.412494659423828,-22232.78125,895.1270751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9540100097656,309.9569702148437,278.1499938964844,0.0,18000.0,313.1499938964844,31042.548828125,30960.0,0.0,0.0,0.5115436315536499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.329443335533142,1.3294610977172852,-1.77528963831719e-05,0.0,0.0005191517411731,0.0,0.0,299.2937316894531,0.0,0.0,0.0,0.7604207396507263,4.0,0.0,1.0
465480,293.3114929199219,297.1499938964844,293.1499938964844,0.1558683067560196,-3267.566162109375,304.1665954589844,0.6651883125305176,0.2243759632110595,0.2079261690378189,293.3567199707031,297.1499938964844,293.1499938964844,0.098696582019329,-2384.10791015625,304.1705322265625,0.5871211886405945,0.1527111083269119,0.1516627073287964,293.2254638671875,297.1499938964844,293.1499938964844,0.4082943201065063,-5447.81298828125,304.1613464355469,0.8564788699150085,0.4911629557609558,0.3468024134635925,293.2474670410156,297.1499938964844,293.1499938964844,0.5117723345756531,-8799.0029296875,304.1650695800781,0.9094094038009644,0.5875072479248047,0.5599753856658936,293.19451904296875,297.1499938964844,293.1499938964844,0.0183351580053567,-4167.98388671875,304.1527709960937,0.3768364489078522,0.0526541844010353,0.2655054926872253,291.1604919433594,291.1499938964844,259.4151916503906,258.0042724609375,279.16949462890625,293.2914428710937,291.1618957519531,1.0,0.4489406943321228,0.6449878811836243,0.6449878811836243,1.0,1.0,-1.838721752166748,0.7666962146759033,1.0720256567001345,0.3123547732830047,0.0,0.0,0.7721313238143921,173.20538330078125,177.0,20.412494659423828,-22232.78125,895.1270751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9540100097656,309.9569702148437,278.1499938964844,0.0,18000.0,313.1499938964844,31042.548828125,30960.0,0.0,0.0,0.5115436315536499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.329443335533142,1.3294610977172852,-1.77528963831719e-05,0.0,0.0005191517411731,0.0,0.0,299.2937316894531,0.0,0.0,0.0,0.7604207396507263,4.0,0.0,1.0
465540,293.3092346191406,297.1499938964844,293.1499938964844,0.1526558101177215,-3213.3603515625,304.1664123535156,0.6591296195983887,0.2207440286874771,0.2047842890024185,293.35662841796875,297.1499938964844,293.1499938964844,0.0946670398116111,-2305.16259765625,304.17041015625,0.5770983695983887,0.1474929451942443,0.1468605399131775,293.2256774902344,297.1499938964844,293.1499938964844,0.4056954979896545,-5420.2509765625,304.161865234375,0.8523207306861877,0.4892068207263946,0.345547616481781,293.2474060058594,297.1499938964844,293.1499938964844,0.5083416104316711,-8752.416015625,304.1657409667969,0.9044456481933594,0.585051953792572,0.5578110814094543,293.1931457519531,297.1499938964844,293.1499938964844,0.017868336290121,-4111.44921875,304.1526184082031,0.3716356158256531,0.0518043674528598,0.2622973918914795,291.179931640625,291.1499938964844,259.4298095703125,258.0211486816406,279.1693420410156,293.2905578613281,291.1810302734375,1.0,0.4493648707866668,0.6469138264656067,0.6469138264656067,1.0,1.0,-1.8212233781814573,0.7597079873085022,1.0615154504776,0.3094195425510406,0.0,0.0,0.766786515712738,176.13156127929688,180.0,24.201128005981445,-22056.96484375,889.0427856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96075439453125,309.9587707519531,278.1499938964844,0.0,18000.0,313.1499938964844,31104.671875,29880.0,0.0,0.0,0.508251428604126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3172266483306885,1.3172441720962524,-1.7570600903127342e-05,0.0,0.000515810563229,0.0,0.0,292.819580078125,0.0,0.0,0.0,0.7398378252983093,4.0,0.0,1.0
465600,293.3092346191406,297.1499938964844,293.1499938964844,0.1526558101177215,-3213.3603515625,304.1664123535156,0.6591296195983887,0.2207440286874771,0.2047842890024185,293.35662841796875,297.1499938964844,293.1499938964844,0.0946670398116111,-2305.16259765625,304.17041015625,0.5770983695983887,0.1474929451942443,0.1468605399131775,293.2256774902344,297.1499938964844,293.1499938964844,0.4056954979896545,-5420.2509765625,304.161865234375,0.8523207306861877,0.4892068207263946,0.345547616481781,293.2474060058594,297.1499938964844,293.1499938964844,0.5083416104316711,-8752.416015625,304.1657409667969,0.9044456481933594,0.585051953792572,0.5578110814094543,293.1931457519531,297.1499938964844,293.1499938964844,0.017868336290121,-4111.44921875,304.1526184082031,0.3716356158256531,0.0518043674528598,0.2622973918914795,291.179931640625,291.1499938964844,259.4298095703125,258.0211486816406,279.1693420410156,293.2905578613281,291.1810302734375,1.0,0.4493648707866668,0.6469138264656067,0.6469138264656067,1.0,1.0,-1.8212233781814573,0.7597079873085022,1.0615154504776,0.3094195425510406,0.0,0.0,0.766786515712738,176.13156127929688,180.0,24.201128005981445,-22056.96484375,889.0427856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96075439453125,309.9587707519531,278.1499938964844,0.0,18000.0,313.1499938964844,31104.671875,29880.0,0.0,0.0,0.508251428604126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3172266483306885,1.3172441720962524,-1.7570600903127342e-05,0.0,0.000515810563229,0.0,0.0,292.819580078125,0.0,0.0,0.0,0.7398378252983093,4.0,0.0,1.0
465660,293.3069152832031,297.1499938964844,293.1499938964844,0.149855151772499,-3166.395263671875,304.1656494140625,0.653304398059845,0.2171832174062729,0.2017043530941009,293.3564453125,297.1499938964844,293.1499938964844,0.0908795520663261,-2231.124755859375,304.1699523925781,0.5668459534645081,0.1422986835241317,0.1420791149139404,293.22576904296875,297.1499938964844,293.1499938964844,0.4039982855319977,-5402.89794921875,304.16082763671875,0.8482989072799683,0.4872690737247467,0.3443004786968231,293.2471923828125,297.1499938964844,293.1499938964844,0.5060316920280457,-8722.1806640625,304.1644287109375,0.899806797504425,0.5826278924942017,0.5556675791740417,293.1918334960937,297.1499938964844,293.1499938964844,0.0174755547195673,-4064.744140625,304.15240478515625,0.3665654063224792,0.0509781837463378,0.2591947615146637,291.17352294921875,291.1499938964844,259.44415283203125,258.037841796875,279.1692199707031,293.2895812988281,291.1746826171875,1.0,0.4498220682144165,0.6488308310508728,0.6488308310508728,1.0,1.0,-1.803985357284546,0.7528125643730164,1.0511728525161743,0.3065145909786224,0.0,0.0,0.7643446922302246,179.06265258789062,168.0,7.716690063476562,-21824.97265625,883.2135620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00567626953125,309.95172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,30060.75,29880.0,0.0,0.0,0.5044739842414856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2866727113723757,1.2866896390914917,-1.6851396139827557e-05,0.0,0.0005119769484736,0.0,0.0,273.92047119140625,0.0,0.0,0.0,0.7383694648742676,4.0,0.0,1.0
465720,293.3069152832031,297.1499938964844,293.1499938964844,0.149855151772499,-3166.395263671875,304.1656494140625,0.653304398059845,0.2171832174062729,0.2017043530941009,293.3564453125,297.1499938964844,293.1499938964844,0.0908795520663261,-2231.124755859375,304.1699523925781,0.5668459534645081,0.1422986835241317,0.1420791149139404,293.22576904296875,297.1499938964844,293.1499938964844,0.4039982855319977,-5402.89794921875,304.16082763671875,0.8482989072799683,0.4872690737247467,0.3443004786968231,293.2471923828125,297.1499938964844,293.1499938964844,0.5060316920280457,-8722.1806640625,304.1644287109375,0.899806797504425,0.5826278924942017,0.5556675791740417,293.1918334960937,297.1499938964844,293.1499938964844,0.0174755547195673,-4064.744140625,304.15240478515625,0.3665654063224792,0.0509781837463378,0.2591947615146637,291.17352294921875,291.1499938964844,259.44415283203125,258.037841796875,279.1692199707031,293.2895812988281,291.1746826171875,1.0,0.4498220682144165,0.6488308310508728,0.6488308310508728,1.0,1.0,-1.803985357284546,0.7528125643730164,1.0511728525161743,0.3065145909786224,0.0,0.0,0.7643446922302246,179.06265258789062,168.0,7.716690063476562,-21824.97265625,883.2135620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00567626953125,309.95172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,30060.75,29880.0,0.0,0.0,0.5044739842414856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2866727113723757,1.2866896390914917,-1.6851396139827557e-05,0.0,0.0005119769484736,0.0,0.0,273.92047119140625,0.0,0.0,0.0,0.7383694648742676,4.0,0.0,1.0
465780,293.30426025390625,297.1499938964844,293.1499938964844,0.1466275751590728,-3111.37548828125,304.1658020019531,0.6513696312904358,0.2137407809495926,0.1985037922859192,293.3559265136719,297.1499938964844,293.1499938964844,0.0867569148540496,-2150.024169921875,304.170166015625,0.5602592825889587,0.1371710002422332,0.1371239870786667,293.2257080078125,297.1499938964844,293.1499938964844,0.4012190401554107,-5373.1796875,304.1618347167969,0.8491379022598267,0.4853653013706207,0.342909961938858,293.246826171875,297.1499938964844,293.1499938964844,0.5024371147155762,-8672.939453125,304.1656188964844,0.9007101655006409,0.5802395939826965,0.553335964679718,293.1903686523437,297.1499938964844,293.1499938964844,0.0169361736625432,-3996.939453125,304.1524963378906,0.3647689819335937,0.0502168238162994,0.2552635967731476,291.19354248046875,291.1499938964844,259.4583740234375,258.05450439453125,279.1697692871094,293.28839111328125,291.1947631835937,1.0,0.4455088376998901,0.6508354544639587,0.6508354544639587,1.0,1.0,-1.785002827644348,0.7451372742652893,1.039865493774414,0.3032419979572296,0.0,0.0,0.7572075128555298,176.39337158203125,156.0,21.56924629211425,-21641.818359375,858.8860473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0531616210937,309.98046875,278.1499938964844,0.0,18000.0,313.1499938964844,30082.244140625,29880.0,0.0,0.0,0.500483512878418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2699376344680786,1.2699542045593262,-1.6596442947047763e-05,0.0,0.0005079271504655,0.0,0.0,265.4490051269531,0.0,0.0,0.0,0.7306240797042847,4.0,0.0,1.0
465840,293.30426025390625,297.1499938964844,293.1499938964844,0.1466275751590728,-3111.37548828125,304.1658020019531,0.6513696312904358,0.2137407809495926,0.1985037922859192,293.3559265136719,297.1499938964844,293.1499938964844,0.0867569148540496,-2150.024169921875,304.170166015625,0.5602592825889587,0.1371710002422332,0.1371239870786667,293.2257080078125,297.1499938964844,293.1499938964844,0.4012190401554107,-5373.1796875,304.1618347167969,0.8491379022598267,0.4853653013706207,0.342909961938858,293.246826171875,297.1499938964844,293.1499938964844,0.5024371147155762,-8672.939453125,304.1656188964844,0.9007101655006409,0.5802395939826965,0.553335964679718,293.1903686523437,297.1499938964844,293.1499938964844,0.0169361736625432,-3996.939453125,304.1524963378906,0.3647689819335937,0.0502168238162994,0.2552635967731476,291.19354248046875,291.1499938964844,259.4583740234375,258.05450439453125,279.1697692871094,293.28839111328125,291.1947631835937,1.0,0.4455088376998901,0.6508354544639587,0.6508354544639587,1.0,1.0,-1.785002827644348,0.7451372742652893,1.039865493774414,0.3032419979572296,0.0,0.0,0.7572075128555298,176.39337158203125,156.0,21.56924629211425,-21641.818359375,858.8860473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0531616210937,309.98046875,278.1499938964844,0.0,18000.0,313.1499938964844,30082.244140625,29880.0,0.0,0.0,0.500483512878418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2699376344680786,1.2699542045593262,-1.6596442947047763e-05,0.0,0.0005079271504655,0.0,0.0,265.4490051269531,0.0,0.0,0.0,0.7306240797042847,4.0,0.0,1.0
465900,293.3027648925781,297.1499938964844,293.1499938964844,0.1450352370738983,-3084.166259765625,304.16583251953125,0.6514973044395447,0.2120832651853561,0.196901336312294,293.35546875,297.1499938964844,293.1499938964844,0.0846864208579063,-2109.404052734375,304.1702575683594,0.5580117702484131,0.1346500962972641,0.1346237361431121,293.2255249023437,297.1499938964844,293.1499938964844,0.3998283445835113,-5358.3544921875,304.1622009277344,0.8509401679039001,0.4844400882720947,0.3421865701675415,293.2465209960937,297.1499938964844,293.1499938964844,0.5006431937217712,-8648.4443359375,304.1660461425781,0.9027279019355774,0.5790707468986511,0.5521304607391357,293.1894836425781,297.1499938964844,293.1499938964844,0.0166603308171033,-3962.30224609375,304.15087890625,0.3649886846542358,0.050000000745058,0.2533069252967834,291.2024230957031,291.1499938964844,259.4654846191406,258.06280517578125,279.16998291015625,293.2876281738281,291.2034606933594,1.0,0.4422967433929443,0.6518498063087463,0.6518498063087463,1.0,1.0,-1.775409698486328,0.7412562370300293,1.0341534614562988,0.3015641868114471,0.0,0.0,0.7528165578842163,173.52650451660156,156.0,22.503183364868164,-21539.19140625,842.1539916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08056640625,309.9916687011719,278.1499938964844,0.0,18000.0,313.1499938964844,30114.3046875,28800.0,0.0,0.0,0.4983760118484497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2588728666305542,1.2588893175125122,-1.6433781638625078e-05,0.0,0.0005057883099652,0.0,0.0,260.0003967285156,0.0,0.0,0.0,0.7106254696846008,4.0,0.0,1.0
465960,293.3011474609375,297.1499938964844,293.1499938964844,0.14369897544384,-3061.679443359375,304.1653747558594,0.6522470712661743,0.2104631066322326,0.195303663611412,293.3549194335937,297.1499938964844,293.1499938964844,0.0827531516551971,-2071.891845703125,304.1700744628906,0.5563476085662842,0.1321548819541931,0.1321171522140503,293.2252502441406,297.1499938964844,293.1499938964844,0.39909628033638,-5351.09765625,304.1612854003906,0.853546142578125,0.4835354089736938,0.341452032327652,293.24615478515625,297.1499938964844,293.1499938964844,0.4996629655361175,-8636.009765625,304.16485595703125,0.9056946635246276,0.5779235363006592,0.5509099364280701,293.18865966796875,297.1499938964844,293.1499938964844,0.0165470167994499,-3949.348876953125,304.14599609375,0.3666931986808777,0.050000000745058,0.2523327469825744,291.1925354003906,291.1499938964844,259.4725952148437,258.0711669921875,279.16973876953125,293.28680419921875,291.19073486328125,1.0,0.4386094808578491,0.6528186202049255,0.6528186202049255,1.0,1.0,-1.7669624090194702,0.7378731966018677,1.0290892124176023,0.3001162111759186,0.0,0.0,0.7507832646369934,169.88519287109375,144.0,-6.090014934539795,-21371.109375,824.1851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1220397949219,309.9700927734375,278.1499938964844,0.0,18000.0,313.1499938964844,29226.396484375,28800.0,0.0,0.0,0.4960604012012481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.230053424835205,1.230069279670715,-1.5797404557815753e-05,0.0,0.0005034382338635,0.0,0.0,243.7474060058593,0.0,0.0,0.0,0.7102533578872681,4.0,0.0,1.0
466020,293.2977600097656,297.1499938964844,293.1499938964844,0.1407278031110763,-3010.825439453125,304.16522216796875,0.6550607085227966,0.2073236554861068,0.1921515464782714,293.3535461425781,297.1499938964844,293.1499938964844,0.0786741822957992,-1992.639404296875,304.1701965332031,0.5541672706604004,0.1272405385971069,0.1271216720342636,293.2244567871094,297.1499938964844,293.1499938964844,0.3967092931270599,-5325.80810546875,304.1615600585937,0.8605011701583862,0.4817889928817749,0.3399896621704101,293.2451477050781,297.1499938964844,293.1499938964844,0.4965754449367523,-8594.0859375,304.1651306152344,0.9139620065689088,0.5756919384002686,0.5484799146652222,293.1874389648437,297.1499938964844,293.1499938964844,0.016309255734086,-3919.92236328125,304.1356811523437,0.3717469274997711,0.050000000745058,0.2507715225219726,291.19732666015625,291.1499938964844,259.48699951171875,258.08795166015625,279.1693420410156,293.28497314453125,291.1981506347656,1.0,0.4301504790782928,0.6547315120697021,0.6547315120697021,1.0,1.0,-1.7506301403045654,0.7313284277915955,1.0193016529083252,0.2973449230194092,0.0,0.0,0.7445443868637085,161.21810913085938,132.0,8.69404125213623,-21215.5625,785.0136108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.198974609375,310.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,29024.146484375,28800.0,0.0,0.0,0.4912422001361847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2118961811065674,1.211911678314209,-1.5482419257750735e-05,0.0,0.0004985483828932,0.0,0.0,234.73709106445312,0.0,0.0,0.0,0.7016391158103943,4.0,0.0,1.0
466080,293.2977600097656,297.1499938964844,293.1499938964844,0.1407278031110763,-3010.825439453125,304.16522216796875,0.6550607085227966,0.2073236554861068,0.1921515464782714,293.3535461425781,297.1499938964844,293.1499938964844,0.0786741822957992,-1992.639404296875,304.1701965332031,0.5541672706604004,0.1272405385971069,0.1271216720342636,293.2244567871094,297.1499938964844,293.1499938964844,0.3967092931270599,-5325.80810546875,304.1615600585937,0.8605011701583862,0.4817889928817749,0.3399896621704101,293.2451477050781,297.1499938964844,293.1499938964844,0.4965754449367523,-8594.0859375,304.1651306152344,0.9139620065689088,0.5756919384002686,0.5484799146652222,293.1874389648437,297.1499938964844,293.1499938964844,0.016309255734086,-3919.92236328125,304.1356811523437,0.3717469274997711,0.050000000745058,0.2507715225219726,291.19732666015625,291.1499938964844,259.48699951171875,258.08795166015625,279.1693420410156,293.28497314453125,291.1981506347656,1.0,0.4301504790782928,0.6547315120697021,0.6547315120697021,1.0,1.0,-1.7506301403045654,0.7313284277915955,1.0193016529083252,0.2973449230194092,0.0,0.0,0.7445443868637085,161.21810913085938,132.0,8.69404125213623,-21215.5625,785.0136108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.198974609375,310.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,29024.146484375,28800.0,0.0,0.0,0.4912422001361847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2118961811065674,1.211911678314209,-1.5482419257750735e-05,0.0,0.0004985483828932,0.0,0.0,234.73709106445312,0.0,0.0,0.0,0.7016391158103943,4.0,0.0,1.0
466140,293.29425048828125,297.1499938964844,293.1499938964844,0.1377874612808227,-2960.22900390625,304.1650390625,0.6593073010444641,0.2042911797761917,0.1890583783388137,293.3519592285156,297.1499938964844,293.1499938964844,0.0745706036686897,-1913.6121826171875,304.1703186035156,0.5531274676322937,0.1224106401205062,0.1221652403473854,293.2235412597656,297.1499938964844,293.1499938964844,0.3942133784294128,-5299.31494140625,304.161865234375,0.8694057464599609,0.4800868928432464,0.3385296463966369,293.2440490722656,297.1499938964844,293.1499938964844,0.4933461546897888,-8550.1513671875,304.1654357910156,0.9248760938644408,0.5734986662864685,0.5460474491119385,293.1865234375,297.1499938964844,293.1499938964844,0.0160454008728265,-3886.491943359375,304.12506103515625,0.377995491027832,0.050000000745058,0.2490139901638031,291.2066345214844,291.1499938964844,259.501708984375,258.10498046875,279.1692810058594,293.2830505371094,291.2070617675781,1.0,0.4206383526325226,0.6566561460494995,0.6566561460494995,1.0,1.0,-1.7341798543930054,0.7247170805931091,1.0094627141952517,0.2945270836353302,0.0,0.0,0.7363027334213257,151.42550659179688,120.0,10.393259048461914,-21029.169921875,743.07080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2620544433594,310.0374450683594,278.1499938964844,0.0,18000.0,313.1499938964844,29043.3359375,27720.0,0.0,0.0,0.4862853288650512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1895511150360107,1.1895662546157837,-1.5160904695221689e-05,0.0,0.0004935177857987,0.0,0.0,224.623291015625,0.0,0.0,0.0,0.676629364490509,4.0,0.0,1.0
466200,293.29425048828125,297.1499938964844,293.1499938964844,0.1377874612808227,-2960.22900390625,304.1650390625,0.6593073010444641,0.2042911797761917,0.1890583783388137,293.3519592285156,297.1499938964844,293.1499938964844,0.0745706036686897,-1913.6121826171875,304.1703186035156,0.5531274676322937,0.1224106401205062,0.1221652403473854,293.2235412597656,297.1499938964844,293.1499938964844,0.3942133784294128,-5299.31494140625,304.161865234375,0.8694057464599609,0.4800868928432464,0.3385296463966369,293.2440490722656,297.1499938964844,293.1499938964844,0.4933461546897888,-8550.1513671875,304.1654357910156,0.9248760938644408,0.5734986662864685,0.5460474491119385,293.1865234375,297.1499938964844,293.1499938964844,0.0160454008728265,-3886.491943359375,304.12506103515625,0.377995491027832,0.050000000745058,0.2490139901638031,291.2066345214844,291.1499938964844,259.501708984375,258.10498046875,279.1692810058594,293.2830505371094,291.2070617675781,1.0,0.4206383526325226,0.6566561460494995,0.6566561460494995,1.0,1.0,-1.7341798543930054,0.7247170805931091,1.0094627141952517,0.2945270836353302,0.0,0.0,0.7363027334213257,151.42550659179688,120.0,10.393259048461914,-21029.169921875,743.07080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2620544433594,310.0374450683594,278.1499938964844,0.0,18000.0,313.1499938964844,29043.3359375,27720.0,0.0,0.0,0.4862853288650512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1895511150360107,1.1895662546157837,-1.5160904695221689e-05,0.0,0.0004935177857987,0.0,0.0,224.623291015625,0.0,0.0,0.0,0.676629364490509,4.0,0.0,1.0
466260,293.2906799316406,297.1499938964844,293.1499938964844,0.1352482885122299,-2916.876708984375,304.1642761230469,0.6649093627929688,0.201360210776329,0.1860315203666687,293.35015869140625,297.1499938964844,293.1499938964844,0.070647694170475,-1839.3590087890625,304.17010498046875,0.553057849407196,0.1176595613360405,0.1172573864459991,293.22247314453125,297.1499938964844,293.1499938964844,0.3926843404769897,-5283.80908203125,304.1605224609375,0.8801769018173218,0.4784399271011352,0.3370861709117889,293.2428283691406,297.1499938964844,293.1499938964844,0.4913083016872406,-8523.6416015625,304.1637878417969,0.9379968047142028,0.5713639855384827,0.5436381101608276,293.1857604980469,297.1499938964844,293.1499938964844,0.0158180017024278,-3859.523193359375,304.11431884765625,0.3853242099285126,0.050000000745058,0.2471329569816589,291.1878356933594,291.1499938964844,259.5168151855469,258.122314453125,279.1694030761719,293.2810363769531,291.1884460449219,1.0,0.4103845953941345,0.658600389957428,0.658600389957428,1.0,1.0,-1.7177668809890747,0.7181147336959839,0.999652087688446,0.2917008399963379,0.0,0.0,0.7327834963798523,140.9790496826172,108.0,-7.508461475372314,-20786.91015625,699.9537963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34039306640625,310.0368957519531,278.1499938964844,0.0,18000.0,313.1499938964844,27943.4453125,27720.0,0.0,0.0,0.4808937013149261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.154370903968811,1.154385328292847,-1.4411429219762796e-05,0.0,0.0004880459746345,0.0,0.0,206.6797790527344,0.0,0.0,0.0,0.6730656623840332,4.0,0.0,1.0
466320,293.2906799316406,297.1499938964844,293.1499938964844,0.1352482885122299,-2916.876708984375,304.1642761230469,0.6649093627929688,0.201360210776329,0.1860315203666687,293.35015869140625,297.1499938964844,293.1499938964844,0.070647694170475,-1839.3590087890625,304.17010498046875,0.553057849407196,0.1176595613360405,0.1172573864459991,293.22247314453125,297.1499938964844,293.1499938964844,0.3926843404769897,-5283.80908203125,304.1605224609375,0.8801769018173218,0.4784399271011352,0.3370861709117889,293.2428283691406,297.1499938964844,293.1499938964844,0.4913083016872406,-8523.6416015625,304.1637878417969,0.9379968047142028,0.5713639855384827,0.5436381101608276,293.1857604980469,297.1499938964844,293.1499938964844,0.0158180017024278,-3859.523193359375,304.11431884765625,0.3853242099285126,0.050000000745058,0.2471329569816589,291.1878356933594,291.1499938964844,259.5168151855469,258.122314453125,279.1694030761719,293.2810363769531,291.1884460449219,1.0,0.4103845953941345,0.658600389957428,0.658600389957428,1.0,1.0,-1.7177668809890747,0.7181147336959839,0.999652087688446,0.2917008399963379,0.0,0.0,0.7327834963798523,140.9790496826172,108.0,-7.508461475372314,-20786.91015625,699.9537963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34039306640625,310.0368957519531,278.1499938964844,0.0,18000.0,313.1499938964844,27943.4453125,27720.0,0.0,0.0,0.4808937013149261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.154370903968811,1.154385328292847,-1.4411429219762796e-05,0.0,0.0004880459746345,0.0,0.0,206.6797790527344,0.0,0.0,0.0,0.6730656623840332,4.0,0.0,1.0
466380,293.2870788574219,297.1499938964844,293.1499938964844,0.1324567794799804,-2868.397705078125,304.1641845703125,0.6719314455986023,0.1985243707895279,0.18307726085186,293.3481750488281,297.1499938964844,293.1499938964844,0.0665274113416671,-1761.9913330078125,304.1702575683594,0.5539371967315674,0.1129857003688812,0.1124072596430778,293.2214660644531,297.1499938964844,293.1499938964844,0.3902371525764465,-5257.66845703125,304.1610717773437,0.8928552269935608,0.4768122136592865,0.33565354347229,293.2416687011719,297.1499938964844,293.1499938964844,0.4881428480148315,-8480.2548828125,304.1644592285156,0.9527707695961,0.5692488551139832,0.5412452816963196,293.1850280761719,297.1499938964844,293.1499938964844,0.0155398109927773,-3823.1259765625,304.1039733886719,0.3934656381607055,0.050000000745058,0.2451806664466858,291.1975402832031,291.1499938964844,259.53253173828125,258.1400451660156,279.16961669921875,293.27899169921875,291.1979064941406,1.0,0.3995636403560638,0.6605739593505859,0.6605739593505859,1.0,1.0,-1.701457977294922,0.7115559577941895,0.9899019598960876,0.2888864874839782,0.0,0.0,0.7257424592971802,130.1592254638672,96.0,5.748726844787598,-20611.9453125,656.5728759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3941650390625,310.0588684082031,278.1499938964844,0.0,18000.0,313.1499938964844,27925.552734375,27720.0,0.0,0.0,0.4754795730113983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1362125873565674,1.136226773262024,-1.415480892319465e-05,0.0,0.0004825513169635,0.0,0.0,199.06887817382807,0.0,0.0,0.0,0.6648392677307129,4.0,0.0,1.0
466440,293.2870788574219,297.1499938964844,293.1499938964844,0.1324567794799804,-2868.397705078125,304.1641845703125,0.6719314455986023,0.1985243707895279,0.18307726085186,293.3481750488281,297.1499938964844,293.1499938964844,0.0665274113416671,-1761.9913330078125,304.1702575683594,0.5539371967315674,0.1129857003688812,0.1124072596430778,293.2214660644531,297.1499938964844,293.1499938964844,0.3902371525764465,-5257.66845703125,304.1610717773437,0.8928552269935608,0.4768122136592865,0.33565354347229,293.2416687011719,297.1499938964844,293.1499938964844,0.4881428480148315,-8480.2548828125,304.1644592285156,0.9527707695961,0.5692488551139832,0.5412452816963196,293.1850280761719,297.1499938964844,293.1499938964844,0.0155398109927773,-3823.1259765625,304.1039733886719,0.3934656381607055,0.050000000745058,0.2451806664466858,291.1975402832031,291.1499938964844,259.53253173828125,258.1400451660156,279.16961669921875,293.27899169921875,291.1979064941406,1.0,0.3995636403560638,0.6605739593505859,0.6605739593505859,1.0,1.0,-1.701457977294922,0.7115559577941895,0.9899019598960876,0.2888864874839782,0.0,0.0,0.7257424592971802,130.1592254638672,96.0,5.748726844787598,-20611.9453125,656.5728759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3941650390625,310.0588684082031,278.1499938964844,0.0,18000.0,313.1499938964844,27925.552734375,27720.0,0.0,0.0,0.4754795730113983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1362125873565674,1.136226773262024,-1.415480892319465e-05,0.0,0.0004825513169635,0.0,0.0,199.06887817382807,0.0,0.0,0.0,0.6648392677307129,4.0,0.0,1.0
466500,293.2852783203125,297.1499938964844,293.1499938964844,0.1311198621988296,-2845.152099609375,304.1640319824219,0.6760281920433044,0.1971433609724044,0.1816294193267822,293.3471374511719,297.1499938964844,293.1499938964844,0.0644815117120742,-1724.060791015625,304.1702880859375,0.5547633171081543,0.110680267214775,0.1100075989961624,293.2209777832031,297.1499938964844,293.1499938964844,0.3890918791294098,-5245.50830078125,304.1611633300781,0.8999487161636353,0.4760046303272247,0.3349378407001495,293.2411193847656,297.1499938964844,293.1499938964844,0.4866557121276855,-8460.0009765625,304.1645202636719,0.9605879187583924,0.5681984424591064,0.5400499701499939,293.1846618652344,297.1499938964844,293.1499938964844,0.015404874458909,-3805.43896484375,304.0989074707031,0.3974913954734802,0.050000000745058,0.2441876679658889,291.20001220703125,291.1499938964844,259.5406188964844,258.14910888671875,279.1697692871094,293.2779541015625,291.2002258300781,1.0,0.3939699828624725,0.6615741848945618,0.6615741848945618,1.0,1.0,-1.6933510303497314,0.7082979679107666,0.9850530624389648,0.2874863147735595,0.0,0.0,0.7221507430076599,124.66217803955078,96.0,5.875887393951416,-20516.021484375,634.948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41424560546875,310.0610656738281,278.1499938964844,0.0,18000.0,313.1499938964844,27929.697265625,26640.0,0.0,0.0,0.4727683663368225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1262742280960083,1.1262881755828855,-1.4019203263160309e-05,0.0,0.0004797998117282,0.0,0.0,195.0232086181641,0.0,0.0,0.0,0.6454486846923828,4.0,0.0,1.0
466560,293.283447265625,297.1499938964844,293.1499938964844,0.1300270855426788,-2826.508544921875,304.1634521484375,0.6805477738380432,0.1957869231700897,0.1802014410495758,293.3460693359375,297.1499938964844,293.1499938964844,0.0625597015023231,-1689.0098876953125,304.17010498046875,0.5558688044548035,0.1083965227007865,0.1076260432600975,293.220458984375,297.1499938964844,293.1499938964844,0.3886114954948425,-5241.01220703125,304.15997314453125,0.9077155590057372,0.4752070605754852,0.3342254757881164,293.2405090332031,297.1499938964844,293.1499938964844,0.4859874546527862,-8451.9208984375,304.1630554199219,0.9685791730880736,0.5671603679656982,0.5388603210449219,293.1842956542969,297.1499938964844,293.1499938964844,0.0153021132573485,-3793.548583984375,304.0937805175781,0.4015673995018005,0.050000000745058,0.2431880831718444,291.1837463378906,291.1499938964844,259.5489196777344,258.1583251953125,279.1699523925781,293.2768859863281,291.18096923828125,1.0,0.3882699906826019,0.6625831127166748,0.6625831127166748,1.0,1.0,-1.6852926015853882,0.7050617933273315,0.9802308082580566,0.2860943675041199,0.0,0.0,0.7213293313980103,119.1321792602539,84.0,-23.398605346679688,-20343.609375,613.452880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44366455078125,310.025390625,278.1499938964844,0.0,18000.0,313.1499938964844,27013.14453125,26640.0,0.0,0.0,0.4699175953865051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1003830432891846,1.1003965139389038,-1.3461842172546312e-05,0.0,0.0004769065999425,0.0,0.0,182.676010131836,0.0,0.0,0.0,0.6463533043861389,4.0,0.0,1.0
466620,293.27978515625,297.1499938964844,293.1499938964844,0.1275059133768081,-2782.494873046875,304.1632080078125,0.6910276412963867,0.19314806163311,0.1774103790521621,293.3437194824219,297.1499938964844,293.1499938964844,0.0584929250180721,-1615.172607421875,304.1701965332031,0.5590763092041016,0.1039023548364639,0.1029269471764564,293.21942138671875,297.1499938964844,293.1499938964844,0.3865168690681457,-5218.712890625,304.16021728515625,0.9266906976699828,0.4736313819885254,0.3328185379505157,293.23931884765625,297.1499938964844,293.1499938964844,0.4832665920257568,-8414.7275390625,304.163330078125,0.984775960445404,0.5651094317436218,0.5365121960639954,293.1835021972656,297.1499938964844,293.1499938964844,0.0150416744872927,-3759.066162109375,304.08404541015625,0.4104360938072204,0.050000000745058,0.2411738336086273,291.1829528808594,291.1499938964844,259.5661315917969,258.1771850585937,279.1702880859375,293.2746887207031,291.18359375,1.0,0.3765599429607391,0.6646286845207214,0.6646286845207214,1.0,1.0,-1.6693713665008545,0.6986778974533081,0.9706935286521912,0.2833476364612579,0.0,0.0,0.7174984216690063,107.99958801269533,72.0,-0.0057309549301862,-20195.236328125,570.9522094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4827575683594,310.0512390136719,278.1499938964844,0.0,18000.0,313.1499938964844,26790.791015625,26640.0,0.0,0.0,0.4642608761787414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.089120388031006,1.089133620262146,-1.326181154581718e-05,0.0,0.0004711657529696,0.0,0.0,177.85581970214844,0.0,0.0,0.0,0.6408380270004272,4.0,0.0,1.0
466680,293.27978515625,297.1499938964844,293.1499938964844,0.1275059133768081,-2782.494873046875,304.1632080078125,0.6910276412963867,0.19314806163311,0.1774103790521621,293.3437194824219,297.1499938964844,293.1499938964844,0.0584929250180721,-1615.172607421875,304.1701965332031,0.5590763092041016,0.1039023548364639,0.1029269471764564,293.21942138671875,297.1499938964844,293.1499938964844,0.3865168690681457,-5218.712890625,304.16021728515625,0.9266906976699828,0.4736313819885254,0.3328185379505157,293.23931884765625,297.1499938964844,293.1499938964844,0.4832665920257568,-8414.7275390625,304.163330078125,0.984775960445404,0.5651094317436218,0.5365121960639954,293.1835021972656,297.1499938964844,293.1499938964844,0.0150416744872927,-3759.066162109375,304.08404541015625,0.4104360938072204,0.050000000745058,0.2411738336086273,291.1829528808594,291.1499938964844,259.5661315917969,258.1771850585937,279.1702880859375,293.2746887207031,291.18359375,1.0,0.3765599429607391,0.6646286845207214,0.6646286845207214,1.0,1.0,-1.6693713665008545,0.6986778974533081,0.9706935286521912,0.2833476364612579,0.0,0.0,0.7174984216690063,107.99958801269533,72.0,-0.0057309549301862,-20195.236328125,570.9522094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4827575683594,310.0512390136719,278.1499938964844,0.0,18000.0,313.1499938964844,26790.791015625,26640.0,0.0,0.0,0.4642608761787414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.089120388031006,1.089133620262146,-1.326181154581718e-05,0.0,0.0004711657529696,0.0,0.0,177.85581970214844,0.0,0.0,0.0,0.6408380270004272,4.0,0.0,1.0
466740,293.2760925292969,297.1499938964844,293.1499938964844,0.1250239461660385,-2738.913818359375,304.1629333496094,0.7034215331077576,0.1906102746725082,0.1747114509344101,293.3410949707031,297.1499938964844,293.1499938964844,0.0544219128787517,-1542.436767578125,304.17022705078125,0.5636570453643799,0.0995237678289413,0.098334364593029,293.218505859375,297.1499938964844,293.1499938964844,0.3842601478099823,-5194.6064453125,304.1605529785156,0.948677122592926,0.4720597863197326,0.3314168155193329,293.2380065917969,297.1499938964844,293.1499938964844,0.4790451526641845,-8354.6728515625,304.1662292480469,0.9990000128746032,0.563112735748291,0.5327383279800415,293.18267822265625,297.1499938964844,293.1499938964844,0.0147825656458735,-3723.789306640625,304.07476806640625,0.4211628437042236,0.050000000745058,0.2391849160194397,291.188720703125,291.1499938964844,259.5843505859375,258.19677734375,279.1714782714844,293.2724304199219,291.1890563964844,1.0,0.3644035756587982,0.6668050289154053,0.6668050289154053,1.0,1.0,-1.6521193981170654,0.6916940212249756,0.9604253768920898,0.2803987562656402,0.0,0.0,0.7118903994560242,96.9785385131836,60.0,5.219690799713135,-20001.021484375,528.6415405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4948425292969,310.0439453125,278.1499938964844,0.0,18000.0,313.1499938964844,26799.337890625,25560.0,0.0,0.0,0.4587793946266174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0740307569503784,1.0740437507629397,-1.306553076574346e-05,0.0,0.0004656027595046,0.0,0.0,172.20716857910156,0.0,0.0,0.0,0.6192138195037842,4.0,0.0,1.0
466800,293.2760925292969,297.1499938964844,293.1499938964844,0.1250239461660385,-2738.913818359375,304.1629333496094,0.7034215331077576,0.1906102746725082,0.1747114509344101,293.3410949707031,297.1499938964844,293.1499938964844,0.0544219128787517,-1542.436767578125,304.17022705078125,0.5636570453643799,0.0995237678289413,0.098334364593029,293.218505859375,297.1499938964844,293.1499938964844,0.3842601478099823,-5194.6064453125,304.1605529785156,0.948677122592926,0.4720597863197326,0.3314168155193329,293.2380065917969,297.1499938964844,293.1499938964844,0.4790451526641845,-8354.6728515625,304.1662292480469,0.9990000128746032,0.563112735748291,0.5327383279800415,293.18267822265625,297.1499938964844,293.1499938964844,0.0147825656458735,-3723.789306640625,304.07476806640625,0.4211628437042236,0.050000000745058,0.2391849160194397,291.188720703125,291.1499938964844,259.5843505859375,258.19677734375,279.1714782714844,293.2724304199219,291.1890563964844,1.0,0.3644035756587982,0.6668050289154053,0.6668050289154053,1.0,1.0,-1.6521193981170654,0.6916940212249756,0.9604253768920898,0.2803987562656402,0.0,0.0,0.7118903994560242,96.9785385131836,60.0,5.219690799713135,-20001.021484375,528.6415405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4948425292969,310.0439453125,278.1499938964844,0.0,18000.0,313.1499938964844,26799.337890625,25560.0,0.0,0.0,0.4587793946266174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0740307569503784,1.0740437507629397,-1.306553076574346e-05,0.0,0.0004656027595046,0.0,0.0,172.20716857910156,0.0,0.0,0.0,0.6192138195037842,4.0,0.0,1.0
466860,293.272216796875,297.1499938964844,293.1499938964844,0.1226611956954002,-2697.113037109375,304.16259765625,0.7134179472923279,0.1882035434246063,0.1722368448972702,293.3378601074219,297.1499938964844,293.1499938964844,0.0504892244935035,-1473.1478271484375,304.1700744628906,0.5660287141799927,0.0953382402658462,0.0940206348896026,293.2174377441406,297.1499938964844,293.1499938964844,0.3818942606449127,-5169.119140625,304.1611328125,0.9660221338272096,0.4705421924591064,0.3301349878311157,293.2137756347656,297.1499938964844,293.1499938964844,0.4502826035022735,-7934.98046875,304.20880126953125,0.9990000128746032,0.5657094717025757,0.5047922730445862,293.1814270019531,297.1499938964844,293.1499938964844,0.0145753854885697,-3694.459716796875,304.06695556640625,0.4313655197620392,0.050000000745058,0.2377019226551056,291.2008972167969,291.1499938964844,259.6036682128906,258.2171630859375,279.1803894042969,293.2660522460937,291.2054443359375,1.0,0.3507105112075805,0.6703307628631592,0.6703307628631592,1.0,1.0,-1.607240915298462,0.6726663708686829,0.9345746040344238,0.2715618312358856,0.0,0.0,0.7052246928215027,88.0274887084961,63.0,33.92440414428711,-19536.98828125,476.3890380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5562438964844,310.0675964355469,278.1499938964844,0.0,18000.0,313.1499938964844,25818.5859375,25560.0,0.0,0.0,0.4526850283145904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0402520895004272,1.0402644872665403,-1.24100515677128e-05,0.0,0.0004594177589751,0.0,0.0,157.91152954101562,0.0,0.0,0.0,0.6161019206047058,4.0,0.0,1.0
466920,293.272216796875,297.1499938964844,293.1499938964844,0.1226611956954002,-2697.113037109375,304.16259765625,0.7134179472923279,0.1882035434246063,0.1722368448972702,293.3378601074219,297.1499938964844,293.1499938964844,0.0504892244935035,-1473.1478271484375,304.1700744628906,0.5660287141799927,0.0953382402658462,0.0940206348896026,293.2174377441406,297.1499938964844,293.1499938964844,0.3818942606449127,-5169.119140625,304.1611328125,0.9660221338272096,0.4705421924591064,0.3301349878311157,293.2137756347656,297.1499938964844,293.1499938964844,0.4502826035022735,-7934.98046875,304.20880126953125,0.9990000128746032,0.5657094717025757,0.5047922730445862,293.1814270019531,297.1499938964844,293.1499938964844,0.0145753854885697,-3694.459716796875,304.06695556640625,0.4313655197620392,0.050000000745058,0.2377019226551056,291.2008972167969,291.1499938964844,259.6036682128906,258.2171630859375,279.1803894042969,293.2660522460937,291.2054443359375,1.0,0.3507105112075805,0.6703307628631592,0.6703307628631592,1.0,1.0,-1.607240915298462,0.6726663708686829,0.9345746040344238,0.2715618312358856,0.0,0.0,0.7052246928215027,88.0274887084961,63.0,33.92440414428711,-19536.98828125,476.3890380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5562438964844,310.0675964355469,278.1499938964844,0.0,18000.0,313.1499938964844,25818.5859375,25560.0,0.0,0.0,0.4526850283145904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0402520895004272,1.0402644872665403,-1.24100515677128e-05,0.0,0.0004594177589751,0.0,0.0,157.91152954101562,0.0,0.0,0.0,0.6161019206047058,4.0,0.0,1.0
466980,293.2689514160156,297.1499938964844,293.1499938964844,0.1201099455356597,-2651.30810546875,304.1626281738281,0.7192593216896057,0.1857689023017883,0.1698687672615051,293.33465576171875,297.1499938964844,293.1499938964844,0.046545386314392,-1404.190673828125,304.169921875,0.5647326707839966,0.0912282615900039,0.089915432035923,293.2171630859375,297.1499938964844,293.1499938964844,0.3785921335220337,-5133.0185546875,304.1628112792969,0.9769997596740724,0.4688906669616699,0.3288659453392029,293.1666259765625,297.1499938964844,293.1499938964844,0.4277016520500183,-7614.12890625,304.2259521484375,0.9990000128746032,0.5736390948295593,0.4854521155357361,293.18035888671875,297.1499938964844,293.1499938964844,0.0143865654245018,-3665.20556640625,304.05926513671875,0.4393397271633148,0.050000000745058,0.2367451190948486,291.24481201171875,291.1499938964844,259.6242370605469,258.2384338378906,279.18310546875,293.2614440917969,291.2462158203125,1.0,0.3415005505084991,0.6738036870956421,0.6738036870956421,1.0,1.0,-1.5733301639556885,0.6586697697639465,0.9146603345870972,0.2648992240428924,0.0,0.0,0.6890921592712402,82.14909362792969,81.0,41.56930160522461,-19155.25,441.0231018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66668701171875,310.1019287109375,278.1499938964844,0.0,18000.0,313.1499938964844,25967.3671875,25560.0,0.0,0.0,0.4457471370697021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0025781393051147,1.0025901794433594,-1.1976350833720062e-05,0.0,0.0004523766983766,0.0,0.0,145.44810485839844,0.0,0.0,0.0,0.5998287796974182,4.0,0.0,1.0
467040,293.2689514160156,297.1499938964844,293.1499938964844,0.1201099455356597,-2651.30810546875,304.1626281738281,0.7192593216896057,0.1857689023017883,0.1698687672615051,293.33465576171875,297.1499938964844,293.1499938964844,0.046545386314392,-1404.190673828125,304.169921875,0.5647326707839966,0.0912282615900039,0.089915432035923,293.2171630859375,297.1499938964844,293.1499938964844,0.3785921335220337,-5133.0185546875,304.1628112792969,0.9769997596740724,0.4688906669616699,0.3288659453392029,293.1666259765625,297.1499938964844,293.1499938964844,0.4277016520500183,-7614.12890625,304.2259521484375,0.9990000128746032,0.5736390948295593,0.4854521155357361,293.18035888671875,297.1499938964844,293.1499938964844,0.0143865654245018,-3665.20556640625,304.05926513671875,0.4393397271633148,0.050000000745058,0.2367451190948486,291.24481201171875,291.1499938964844,259.6242370605469,258.2384338378906,279.18310546875,293.2614440917969,291.2462158203125,1.0,0.3415005505084991,0.6738036870956421,0.6738036870956421,1.0,1.0,-1.5733301639556885,0.6586697697639465,0.9146603345870972,0.2648992240428924,0.0,0.0,0.6890921592712402,82.14909362792969,81.0,41.56930160522461,-19155.25,441.0231018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66668701171875,310.1019287109375,278.1499938964844,0.0,18000.0,313.1499938964844,25967.3671875,25560.0,0.0,0.0,0.4457471370697021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0025781393051147,1.0025901794433594,-1.1976350833720062e-05,0.0,0.0004523766983766,0.0,0.0,145.44810485839844,0.0,0.0,0.0,0.5998287796974182,4.0,0.0,1.0
