time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
467100,293.2675476074219,297.1499938964844,293.1499938964844,0.1190844848752021,-2633.1279296875,304.1622009277344,0.7187711596488953,0.184538260102272,0.1687514781951904,293.3332214355469,297.1499938964844,293.1499938964844,0.0447449684143066,-1373.1790771484375,304.1695861816406,0.5606488585472107,0.089171402156353,0.0879539027810096,293.2172241210937,297.1499938964844,293.1499938964844,0.3775562047958374,-5122.11572265625,304.162353515625,0.9777802228927612,0.4680248200893402,0.3282605707645416,293.1451721191406,297.1499938964844,293.1499938964844,0.4244604408740997,-7573.37060546875,304.21783447265625,0.9990000128746032,0.5776509046554565,0.4832919239997864,293.1799011230469,297.1499938964844,293.1499938964844,0.0143588688224554,-3661.46728515625,304.0551452636719,0.4402890503406524,0.050000000745058,0.2366408556699752,291.2490234375,291.1499938964844,259.635009765625,258.2494506835937,279.1812744140625,293.2620849609375,291.2482604980469,1.0,0.3404260277748108,0.6752380132675171,0.6752380132675171,1.0,1.0,-1.566176414489746,0.6560057997703552,0.9101706743240356,0.2636909186840057,0.0,0.0,0.6819903254508972,81.42933654785156,81.0,20.69021415710449,-19027.072265625,435.10302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.72882080078125,310.1009826660156,278.1499938964844,0.0,18000.0,313.1499938964844,25971.66015625,24480.0,0.0,0.0,0.4420294761657715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.982196569442749,0.982208251953125,-1.1731671293091496e-05,0.0,0.0004486037360038,0.0,0.0,138.86944580078125,0.0,0.0,0.0,0.5761577486991882,4.0,0.0,1.0
467160,293.2662658691406,297.1499938964844,293.1499938964844,0.118460513651371,-2622.73046875,304.1611022949219,0.7160490155220032,0.1833020746707916,0.167669877409935,293.3319396972656,297.1499938964844,293.1499938964844,0.0431629233062267,-1346.5107421875,304.1688842773437,0.5542891025543213,0.0871058329939842,0.0860301479697227,293.2173767089844,297.1499938964844,293.1499938964844,0.3777170181274414,-5125.04443359375,304.1597900390625,0.9756238460540771,0.4671477079391479,0.3276748061180115,293.1310119628906,297.1499938964844,293.1499938964844,0.4273390173912048,-7623.3369140625,304.2001647949219,0.9990000128746032,0.5805003643035889,0.4859111309051513,293.1795349121094,297.1499938964844,293.1499938964844,0.0144073301926255,-3671.509521484375,304.05047607421875,0.4391400218009949,0.050000000745058,0.2367680519819259,291.21875,291.1499938964844,259.64617919921875,258.2607116699219,279.177734375,293.2627258300781,291.212158203125,1.0,0.3412032127380371,0.6763683557510376,0.6763683557510376,1.0,1.0,-1.5651565790176392,0.6559821963310242,0.909174382686615,0.2638508677482605,0.0,0.0,0.6801411509513855,82.08414459228516,99.0,-41.0653190612793,-18872.984375,436.281005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7933959960937,310.0476989746094,278.1499938964844,0.0,18000.0,313.1499938964844,24988.775390625,24480.0,0.0,0.0,0.4381606578826904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9501264691352844,0.9501376152038574,-1.1133082807646131e-05,0.0,0.0004446773673407,0.0,0.0,127.0408935546875,0.0,0.0,0.0,0.5744830965995789,4.0,0.0,1.0
467220,293.26397705078125,297.1499938964844,293.1499938964844,0.117165058851242,-2600.703857421875,304.1595764160156,0.7051912546157837,0.1808221787214279,0.1656077951192855,293.3296813964844,297.1499938964844,293.1499938964844,0.039987850934267,-1292.8963623046875,304.1679077148437,0.5368404388427734,0.0829538330435752,0.0822766572237014,293.2177124023437,297.1499938964844,293.1499938964844,0.3777793049812317,-5127.302734375,304.156494140625,0.9643052816390992,0.4653709232807159,0.3265739977359772,293.1297607421875,297.1499938964844,293.1499938964844,0.4440216720104217,-7880.2685546875,304.1554260253906,0.9990000128746032,0.5813151597976685,0.5019880533218384,293.1795349121094,297.1499938964844,293.1499938964844,0.0145389791578054,-3695.62060546875,304.0394287109375,0.4324660897254944,0.050000000745058,0.2375625669956207,291.1649475097656,291.1499938964844,259.6696472167969,258.2840881347656,279.16680908203125,293.2590637207031,291.1610717773437,1.0,0.3474203944206238,0.6775343418121338,0.6775343418121338,1.0,1.0,-1.5770996809005735,0.6618602871894836,0.9152394533157348,0.2670554220676422,0.0,0.0,0.6821349859237671,86.58940124511719,102.0,-60.68312454223633,-18945.091796875,455.06829833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8370666503906,310.0401306152344,278.1499938964844,0.0,18000.0,313.1499938964844,24539.978515625,24480.0,0.0,0.0,0.4310119450092315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9438543319702148,0.9438652992248536,-1.0959450264635962e-05,0.0,0.0004374223062768,0.0,0.0,124.30939483642578,0.0,0.0,0.0,0.5710553526878357,4.0,0.0,1.0
467280,293.26397705078125,297.1499938964844,293.1499938964844,0.117165058851242,-2600.703857421875,304.1595764160156,0.7051912546157837,0.1808221787214279,0.1656077951192855,293.3296813964844,297.1499938964844,293.1499938964844,0.039987850934267,-1292.8963623046875,304.1679077148437,0.5368404388427734,0.0829538330435752,0.0822766572237014,293.2177124023437,297.1499938964844,293.1499938964844,0.3777793049812317,-5127.302734375,304.156494140625,0.9643052816390992,0.4653709232807159,0.3265739977359772,293.1297607421875,297.1499938964844,293.1499938964844,0.4440216720104217,-7880.2685546875,304.1554260253906,0.9990000128746032,0.5813151597976685,0.5019880533218384,293.1795349121094,297.1499938964844,293.1499938964844,0.0145389791578054,-3695.62060546875,304.0394287109375,0.4324660897254944,0.050000000745058,0.2375625669956207,291.1649475097656,291.1499938964844,259.6696472167969,258.2840881347656,279.16680908203125,293.2590637207031,291.1610717773437,1.0,0.3474203944206238,0.6775343418121338,0.6775343418121338,1.0,1.0,-1.5770996809005735,0.6618602871894836,0.9152394533157348,0.2670554220676422,0.0,0.0,0.6821349859237671,86.58940124511719,102.0,-60.68312454223633,-18945.091796875,455.06829833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8370666503906,310.0401306152344,278.1499938964844,0.0,18000.0,313.1499938964844,24539.978515625,24480.0,0.0,0.0,0.4310119450092315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9438543319702148,0.9438652992248536,-1.0959450264635962e-05,0.0,0.0004374223062768,0.0,0.0,124.30939483642578,0.0,0.0,0.0,0.5710553526878357,4.0,0.0,1.0
467340,293.26177978515625,297.1499938964844,293.1499938964844,0.1158104911446571,-2577.360595703125,304.1586608886719,0.6946747303009033,0.1783805638551712,0.1635596454143524,293.3275756835937,297.1499938964844,293.1499938964844,0.0367643050849437,-1238.2169189453125,304.1673278808594,0.5205055475234985,0.0788281261920929,0.0785254165530204,293.21807861328125,297.1499938964844,293.1499938964844,0.3776409327983856,-5126.88330078125,304.1546325683594,0.9530443549156188,0.4635833203792572,0.3254534006118774,293.15679931640625,297.1499938964844,293.1499938964844,0.460894763469696,-8130.33251953125,304.1260070800781,0.9990000128746032,0.5763812065124512,0.517259955406189,293.1807556152344,297.1499938964844,293.1499938964844,0.0146502899006009,-3716.587890625,304.0251159667969,0.426699548959732,0.050000000745058,0.2383410483598709,291.118896484375,291.1499938964844,259.6947631835937,258.3086242675781,279.16064453125,293.2530212402344,291.11627197265625,1.0,0.3527504503726959,0.6782473921775818,0.6782473921775818,1.0,1.0,-1.588067650794983,0.6670740246772766,0.9209936261177064,0.2699984908103943,0.0,0.0,0.6895946860313416,90.99614715576172,105.0,-58.3480224609375,-19036.333984375,473.2751159667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.731689453125,309.970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,24337.556640625,23400.0,0.0,0.0,0.4254841804504394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9558348655700684,0.9558458924293518,-1.1051877663703635e-05,0.0,0.0004318123683333,0.0,0.0,127.47837829589844,0.0,0.0,0.0,0.5609490871429443,4.0,0.0,1.0
467400,293.26177978515625,297.1499938964844,293.1499938964844,0.1158104911446571,-2577.360595703125,304.1586608886719,0.6946747303009033,0.1783805638551712,0.1635596454143524,293.3275756835937,297.1499938964844,293.1499938964844,0.0367643050849437,-1238.2169189453125,304.1673278808594,0.5205055475234985,0.0788281261920929,0.0785254165530204,293.21807861328125,297.1499938964844,293.1499938964844,0.3776409327983856,-5126.88330078125,304.1546325683594,0.9530443549156188,0.4635833203792572,0.3254534006118774,293.15679931640625,297.1499938964844,293.1499938964844,0.460894763469696,-8130.33251953125,304.1260070800781,0.9990000128746032,0.5763812065124512,0.517259955406189,293.1807556152344,297.1499938964844,293.1499938964844,0.0146502899006009,-3716.587890625,304.0251159667969,0.426699548959732,0.050000000745058,0.2383410483598709,291.118896484375,291.1499938964844,259.6947631835937,258.3086242675781,279.16064453125,293.2530212402344,291.11627197265625,1.0,0.3527504503726959,0.6782473921775818,0.6782473921775818,1.0,1.0,-1.588067650794983,0.6670740246772766,0.9209936261177064,0.2699984908103943,0.0,0.0,0.6895946860313416,90.99614715576172,105.0,-58.3480224609375,-19036.333984375,473.2751159667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.731689453125,309.970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,24337.556640625,23400.0,0.0,0.0,0.4254841804504394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9558348655700684,0.9558458924293518,-1.1051877663703635e-05,0.0,0.0004318123683333,0.0,0.0,127.47837829589844,0.0,0.0,0.0,0.5609490871429443,4.0,0.0,1.0
467460,293.2596435546875,297.1499938964844,293.1499938964844,0.1146115213632583,-2556.94091796875,304.1578063964844,0.6852279901504517,0.1759824007749557,0.1615416556596756,293.3255615234375,297.1499938964844,293.1499938964844,0.0336340591311454,-1184.7530517578125,304.1667785644531,0.5059249401092529,0.0747408643364906,0.07479889690876,293.2183837890625,297.1499938964844,293.1499938964844,0.3779597282409668,-5131.494140625,304.15264892578125,0.9426491856575012,0.4617935121059418,0.324323296546936,293.1943359375,297.1499938964844,293.1499938964844,0.4775138795375824,-8370.2666015625,304.1066589355469,0.9990000128746032,0.5686115026473999,0.5308954119682312,293.1829528808594,297.1499938964844,293.1499938964844,0.0147664416581392,-3739.6083984375,304.0074768066406,0.4219812452793121,0.050000000745058,0.2390559315681457,291.0592346191406,291.1499938964844,259.7216796875,258.3344421386719,279.1591796875,293.25244140625,291.05780029296875,1.0,0.3576099574565887,0.6790544986724854,0.6790544986724854,1.0,1.0,-1.5970442295074463,0.6714367866516113,0.925607442855835,0.2724547088146209,0.0,0.0,0.7060519456863403,95.01780700683594,108.0,-63.28451156616211,-19065.5546875,489.4765319824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5376892089844,309.8289489746094,278.1499938964844,0.0,18000.0,313.1499938964844,23117.927734375,23400.0,0.0,0.0,0.4214518666267395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9682347774505616,0.9682456851005554,-1.0920938620984089e-05,0.0,0.0004277200787328,0.0,0.0,128.82212829589844,0.0,0.0,0.0,0.5776559114456177,4.0,0.0,1.0
467520,293.2596435546875,297.1499938964844,293.1499938964844,0.1146115213632583,-2556.94091796875,304.1578063964844,0.6852279901504517,0.1759824007749557,0.1615416556596756,293.3255615234375,297.1499938964844,293.1499938964844,0.0336340591311454,-1184.7530517578125,304.1667785644531,0.5059249401092529,0.0747408643364906,0.07479889690876,293.2183837890625,297.1499938964844,293.1499938964844,0.3779597282409668,-5131.494140625,304.15264892578125,0.9426491856575012,0.4617935121059418,0.324323296546936,293.1943359375,297.1499938964844,293.1499938964844,0.4775138795375824,-8370.2666015625,304.1066589355469,0.9990000128746032,0.5686115026473999,0.5308954119682312,293.1829528808594,297.1499938964844,293.1499938964844,0.0147664416581392,-3739.6083984375,304.0074768066406,0.4219812452793121,0.050000000745058,0.2390559315681457,291.0592346191406,291.1499938964844,259.7216796875,258.3344421386719,279.1591796875,293.25244140625,291.05780029296875,1.0,0.3576099574565887,0.6790544986724854,0.6790544986724854,1.0,1.0,-1.5970442295074463,0.6714367866516113,0.925607442855835,0.2724547088146209,0.0,0.0,0.7060519456863403,95.01780700683594,108.0,-63.28451156616211,-19065.5546875,489.4765319824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5376892089844,309.8289489746094,278.1499938964844,0.0,18000.0,313.1499938964844,23117.927734375,23400.0,0.0,0.0,0.4214518666267395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9682347774505616,0.9682456851005554,-1.0920938620984089e-05,0.0,0.0004277200787328,0.0,0.0,128.82212829589844,0.0,0.0,0.0,0.5776559114456177,4.0,0.0,1.0
467580,293.25738525390625,297.1499938964844,293.1499938964844,0.1129509359598159,-2527.153076171875,304.1579895019531,0.6746999025344849,0.1736588329076767,0.159620776772499,293.32330322265625,297.1499938964844,293.1499938964844,0.0304193701595067,-1127.7489013671875,304.1665344238281,0.4914014339447021,0.0707493647933006,0.0711849704384803,293.2187194824219,297.1499938964844,293.1499938964844,0.3765386044979095,-5115.83740234375,304.1541748046875,0.9299975037574768,0.4599953591823578,0.3232211768627167,293.23095703125,297.1499938964844,293.1499938964844,0.4809519946575165,-8410.5986328125,304.11688232421875,0.9931936264038086,0.560030460357666,0.5328601598739624,293.1854248046875,297.1499938964844,293.1499938964844,0.0148202925920486,-3749.546630859375,303.9890441894531,0.416578471660614,0.050000000745058,0.2399777472019195,291.05474853515625,291.1499938964844,259.7505187988281,258.3616638183594,279.16552734375,293.25885009765625,291.056396484375,1.0,0.3616797029972076,0.6808295845985413,0.6808295845985413,1.0,1.0,-1.5926250219345093,0.6700189113616943,0.9226061105728148,0.272205114364624,0.0,0.0,0.7194253206253052,99.84527587890624,111.0,-12.109867095947266,-19076.94140625,499.9056701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2530822753906,309.7075500488281,278.1499938964844,0.0,18000.0,313.1499938964844,23044.724609375,23400.0,0.0,0.0,0.4193041324615478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.003656983375549,1.0036683082580566,-1.1328539585520048e-05,0.0,0.0004255404055584,0.0,0.0,139.7899627685547,0.0,0.0,0.0,0.5928201675415039,4.0,0.0,1.0
467640,293.25738525390625,297.1499938964844,293.1499938964844,0.1129509359598159,-2527.153076171875,304.1579895019531,0.6746999025344849,0.1736588329076767,0.159620776772499,293.32330322265625,297.1499938964844,293.1499938964844,0.0304193701595067,-1127.7489013671875,304.1665344238281,0.4914014339447021,0.0707493647933006,0.0711849704384803,293.2187194824219,297.1499938964844,293.1499938964844,0.3765386044979095,-5115.83740234375,304.1541748046875,0.9299975037574768,0.4599953591823578,0.3232211768627167,293.23095703125,297.1499938964844,293.1499938964844,0.4809519946575165,-8410.5986328125,304.11688232421875,0.9931936264038086,0.560030460357666,0.5328601598739624,293.1854248046875,297.1499938964844,293.1499938964844,0.0148202925920486,-3749.546630859375,303.9890441894531,0.416578471660614,0.050000000745058,0.2399777472019195,291.05474853515625,291.1499938964844,259.7505187988281,258.3616638183594,279.16552734375,293.25885009765625,291.056396484375,1.0,0.3616797029972076,0.6808295845985413,0.6808295845985413,1.0,1.0,-1.5926250219345093,0.6700189113616943,0.9226061105728148,0.272205114364624,0.0,0.0,0.7194253206253052,99.84527587890624,111.0,-12.109867095947266,-19076.94140625,499.9056701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2530822753906,309.7075500488281,278.1499938964844,0.0,18000.0,313.1499938964844,23044.724609375,23400.0,0.0,0.0,0.4193041324615478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.003656983375549,1.0036683082580566,-1.1328539585520048e-05,0.0,0.0004255404055584,0.0,0.0,139.7899627685547,0.0,0.0,0.0,0.5928201675415039,4.0,0.0,1.0
467700,293.2563171386719,297.1499938964844,293.1499938964844,0.1120070144534111,-2509.923095703125,304.1582336425781,0.6694332361221313,0.1725093126296997,0.1586918532848358,293.32208251953125,297.1499938964844,293.1499938964844,0.0288306064903736,-1098.9627685546875,304.1664123535156,0.4840986430644989,0.0687897875905036,0.0694298446178436,293.218994140625,297.1499938964844,293.1499938964844,0.375337153673172,-5102.4091796875,304.1556091308594,0.9234455823898317,0.4590691924095154,0.3226684331893921,293.2405700683594,297.1499938964844,293.1499938964844,0.4777238368988037,-8359.9501953125,304.1286926269531,0.98732990026474,0.5571123361587524,0.5297489762306213,293.1866455078125,297.1499938964844,293.1499938964844,0.0148285254836082,-3750.759765625,303.97967529296875,0.4139018058776855,0.050000000745058,0.2404803484678268,291.0679626464844,291.1499938964844,259.7657165527344,258.37579345703125,279.1692199707031,293.26141357421875,291.06988525390625,1.0,0.3632867038249969,0.682076096534729,0.682076096534729,1.0,1.0,-1.5855350494384766,0.6672324538230896,0.918302595615387,0.2710044085979461,0.0,0.0,0.7235856056213379,102.36903381347656,111.0,10.352673530578612,-19023.83984375,502.4825744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1083679199219,309.6391296386719,278.1499938964844,0.0,18000.0,313.1499938964844,23097.10546875,22320.0,0.0,0.0,0.4186913073062897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0178415775299072,1.017853021621704,-1.1514508514665067e-05,0.0,0.0004249184567015,0.0,0.0,144.5416259765625,0.0,0.0,0.0,0.5840194225311279,4.0,0.0,1.0
467760,293.2552795410156,297.1499938964844,293.1499938964844,0.1112796813249588,-2497.00830078125,304.1580505371094,0.6647399067878723,0.1713669598102569,0.1577527821063995,293.32086181640625,297.1499938964844,293.1499938964844,0.0276079811155796,-1079.4281005859375,304.16558837890625,0.4766216576099396,0.0668550506234169,0.0676802396774292,293.2193298339844,297.1499938964844,293.1499938964844,0.3748362064361572,-5097.22802734375,304.15545654296875,0.91773122549057,0.4581282436847687,0.3220898807048797,293.2461242675781,297.1499938964844,293.1499938964844,0.4761197865009308,-8334.263671875,304.1354064941406,0.9821365475654602,0.55487060546875,0.5274360179901123,293.1879577636719,297.1499938964844,293.1499938964844,0.0148644503206014,-3757.801025390625,303.9696350097656,0.4116426110267639,0.050000000745058,0.2409295588731765,291.05963134765625,291.1499938964844,259.78143310546875,258.39031982421875,279.171630859375,293.26287841796875,291.0571594238281,1.0,0.3647436797618866,0.6833434700965881,0.6833434700965881,1.0,1.0,-1.5793737173080444,0.6648777723312378,0.9144959449768066,0.2700074315071106,0.0,0.0,0.7301927208900452,104.62860107421876,114.0,-14.396492004394531,-18879.15234375,504.8535461425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9853820800781,309.52203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,22262.2890625,22320.0,0.0,0.0,0.4181308150291443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0113749504089355,1.011386156082153,-1.124603113566991e-05,0.0,0.0004243496223352,0.0,0.0,140.67990112304688,0.0,0.0,0.0,0.5933020710945129,4.0,0.0,1.0
467820,293.25311279296875,297.1499938964844,293.1499938964844,0.109550267457962,-2465.55419921875,304.15826416015625,0.6565408110618591,0.1691393256187439,0.1558960825204849,293.31787109375,297.1499938964844,293.1499938964844,0.0245744567364454,-1017.1067504882812,304.1653747558594,0.4586121141910553,0.0631269663572311,0.0642769932746887,293.2200012207031,297.1499938964844,293.1499938964844,0.3728037178516388,-5074.833984375,304.1571044921875,0.908125340938568,0.4562401473522186,0.3209083080291748,293.2513122558594,297.1499938964844,293.1499938964844,0.4726455211639404,-8280.5234375,304.14599609375,0.9729872941970824,0.551376461982727,0.5240611433982849,293.1905212402344,297.1499938964844,293.1499938964844,0.0148771237581968,-3761.0673828125,303.94940185546875,0.4078871309757232,0.050000000745058,0.2417270392179489,291.0687866210937,291.1499938964844,259.8145446777344,258.4205627441406,279.174560546875,293.2637023925781,291.07061767578125,1.0,0.3673333823680877,0.6859588623046875,0.6859588623046875,1.0,1.0,-1.5685445070266724,0.660858154296875,0.9076863527297974,0.2683743238449096,0.0,0.0,0.7410169839859009,108.64418029785156,117.0,15.358405113220217,-18817.744140625,509.0728149414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7597045898437,309.4248352050781,278.1499938964844,0.0,18000.0,313.1499938964844,22069.451171875,22320.0,0.0,0.0,0.4175046384334564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0379401445388794,1.0379515886306765,-1.1533009455888532e-05,0.0,0.0004237141110934,0.0,0.0,149.1278076171875,0.0,0.0,0.0,0.6045815348625183,4.0,0.0,1.0
467880,293.25311279296875,297.1499938964844,293.1499938964844,0.109550267457962,-2465.55419921875,304.15826416015625,0.6565408110618591,0.1691393256187439,0.1558960825204849,293.31787109375,297.1499938964844,293.1499938964844,0.0245744567364454,-1017.1067504882812,304.1653747558594,0.4586121141910553,0.0631269663572311,0.0642769932746887,293.2200012207031,297.1499938964844,293.1499938964844,0.3728037178516388,-5074.833984375,304.1571044921875,0.908125340938568,0.4562401473522186,0.3209083080291748,293.2513122558594,297.1499938964844,293.1499938964844,0.4726455211639404,-8280.5234375,304.14599609375,0.9729872941970824,0.551376461982727,0.5240611433982849,293.1905212402344,297.1499938964844,293.1499938964844,0.0148771237581968,-3761.0673828125,303.94940185546875,0.4078871309757232,0.050000000745058,0.2417270392179489,291.0687866210937,291.1499938964844,259.8145446777344,258.4205627441406,279.174560546875,293.2637023925781,291.07061767578125,1.0,0.3673333823680877,0.6859588623046875,0.6859588623046875,1.0,1.0,-1.5685445070266724,0.660858154296875,0.9076863527297974,0.2683743238449096,0.0,0.0,0.7410169839859009,108.64418029785156,117.0,15.358405113220217,-18817.744140625,509.0728149414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7597045898437,309.4248352050781,278.1499938964844,0.0,18000.0,313.1499938964844,22069.451171875,22320.0,0.0,0.0,0.4175046384334564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0379401445388794,1.0379515886306765,-1.1533009455888532e-05,0.0,0.0004237141110934,0.0,0.0,149.1278076171875,0.0,0.0,0.0,0.6045815348625183,4.0,0.0,1.0
467940,293.2507629394531,297.1499938964844,293.1499938964844,0.1077901199460029,-2433.304443359375,304.158447265625,0.6494130492210388,0.1670030504465103,0.1541019976139068,293.3149719238281,297.1499938964844,293.1499938964844,0.0219774805009365,-962.9798583984376,304.1645812988281,0.4400070011615753,0.0594626441597938,0.0609577819705009,293.2206420898437,297.1499938964844,293.1499938964844,0.3703905344009399,-5048.27490234375,304.1587219238281,0.9002648591995239,0.4543354213237762,0.3197014927864074,293.2533569335937,297.1499938964844,293.1499938964844,0.4691585302352905,-8228.5751953125,304.1530456542969,0.9646520614624025,0.5483915209770203,0.5213304162025452,293.1929626464844,297.1499938964844,293.1499938964844,0.0148646244779229,-3760.097412109375,303.9288635253906,0.4047136306762695,0.050000000745058,0.2424472570419311,291.08990478515625,291.1499938964844,259.8500061035156,258.4524230957031,279.1765441894531,293.2633972167969,291.09136962890625,1.0,0.3696301281452179,0.688716471195221,0.688716471195221,1.0,1.0,-1.558542251586914,0.6572392582893372,0.901302933692932,0.266952633857727,0.0,0.0,0.7475587129592896,112.26734161376952,120.0,24.61166763305664,-18732.26953125,512.6661376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55987548828125,309.3226928710937,278.1499938964844,0.0,18000.0,313.1499938964844,22125.736328125,21240.0,0.0,0.0,0.4174776673316955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0569491386413574,1.056960940361023,-1.1787556104536634e-05,0.0,0.0004236867825966,0.0,0.0,155.8267364501953,0.0,0.0,0.0,0.5980958938598633,4.0,0.0,1.0
468000,293.2507629394531,297.1499938964844,293.1499938964844,0.1077901199460029,-2433.304443359375,304.158447265625,0.6494130492210388,0.1670030504465103,0.1541019976139068,293.3149719238281,297.1499938964844,293.1499938964844,0.0219774805009365,-962.9798583984376,304.1645812988281,0.4400070011615753,0.0594626441597938,0.0609577819705009,293.2206420898437,297.1499938964844,293.1499938964844,0.3703905344009399,-5048.27490234375,304.1587219238281,0.9002648591995239,0.4543354213237762,0.3197014927864074,293.2533569335937,297.1499938964844,293.1499938964844,0.4691585302352905,-8228.5751953125,304.1530456542969,0.9646520614624025,0.5483915209770203,0.5213304162025452,293.1929626464844,297.1499938964844,293.1499938964844,0.0148646244779229,-3760.097412109375,303.9288635253906,0.4047136306762695,0.050000000745058,0.2424472570419311,291.08990478515625,291.1499938964844,259.8500061035156,258.4524230957031,279.1765441894531,293.2633972167969,291.09136962890625,1.0,0.3696301281452179,0.688716471195221,0.688716471195221,1.0,1.0,-1.558542251586914,0.6572392582893372,0.901302933692932,0.266952633857727,0.0,0.0,0.7475587129592896,112.26734161376952,120.0,24.61166763305664,-18732.26953125,512.6661376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55987548828125,309.3226928710937,278.1499938964844,0.0,18000.0,313.1499938964844,22125.736328125,21240.0,0.0,0.0,0.4174776673316955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0569491386413574,1.056960940361023,-1.1787556104536634e-05,0.0,0.0004236867825966,0.0,0.0,155.8267364501953,0.0,0.0,0.0,0.5980958938598633,4.0,0.0,1.0
468060,293.2481994628906,297.1499938964844,293.1499938964844,0.1063985079526901,-2408.2392578125,304.157958984375,0.6430389285087585,0.1649661660194397,0.1523870229721069,293.31256103515625,297.1499938964844,293.1499938964844,0.0196438394486904,-910.9692993164062,304.1636047363281,0.4234551191329956,0.0557774938642978,0.0576193705201149,293.2210998535156,297.1499938964844,293.1499938964844,0.368976891040802,-5033.41455078125,304.1582336425781,0.8932563066482544,0.4524487257003784,0.3184943199157715,293.2541198730469,297.1499938964844,293.1499938964844,0.4670205414295196,-8197.8779296875,304.1556091308594,0.9567182660102844,0.5456138253211975,0.5188305974006653,293.1952819824219,297.1499938964844,293.1499938964844,0.0148934805765748,-3767.575927734375,303.9072265625,0.401863545179367,0.050000000745058,0.2431239932775497,291.0785827636719,291.1499938964844,259.8866577148437,258.48504638671875,279.1781005859375,293.26275634765625,291.0799255371094,1.0,0.3717368841171264,0.6916092038154602,0.6916092038154602,1.0,1.0,-1.5488367080688477,0.6537753343582153,0.8950613737106323,0.2656141221523285,0.0,0.0,0.7579710483551025,115.66647338867188,123.0,3.880778551101685,-18581.025390625,515.7783813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42694091796875,309.215576171875,278.1499938964844,0.0,18000.0,313.1499938964844,21100.787109375,21240.0,0.0,0.0,0.417448341846466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.054852843284607,1.0548644065856934,-1.1528882168931888e-05,0.0,0.0004236569802742,0.0,0.0,152.8746795654297,0.0,0.0,0.0,0.6089991927146912,4.0,0.0,1.0
468120,293.2481994628906,297.1499938964844,293.1499938964844,0.1063985079526901,-2408.2392578125,304.157958984375,0.6430389285087585,0.1649661660194397,0.1523870229721069,293.31256103515625,297.1499938964844,293.1499938964844,0.0196438394486904,-910.9692993164062,304.1636047363281,0.4234551191329956,0.0557774938642978,0.0576193705201149,293.2210998535156,297.1499938964844,293.1499938964844,0.368976891040802,-5033.41455078125,304.1582336425781,0.8932563066482544,0.4524487257003784,0.3184943199157715,293.2541198730469,297.1499938964844,293.1499938964844,0.4670205414295196,-8197.8779296875,304.1556091308594,0.9567182660102844,0.5456138253211975,0.5188305974006653,293.1952819824219,297.1499938964844,293.1499938964844,0.0148934805765748,-3767.575927734375,303.9072265625,0.401863545179367,0.050000000745058,0.2431239932775497,291.0785827636719,291.1499938964844,259.8866577148437,258.48504638671875,279.1781005859375,293.26275634765625,291.0799255371094,1.0,0.3717368841171264,0.6916092038154602,0.6916092038154602,1.0,1.0,-1.5488367080688477,0.6537753343582153,0.8950613737106323,0.2656141221523285,0.0,0.0,0.7579710483551025,115.66647338867188,123.0,3.880778551101685,-18581.025390625,515.7783813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42694091796875,309.215576171875,278.1499938964844,0.0,18000.0,313.1499938964844,21100.787109375,21240.0,0.0,0.0,0.417448341846466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.054852843284607,1.0548644065856934,-1.1528882168931888e-05,0.0,0.0004236569802742,0.0,0.0,152.8746795654297,0.0,0.0,0.0,0.6089991927146912,4.0,0.0,1.0
468180,293.2455139160156,297.1499938964844,293.1499938964844,0.1047553271055221,-2377.87646484375,304.1580505371094,0.6372310519218445,0.1630245894193649,0.1507537961006164,293.310546875,297.1499938964844,293.1499938964844,0.0174091570079326,-856.0167846679688,304.16278076171875,0.4087844789028168,0.0520677901804447,0.0542509518563747,293.2215576171875,297.1499938964844,293.1499938964844,0.3664232790470123,-5005.2890625,304.15972900390625,0.8867354989051819,0.4505553841590881,0.3172862529754638,293.25445556640625,297.1499938964844,293.1499938964844,0.4634701311588287,-8146.66015625,304.1596374511719,0.9490245580673218,0.5429061055183411,0.5164212584495544,293.1974792480469,297.1499938964844,293.1499938964844,0.0148639334365725,-3763.978515625,303.8858947753906,0.3992001712322235,0.050000000745058,0.243774265050888,291.1033020019531,291.1499938964844,259.92333984375,258.51739501953125,279.1793212890625,293.2621154785156,291.10528564453125,1.0,0.3737184405326843,0.6946035623550415,0.6946035623550415,1.0,1.0,-1.539269208908081,0.6503784656524658,0.88889080286026,0.2643131017684936,0.0,0.0,0.7626140713691711,118.92888641357422,126.0,26.37759590148925,-18524.958984375,518.553466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.320556640625,309.1800231933594,278.1499938964844,0.0,18000.0,313.1499938964844,21104.494140625,21240.0,0.0,0.0,0.4176266193389892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0695420503616333,1.0695538520812988,-1.1719216672645416e-05,0.0,0.000423837947892,0.0,0.0,158.06124877929688,0.0,0.0,0.0,0.6154325008392334,4.0,0.0,1.0
468240,293.2455139160156,297.1499938964844,293.1499938964844,0.1047553271055221,-2377.87646484375,304.1580505371094,0.6372310519218445,0.1630245894193649,0.1507537961006164,293.310546875,297.1499938964844,293.1499938964844,0.0174091570079326,-856.0167846679688,304.16278076171875,0.4087844789028168,0.0520677901804447,0.0542509518563747,293.2215576171875,297.1499938964844,293.1499938964844,0.3664232790470123,-5005.2890625,304.15972900390625,0.8867354989051819,0.4505553841590881,0.3172862529754638,293.25445556640625,297.1499938964844,293.1499938964844,0.4634701311588287,-8146.66015625,304.1596374511719,0.9490245580673218,0.5429061055183411,0.5164212584495544,293.1974792480469,297.1499938964844,293.1499938964844,0.0148639334365725,-3763.978515625,303.8858947753906,0.3992001712322235,0.050000000745058,0.243774265050888,291.1033020019531,291.1499938964844,259.92333984375,258.51739501953125,279.1793212890625,293.2621154785156,291.10528564453125,1.0,0.3737184405326843,0.6946035623550415,0.6946035623550415,1.0,1.0,-1.539269208908081,0.6503784656524658,0.88889080286026,0.2643131017684936,0.0,0.0,0.7626140713691711,118.92888641357422,126.0,26.37759590148925,-18524.958984375,518.553466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.320556640625,309.1800231933594,278.1499938964844,0.0,18000.0,313.1499938964844,21104.494140625,21240.0,0.0,0.0,0.4176266193389892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0695420503616333,1.0695538520812988,-1.1719216672645416e-05,0.0,0.000423837947892,0.0,0.0,158.06124877929688,0.0,0.0,0.0,0.6154325008392334,4.0,0.0,1.0
468300,293.2441101074219,297.1499938964844,293.1499938964844,0.1039644032716751,-2363.23193359375,304.15802001953125,0.6344961524009705,0.1620893776416778,0.1499676257371902,293.3096618652344,297.1499938964844,293.1499938964844,0.0163715351372957,-828.5615234375,304.162353515625,0.4017205834388733,0.0502067506313324,0.0525585114955902,293.2218017578125,297.1499938964844,293.1499938964844,0.3651362657546997,-4991.16748046875,304.1603088378906,0.8836166858673096,0.4496043920516968,0.3166770935058594,293.2545471191406,297.1499938964844,293.1499938964844,0.4616764783859253,-8121.060546875,304.1611328125,0.9452429413795472,0.5415642857551575,0.5152270793914795,293.19854736328125,297.1499938964844,293.1499938964844,0.0148479314520955,-3762.039794921875,303.87506103515625,0.397910326719284,0.050000000745058,0.2440927624702453,291.1156921386719,291.1499938964844,259.9416809082031,258.5334777832031,279.17987060546875,293.2618103027344,291.1175842285156,1.0,0.3746752440929413,0.6961372494697571,0.6961372494697571,1.0,1.0,-1.534510612487793,0.6486920714378357,0.8858185410499573,0.2636688649654388,0.0,0.0,0.763648509979248,120.52578735351562,126.0,30.01032066345215,-18488.298828125,519.8447875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27899169921875,309.1632995605469,278.1499938964844,0.0,18000.0,313.1499938964844,21140.1953125,20160.0,0.0,0.0,0.4177453219890594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0738226175308228,1.0738344192504885,-1.178300408355426e-05,0.0,0.0004239583795424,0.0,0.0,159.6726531982422,0.0,0.0,0.0,0.6023809313774109,4.0,0.0,1.0
468360,293.2427062988281,297.1499938964844,293.1499938964844,0.1033707186579704,-2352.547119140625,304.1576232910156,0.6319395303726196,0.1611759662628173,0.1491976380348205,293.3090209960937,297.1499938964844,293.1499938964844,0.0157223604619503,-811.8375244140625,304.1380920410156,0.3969910144805908,0.050000000745058,0.0515984371304512,293.22198486328125,297.1499938964844,293.1499938964844,0.3644790947437286,-4984.44677734375,304.1595764160156,0.8807150721549988,0.4486550390720367,0.3160640597343445,293.25457763671875,297.1499938964844,293.1499938964844,0.4606650471687317,-8107.37451171875,304.1609191894531,0.9416653513908386,0.5402336716651917,0.5140365958213806,293.1996154785156,297.1499938964844,293.1499938964844,0.0148591687902808,-3765.65576171875,303.86358642578125,0.3967086970806122,0.050000000745058,0.2443903088569641,291.1092529296875,291.1499938964844,259.9599914550781,258.5495300292969,279.17999267578125,293.2615966796875,291.1069030761719,1.0,0.3756393194198608,0.6976513862609863,0.6976513862609863,1.0,1.0,-1.5306235551834106,0.6473956108093262,0.8832279443740845,0.2631997764110565,0.0,0.0,0.7667775750160217,122.02930450439452,129.0,-1.8343833684921265,-18369.189453125,521.4083862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2594909667969,309.1035461425781,278.1499938964844,0.0,18000.0,313.1499938964844,20321.685546875,20160.0,0.0,0.0,0.4177053868770599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0564700365066528,1.0564814805984497,-1.1373423149052542e-05,0.0,0.0004239178670104,0.0,0.0,151.75135803222656,0.0,0.0,0.0,0.6067350506782532,4.0,0.0,1.0
468420,293.23974609375,297.1499938964844,293.1499938964844,0.1020303815603256,-2327.88623046875,304.1573486328125,0.6271987557411194,0.159423291683197,0.1477128267288208,293.3116760253906,297.1499938964844,293.1499938964844,0.0155184045433998,-807.7791137695312,304.0722045898437,0.3944640457630157,0.050000000745058,0.0516373962163925,293.2222900390625,297.1499938964844,293.1499938964844,0.3624708652496338,-4962.69970703125,304.1598205566406,0.8753658533096313,0.4467692971229553,0.3148411512374878,293.25445556640625,297.1499938964844,293.1499938964844,0.45778489112854,-8066.9306640625,304.1621398925781,0.9349427819252014,0.537610650062561,0.5116860270500183,293.20172119140625,297.1499938964844,293.1499938964844,0.0148423900827765,-3765.437744140625,303.840576171875,0.3944637775421142,0.050000000745058,0.2449452430009842,291.1141052246094,291.1499938964844,259.9966735839844,258.5814208984375,279.1801452636719,293.2626647949219,291.11572265625,1.0,0.3776524364948272,0.7006649374961853,0.7006649374961853,1.0,1.0,-1.5252630710601809,0.6458630561828613,0.8794000744819641,0.2628409266471863,0.0,0.0,0.771785318851471,124.87608337402344,132.0,14.136119842529297,-18357.24609375,525.5513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2355651855469,309.1146545410156,278.1499938964844,0.0,18000.0,313.1499938964844,20089.6640625,20160.0,0.0,0.0,0.4175548851490021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0648086071014404,1.0648200511932373,-1.142836390499724e-05,0.0,0.0004237651301082,0.0,0.0,154.1636199951172,0.0,0.0,0.0,0.6100242137908936,4.0,0.0,1.0
468480,293.23974609375,297.1499938964844,293.1499938964844,0.1020303815603256,-2327.88623046875,304.1573486328125,0.6271987557411194,0.159423291683197,0.1477128267288208,293.3116760253906,297.1499938964844,293.1499938964844,0.0155184045433998,-807.7791137695312,304.0722045898437,0.3944640457630157,0.050000000745058,0.0516373962163925,293.2222900390625,297.1499938964844,293.1499938964844,0.3624708652496338,-4962.69970703125,304.1598205566406,0.8753658533096313,0.4467692971229553,0.3148411512374878,293.25445556640625,297.1499938964844,293.1499938964844,0.45778489112854,-8066.9306640625,304.1621398925781,0.9349427819252014,0.537610650062561,0.5116860270500183,293.20172119140625,297.1499938964844,293.1499938964844,0.0148423900827765,-3765.437744140625,303.840576171875,0.3944637775421142,0.050000000745058,0.2449452430009842,291.1141052246094,291.1499938964844,259.9966735839844,258.5814208984375,279.1801452636719,293.2626647949219,291.11572265625,1.0,0.3776524364948272,0.7006649374961853,0.7006649374961853,1.0,1.0,-1.5252630710601809,0.6458630561828613,0.8794000744819641,0.2628409266471863,0.0,0.0,0.771785318851471,124.87608337402344,132.0,14.136119842529297,-18357.24609375,525.5513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2355651855469,309.1146545410156,278.1499938964844,0.0,18000.0,313.1499938964844,20089.6640625,20160.0,0.0,0.0,0.4175548851490021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0648086071014404,1.0648200511932373,-1.142836390499724e-05,0.0,0.0004237651301082,0.0,0.0,154.1636199951172,0.0,0.0,0.0,0.6100242137908936,4.0,0.0,1.0
468540,293.2366943359375,297.1499938964844,293.1499938964844,0.1006611958146095,-2302.420166015625,304.1571655273437,0.6226103901863098,0.1577702909708023,0.1463199108839035,293.3187866210937,297.1499938964844,293.1499938964844,0.0153059232980012,-803.435546875,303.99432373046875,0.3921616971492767,0.050000000745058,0.0517560765147209,293.2225952148437,297.1499938964844,293.1499938964844,0.3600516617298126,-4936.21533203125,304.1605529785156,0.8701333403587341,0.444875419139862,0.3136167228221893,293.2542419433594,297.1499938964844,293.1499938964844,0.454390287399292,-8019.06640625,304.1637268066406,0.9282619953155518,0.5350066423416138,0.5093576908111572,293.2038879394531,297.1499938964844,293.1499938964844,0.0148043865337967,-3761.269775390625,303.81719970703125,0.3921617269515991,0.050000000745058,0.2455085515975952,291.1338806152344,291.1499938964844,260.0333251953125,258.6131286621094,279.1809997558594,293.2657165527344,291.1353759765625,1.0,0.3797161281108856,0.7038044333457947,0.7038044333457947,1.0,1.0,-1.5201441049575806,0.6444488167762756,0.8756952285766602,0.2625531256198883,0.0,0.0,0.7725804448127747,127.7734832763672,135.0,23.05374526977539,-18330.05078125,529.9357299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21649169921875,309.1185913085937,278.1499938964844,0.0,18000.0,313.1499938964844,20123.01171875,19080.0,0.0,0.0,0.4174447059631347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0691382884979248,1.0691497325897217,-1.149201034422731e-05,0.0,0.0004236533131916,0.0,0.0,155.76612854003906,0.0,0.0,0.0,0.5969577431678772,4.0,0.0,1.0
468600,293.2366943359375,297.1499938964844,293.1499938964844,0.1006611958146095,-2302.420166015625,304.1571655273437,0.6226103901863098,0.1577702909708023,0.1463199108839035,293.3187866210937,297.1499938964844,293.1499938964844,0.0153059232980012,-803.435546875,303.99432373046875,0.3921616971492767,0.050000000745058,0.0517560765147209,293.2225952148437,297.1499938964844,293.1499938964844,0.3600516617298126,-4936.21533203125,304.1605529785156,0.8701333403587341,0.444875419139862,0.3136167228221893,293.2542419433594,297.1499938964844,293.1499938964844,0.454390287399292,-8019.06640625,304.1637268066406,0.9282619953155518,0.5350066423416138,0.5093576908111572,293.2038879394531,297.1499938964844,293.1499938964844,0.0148043865337967,-3761.269775390625,303.81719970703125,0.3921617269515991,0.050000000745058,0.2455085515975952,291.1338806152344,291.1499938964844,260.0333251953125,258.6131286621094,279.1809997558594,293.2657165527344,291.1353759765625,1.0,0.3797161281108856,0.7038044333457947,0.7038044333457947,1.0,1.0,-1.5201441049575806,0.6444488167762756,0.8756952285766602,0.2625531256198883,0.0,0.0,0.7725804448127747,127.7734832763672,135.0,23.05374526977539,-18330.05078125,529.9357299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21649169921875,309.1185913085937,278.1499938964844,0.0,18000.0,313.1499938964844,20123.01171875,19080.0,0.0,0.0,0.4174447059631347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0691382884979248,1.0691497325897217,-1.149201034422731e-05,0.0,0.0004236533131916,0.0,0.0,155.76612854003906,0.0,0.0,0.0,0.5969577431678772,4.0,0.0,1.0
468660,293.2335205078125,297.1499938964844,293.1499938964844,0.0996743440628051,-2284.548583984375,304.15643310546875,0.6181191205978394,0.1562149673700332,0.1450154334306717,293.3285522460937,297.1499938964844,293.1499938964844,0.0151262572035193,-800.73095703125,303.90679931640625,0.3897916674613952,0.050000000745058,0.0518760047852993,293.2228088378906,297.1499938964844,293.1499938964844,0.3587292432785034,-4922.53515625,304.1592712402344,0.8650459051132202,0.442995011806488,0.3123972415924072,293.2537536621094,297.1499938964844,293.1499938964844,0.4523875713348388,-7992.2001953125,304.1625366210937,0.9217355251312256,0.5324676036834717,0.5070797801017761,293.20611572265625,297.1499938964844,293.1499938964844,0.0148158213123679,-3767.104736328125,303.79180908203125,0.3897916674613952,0.050000000745058,0.2460774183273315,291.118408203125,291.1499938964844,260.07000732421875,258.6446228027344,279.18212890625,293.2698974609375,291.119140625,1.0,0.3818122744560241,0.7070748209953308,0.7070748209953308,1.0,1.0,-1.5152058601379397,0.6431264877319336,0.8720793724060059,0.2623178660869598,0.0,0.0,0.777841329574585,130.70484924316406,138.0,-2.859318733215332,-18219.787109375,534.481689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2377319335937,309.0925598144531,278.1499938964844,0.0,18000.0,313.1499938964844,19104.48046875,19080.0,0.0,0.0,0.4169305562973022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0506198406219482,1.0506309270858765,-1.1023297702195125e-05,0.0,0.0004231315106153,0.0,0.0,147.10618591308594,0.0,0.0,0.0,0.6003931164741516,4.0,0.0,1.0
468720,293.2335205078125,297.1499938964844,293.1499938964844,0.0996743440628051,-2284.548583984375,304.15643310546875,0.6181191205978394,0.1562149673700332,0.1450154334306717,293.3285522460937,297.1499938964844,293.1499938964844,0.0151262572035193,-800.73095703125,303.90679931640625,0.3897916674613952,0.050000000745058,0.0518760047852993,293.2228088378906,297.1499938964844,293.1499938964844,0.3587292432785034,-4922.53515625,304.1592712402344,0.8650459051132202,0.442995011806488,0.3123972415924072,293.2537536621094,297.1499938964844,293.1499938964844,0.4523875713348388,-7992.2001953125,304.1625366210937,0.9217355251312256,0.5324676036834717,0.5070797801017761,293.20611572265625,297.1499938964844,293.1499938964844,0.0148158213123679,-3767.104736328125,303.79180908203125,0.3897916674613952,0.050000000745058,0.2460774183273315,291.118408203125,291.1499938964844,260.07000732421875,258.6446228027344,279.18212890625,293.2698974609375,291.119140625,1.0,0.3818122744560241,0.7070748209953308,0.7070748209953308,1.0,1.0,-1.5152058601379397,0.6431264877319336,0.8720793724060059,0.2623178660869598,0.0,0.0,0.777841329574585,130.70484924316406,138.0,-2.859318733215332,-18219.787109375,534.481689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2377319335937,309.0925598144531,278.1499938964844,0.0,18000.0,313.1499938964844,19104.48046875,19080.0,0.0,0.0,0.4169305562973022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0506198406219482,1.0506309270858765,-1.1023297702195125e-05,0.0,0.0004231315106153,0.0,0.0,147.10618591308594,0.0,0.0,0.0,0.6003931164741516,4.0,0.0,1.0
468780,293.23028564453125,297.1499938964844,293.1499938964844,0.0984781235456466,-2262.1767578125,304.1562805175781,0.6136587858200073,0.1547545492649078,0.1437980383634567,293.33984375,297.1499938964844,293.1499938964844,0.0148793049156665,-795.4977416992188,303.8129577636719,0.3873686492443084,0.050000000745058,0.0519967302680015,293.2230224609375,297.1499938964844,293.1499938964844,0.3563885390758514,-4896.81640625,304.1600952148437,0.8601118326187134,0.4411072432994842,0.3111805617809295,293.253173828125,297.1499938964844,293.1499938964844,0.4491495192050934,-7946.56787109375,304.16375732421875,0.9154438376426696,0.5299535989761353,0.5048426985740662,293.2084655761719,297.1499938964844,293.1499938964844,0.01477468945086,-3762.809326171875,303.7663269042969,0.3873686492443084,0.050000000745058,0.2466500997543335,291.13629150390625,291.1499938964844,260.1066589355469,258.67596435546875,279.1831970214844,293.2742004394531,291.13787841796875,1.0,0.3839301466941833,0.7104454636573792,0.7104454636573792,1.0,1.0,-1.510430097579956,0.6418762803077698,0.8685538172721863,0.2621209025382995,0.0,0.0,0.7785736918449402,133.6604461669922,141.0,18.17172813415528,-18210.669921875,539.1533813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2562866210937,309.12652587890625,278.1499938964844,0.0,18000.0,313.1499938964844,19061.291015625,19080.0,0.0,0.0,0.4163547158241272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.053952693939209,1.0539637804031372,-1.1056124094466211e-05,0.0,0.0004225471056997,0.0,0.0,148.15501403808594,0.0,0.0,0.0,0.6016766428947449,4.0,0.0,1.0
