time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
468840,293.23028564453125,297.1499938964844,293.1499938964844,0.0984781235456466,-2262.1767578125,304.1562805175781,0.6136587858200073,0.1547545492649078,0.1437980383634567,293.33984375,297.1499938964844,293.1499938964844,0.0148793049156665,-795.4977416992188,303.8129577636719,0.3873686492443084,0.050000000745058,0.0519967302680015,293.2230224609375,297.1499938964844,293.1499938964844,0.3563885390758514,-4896.81640625,304.1600952148437,0.8601118326187134,0.4411072432994842,0.3111805617809295,293.253173828125,297.1499938964844,293.1499938964844,0.4491495192050934,-7946.56787109375,304.16375732421875,0.9154438376426696,0.5299535989761353,0.5048426985740662,293.2084655761719,297.1499938964844,293.1499938964844,0.01477468945086,-3762.809326171875,303.7663269042969,0.3873686492443084,0.050000000745058,0.2466500997543335,291.13629150390625,291.1499938964844,260.1066589355469,258.67596435546875,279.1831970214844,293.2742004394531,291.13787841796875,1.0,0.3839301466941833,0.7104454636573792,0.7104454636573792,1.0,1.0,-1.510430097579956,0.6418762803077698,0.8685538172721863,0.2621209025382995,0.0,0.0,0.7785736918449402,133.6604461669922,141.0,18.17172813415528,-18210.669921875,539.1533813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2562866210937,309.12652587890625,278.1499938964844,0.0,18000.0,313.1499938964844,19061.291015625,19080.0,0.0,0.0,0.4163547158241272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.053952693939209,1.0539637804031372,-1.1056124094466211e-05,0.0,0.0004225471056997,0.0,0.0,148.15501403808594,0.0,0.0,0.0,0.6016766428947449,4.0,0.0,1.0
468900,293.2286376953125,297.1499938964844,293.1499938964844,0.0979081243276596,-2251.49658203125,304.1561889648437,0.6114178895950317,0.1540643870830536,0.1432226747274398,293.3457946777344,297.1499938964844,293.1499938964844,0.0147517900913953,-792.7332763671875,303.763916015625,0.3861733973026275,0.050000000745058,0.0520573630928993,293.22314453125,297.1499938964844,293.1499938964844,0.3552024662494659,-4883.80126953125,304.160400390625,0.8576971292495728,0.4401579797267914,0.3105677962303161,293.2529296875,297.1499938964844,293.1499938964844,0.4475162625312805,-7923.60791015625,304.1642150878906,0.9124018549919128,0.5286989212036133,0.5037259459495544,293.209716796875,297.1499938964844,293.1499938964844,0.0147526729851961,-3760.476318359375,303.753173828125,0.3861733973026275,0.050000000745058,0.2469377219676971,291.14569091796875,291.1499938964844,260.125,258.6915588378906,279.183837890625,293.2767944335937,291.1471252441406,1.0,0.3849939107894897,0.7121867537498474,0.7121867537498474,1.0,1.0,-1.5080809593200684,0.6412725448608398,0.8668084144592285,0.262035459280014,0.0,0.0,0.7779108285903931,135.14608764648438,141.0,21.48016166687012,-18196.712890625,541.51953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2643737792969,309.13690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,19082.0703125,18000.0,0.0,0.0,0.4160530269145965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0537041425704956,1.0537151098251345,-1.105764113162877e-05,0.0,0.0004222409334033,0.0,0.0,148.114501953125,0.0,0.0,0.0,0.5865638852119446,4.0,0.0,1.0
468960,293.2268981933594,297.1499938964844,293.1499938964844,0.0975445955991745,-2245.013916015625,304.1557006835937,0.60918790102005,0.1534075886011123,0.1426756680011749,293.35186767578125,297.1499938964844,293.1499938964844,0.0146531173959374,-791.2098999023438,303.71295166015625,0.3849942684173584,0.050000000745058,0.052118070423603,293.2232360839844,297.1499938964844,293.1499938964844,0.3546757400035858,-4878.564453125,304.1594543457031,0.8553220629692078,0.4392120838165283,0.3099545538425445,293.25262451171875,297.1499938964844,293.1499938964844,0.4467054307460785,-7913.14013671875,304.1630554199219,0.9094491004943848,0.527453601360321,0.502613365650177,293.2109680175781,297.1499938964844,293.1499938964844,0.0147611331194639,-3764.3564453125,303.73907470703125,0.3849942684173584,0.050000000745058,0.2472256869077682,291.1351623535156,291.1499938964844,260.1433410644531,258.7071228027344,279.1845397949219,293.2795715332031,291.13189697265625,1.0,0.3860601484775543,0.713964581489563,0.713964581489563,1.0,1.0,-1.5057708024978638,0.6406885385513306,0.865082323551178,0.2619612514972687,0.0,0.0,0.7797061204910278,136.6344451904297,144.0,-12.825507164001465,-18085.69140625,543.9078369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.287353515625,309.09552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18270.12890625,18000.0,0.0,0.0,0.4155739843845367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0311065912246704,1.0311172008514404,-1.0587936230876949e-05,0.0,0.0004217547539155,0.0,0.0,138.7832794189453,0.0,0.0,0.0,0.5884045362472534,4.0,0.0,1.0
469020,293.223388671875,297.1499938964844,293.1499938964844,0.0966682434082031,-2228.78515625,304.1553039550781,0.6048426628112793,0.1521717458963394,0.1416594833135604,293.3641967773437,297.1499938964844,293.1499938964844,0.0144139155745506,-786.3587646484375,303.60821533203125,0.3826867341995239,0.050000000745058,0.0522395148873329,293.2233581542969,297.1499938964844,293.1499938964844,0.3528747856616974,-4859.05615234375,304.1593933105469,0.8507034778594971,0.4373314082622528,0.3087393641471863,293.2519226074219,297.1499938964844,293.1499938964844,0.4441778063774109,-7878.03857421875,304.1630249023437,0.903873085975647,0.524992823600769,0.5004222393035889,293.2135314941406,297.1499938964844,293.1499938964844,0.0147392582148313,-3764.399658203125,303.7107849121094,0.3826867341995239,0.050000000745058,0.2478017657995224,291.134033203125,291.1499938964844,260.17999267578125,258.7381591796875,279.1859436035156,293.2856750488281,291.1354675292969,1.0,0.3881993889808655,0.7176305055618286,0.7176305055618286,1.0,1.0,-1.5012986660003662,0.6395922899246216,0.8617063760757446,0.2618534564971924,0.0,0.0,0.7825479507446289,139.61538696289062,147.0,6.937198162078857,-18082.54296875,548.7603149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33282470703125,309.14581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.46875,18000.0,0.0,0.0,0.414472371339798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0322234630584717,1.0322340726852417,-1.0541852134338114e-05,0.0,0.0004206367593724,0.0,0.0,138.58883666992188,0.0,0.0,0.0,0.5883759260177612,4.0,0.0,1.0
469080,293.223388671875,297.1499938964844,293.1499938964844,0.0966682434082031,-2228.78515625,304.1553039550781,0.6048426628112793,0.1521717458963394,0.1416594833135604,293.3641967773437,297.1499938964844,293.1499938964844,0.0144139155745506,-786.3587646484375,303.60821533203125,0.3826867341995239,0.050000000745058,0.0522395148873329,293.2233581542969,297.1499938964844,293.1499938964844,0.3528747856616974,-4859.05615234375,304.1593933105469,0.8507034778594971,0.4373314082622528,0.3087393641471863,293.2519226074219,297.1499938964844,293.1499938964844,0.4441778063774109,-7878.03857421875,304.1630249023437,0.903873085975647,0.524992823600769,0.5004222393035889,293.2135314941406,297.1499938964844,293.1499938964844,0.0147392582148313,-3764.399658203125,303.7107849121094,0.3826867341995239,0.050000000745058,0.2478017657995224,291.134033203125,291.1499938964844,260.17999267578125,258.7381591796875,279.1859436035156,293.2856750488281,291.1354675292969,1.0,0.3881993889808655,0.7176305055618286,0.7176305055618286,1.0,1.0,-1.5012986660003662,0.6395922899246216,0.8617063760757446,0.2618534564971924,0.0,0.0,0.7825479507446289,139.61538696289062,147.0,6.937198162078857,-18082.54296875,548.7603149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33282470703125,309.14581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.46875,18000.0,0.0,0.0,0.414472371339798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0322234630584717,1.0322340726852417,-1.0541852134338114e-05,0.0,0.0004206367593724,0.0,0.0,138.58883666992188,0.0,0.0,0.0,0.5883759260177612,4.0,0.0,1.0
469140,293.21990966796875,297.1499938964844,293.1499938964844,0.0957259833812713,-2211.052001953125,304.15509033203125,0.6006140112876892,0.1510170102119445,0.1407210528850555,293.37652587890625,297.1499938964844,293.1499938964844,0.0141470218077301,-780.2396240234375,303.5002746582031,0.380438894033432,0.050000000745058,0.0523613318800926,293.2235717773437,297.1499938964844,293.1499938964844,0.3505671620368957,-4833.64404296875,304.1600952148437,0.8462221622467041,0.4354343116283417,0.3075156509876251,293.2513427734375,297.1499938964844,293.1499938964844,0.4410346746444702,-7833.728515625,304.1639099121094,0.89864182472229,0.5225291848182678,0.4982342422008514,293.21612548828125,297.1499938964844,293.1499938964844,0.0146905565634369,-3759.375244140625,303.6822204589844,0.380438894033432,0.050000000745058,0.2483796179294586,291.15142822265625,291.1499938964844,260.2166748046875,258.7690734863281,279.1875,293.29248046875,291.1527404785156,1.0,0.3903422057628631,0.7214578986167908,0.7214578986167908,1.0,1.0,-1.4969159364700315,0.6385439038276672,0.8583720326423645,0.2617757022380829,0.0,0.0,0.7811657190322876,142.60812377929688,135.0,18.556909561157227,-18061.234375,553.6635131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.362548828125,309.1763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.228515625,18000.0,0.0,0.0,0.4133805930614471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.031179904937744,1.0311903953552246,-1.0532339729252271e-05,0.0,0.0004195287474431,0.0,0.0,138.27914428710938,0.0,0.0,0.0,0.5878449082374573,4.0,0.0,1.0
469200,293.21990966796875,297.1499938964844,293.1499938964844,0.0957259833812713,-2211.052001953125,304.15509033203125,0.6006140112876892,0.1510170102119445,0.1407210528850555,293.37652587890625,297.1499938964844,293.1499938964844,0.0141470218077301,-780.2396240234375,303.5002746582031,0.380438894033432,0.050000000745058,0.0523613318800926,293.2235717773437,297.1499938964844,293.1499938964844,0.3505671620368957,-4833.64404296875,304.1600952148437,0.8462221622467041,0.4354343116283417,0.3075156509876251,293.2513427734375,297.1499938964844,293.1499938964844,0.4410346746444702,-7833.728515625,304.1639099121094,0.89864182472229,0.5225291848182678,0.4982342422008514,293.21612548828125,297.1499938964844,293.1499938964844,0.0146905565634369,-3759.375244140625,303.6822204589844,0.380438894033432,0.050000000745058,0.2483796179294586,291.15142822265625,291.1499938964844,260.2166748046875,258.7690734863281,279.1875,293.29248046875,291.1527404785156,1.0,0.3903422057628631,0.7214578986167908,0.7214578986167908,1.0,1.0,-1.4969159364700315,0.6385439038276672,0.8583720326423645,0.2617757022380829,0.0,0.0,0.7811657190322876,142.60812377929688,135.0,18.556909561157227,-18061.234375,553.6635131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.362548828125,309.1763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.228515625,18000.0,0.0,0.0,0.4133805930614471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.031179904937744,1.0311903953552246,-1.0532339729252271e-05,0.0,0.0004195287474431,0.0,0.0,138.27914428710938,0.0,0.0,0.0,0.5878449082374573,4.0,0.0,1.0
469260,293.21630859375,297.1499938964844,293.1499938964844,0.0947207286953926,-2192.135986328125,304.1550598144531,0.6007628440856934,0.1499752700328827,0.1396794766187667,293.3884582519531,297.1499938964844,293.1499938964844,0.0137919057160615,-771.0875244140625,303.3895263671875,0.3818962574005127,0.050000000745058,0.0522820390760898,293.2235412597656,297.1499938964844,293.1499938964844,0.3481390476226806,-4806.91064453125,304.1607666015625,0.8472132086753845,0.4335719048976898,0.3061542212963104,293.2506103515625,297.1499938964844,293.1499938964844,0.4377879202365875,-7787.9736328125,304.1646728515625,0.8996747732162476,0.5201098322868347,0.4958702325820923,293.2185363769531,297.1499938964844,293.1499938964844,0.0145460367202758,-3740.537353515625,303.65338134765625,0.3818962574005127,0.050000000745058,0.2480034828186035,291.1666564941406,291.1499938964844,260.2533264160156,258.7998962402344,279.189697265625,293.2992248535156,291.1678466796875,1.0,0.3874722123146057,0.7255344986915588,0.7255344986915588,1.0,1.0,-1.490647315979004,0.6366543173789978,0.8539929986000061,0.2612857222557068,0.0,0.0,0.7779229879379272,140.4695281982422,123.0,20.384292602539062,-18006.068359375,544.3309326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3878479003906,309.1952209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18058.970703125,18000.0,0.0,0.0,0.4122274518013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0264160633087158,1.0264265537261963,-1.048157901095692e-05,0.0,0.0004183584533166,0.0,0.0,136.80255126953125,0.0,0.0,0.0,0.5856819152832031,4.0,0.0,1.0
469320,293.21630859375,297.1499938964844,293.1499938964844,0.0947207286953926,-2192.135986328125,304.1550598144531,0.6007628440856934,0.1499752700328827,0.1396794766187667,293.3884582519531,297.1499938964844,293.1499938964844,0.0137919057160615,-771.0875244140625,303.3895263671875,0.3818962574005127,0.050000000745058,0.0522820390760898,293.2235412597656,297.1499938964844,293.1499938964844,0.3481390476226806,-4806.91064453125,304.1607666015625,0.8472132086753845,0.4335719048976898,0.3061542212963104,293.2506103515625,297.1499938964844,293.1499938964844,0.4377879202365875,-7787.9736328125,304.1646728515625,0.8996747732162476,0.5201098322868347,0.4958702325820923,293.2185363769531,297.1499938964844,293.1499938964844,0.0145460367202758,-3740.537353515625,303.65338134765625,0.3818962574005127,0.050000000745058,0.2480034828186035,291.1666564941406,291.1499938964844,260.2533264160156,258.7998962402344,279.189697265625,293.2992248535156,291.1678466796875,1.0,0.3874722123146057,0.7255344986915588,0.7255344986915588,1.0,1.0,-1.490647315979004,0.6366543173789978,0.8539929986000061,0.2612857222557068,0.0,0.0,0.7779229879379272,140.4695281982422,123.0,20.384292602539062,-18006.068359375,544.3309326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3878479003906,309.1952209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18058.970703125,18000.0,0.0,0.0,0.4122274518013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0264160633087158,1.0264265537261963,-1.048157901095692e-05,0.0,0.0004183584533166,0.0,0.0,136.80255126953125,0.0,0.0,0.0,0.5856819152832031,4.0,0.0,1.0
469380,293.21240234375,297.1499938964844,293.1499938964844,0.0937355309724807,-2173.6162109375,304.155029296875,0.6042119264602661,0.1490853577852249,0.1386379301548004,293.39959716796875,297.1499938964844,293.1499938964844,0.0133876344189047,-759.94580078125,303.2770080566406,0.3860696852207184,0.050000000745058,0.0520629249513149,293.22314453125,297.1499938964844,293.1499938964844,0.3457023203372955,-4780.1357421875,304.1612243652344,0.8522605299949646,0.4317882061004638,0.3047412037849426,293.2495422363281,297.1499938964844,293.1499938964844,0.4345489144325256,-7742.41845703125,304.1651916503906,0.9053502678871156,0.5177748799324036,0.4934416115283966,293.2204284667969,297.1499938964844,293.1499938964844,0.0143408216536045,-3712.594970703125,303.6251220703125,0.3860696852207184,0.050000000745058,0.2469640970230102,291.1798095703125,291.1499938964844,260.2900085449219,258.83062744140625,279.1919860839844,293.3057861328125,291.18072509765625,1.0,0.3816357851028442,0.7298462986946106,0.7298462986946106,1.0,1.0,-1.4832743406295776,0.6342792510986328,0.8489950299263,0.2605378329753876,0.0,0.0,0.7730371952056885,134.76754760742188,111.0,18.09416389465332,-17927.951171875,525.39453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4190979003906,309.2098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18098.810546875,18000.0,0.0,0.0,0.4109032750129699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0178849697113037,1.0178953409194946,-1.0384683264419436e-05,0.0,0.0004170145839452,0.0,0.0,134.12660217285156,0.0,0.0,0.0,0.5818150639533997,4.0,0.0,1.0
469440,293.21240234375,297.1499938964844,293.1499938964844,0.0937355309724807,-2173.6162109375,304.155029296875,0.6042119264602661,0.1490853577852249,0.1386379301548004,293.39959716796875,297.1499938964844,293.1499938964844,0.0133876344189047,-759.94580078125,303.2770080566406,0.3860696852207184,0.050000000745058,0.0520629249513149,293.22314453125,297.1499938964844,293.1499938964844,0.3457023203372955,-4780.1357421875,304.1612243652344,0.8522605299949646,0.4317882061004638,0.3047412037849426,293.2495422363281,297.1499938964844,293.1499938964844,0.4345489144325256,-7742.41845703125,304.1651916503906,0.9053502678871156,0.5177748799324036,0.4934416115283966,293.2204284667969,297.1499938964844,293.1499938964844,0.0143408216536045,-3712.594970703125,303.6251220703125,0.3860696852207184,0.050000000745058,0.2469640970230102,291.1798095703125,291.1499938964844,260.2900085449219,258.83062744140625,279.1919860839844,293.3057861328125,291.18072509765625,1.0,0.3816357851028442,0.7298462986946106,0.7298462986946106,1.0,1.0,-1.4832743406295776,0.6342792510986328,0.8489950299263,0.2605378329753876,0.0,0.0,0.7730371952056885,134.76754760742188,111.0,18.09416389465332,-17927.951171875,525.39453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4190979003906,309.2098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18098.810546875,18000.0,0.0,0.0,0.4109032750129699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0178849697113037,1.0178953409194946,-1.0384683264419436e-05,0.0,0.0004170145839452,0.0,0.0,134.12660217285156,0.0,0.0,0.0,0.5818150639533997,4.0,0.0,1.0
469500,293.2103881835937,297.1499938964844,293.1499938964844,0.0932690799236297,-2164.863525390625,304.15496826171875,0.6068590879440308,0.1486948281526565,0.1381349414587021,293.40484619140625,297.1499938964844,293.1499938964844,0.013177958317101,-753.9552612304688,303.2201843261719,0.3889251053333282,0.050000000745058,0.0519194453954696,293.22283935546875,297.1499938964844,293.1499938964844,0.3445156514644623,-4767.1279296875,304.1613464355469,0.8559743165969849,0.4309237599372864,0.3040293157100677,293.2489318847656,297.1499938964844,293.1499938964844,0.4329727590084076,-7720.30517578125,304.165283203125,0.909699559211731,0.5166378617286682,0.4922225773334503,293.22119140625,297.1499938964844,293.1499938964844,0.0142261292785406,-3696.72509765625,303.6112365722656,0.3889251053333282,0.050000000745058,0.2462835013866424,291.1850280761719,291.1499938964844,260.3083190917969,258.845947265625,279.1930847167969,293.3089904785156,291.185791015625,1.0,0.3779198229312897,0.7320854067802429,0.7320854067802429,1.0,1.0,-1.479362964630127,0.6329923868179321,0.8463705778121948,0.2601126134395599,0.0,0.0,0.7701731324195862,131.05322265625,111.0,16.069589614868164,-17883.451171875,513.6824951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43829345703125,309.217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18115.0546875,18000.0,0.0,0.0,0.4101540446281433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0124589204788208,1.0124691724777222,-1.0321457921236288e-05,0.0,0.0004162542172707,0.0,0.0,132.42616271972656,0.0,0.0,0.0,0.5793563723564148,4.0,0.0,1.0
469560,293.20831298828125,297.1499938964844,293.1499938964844,0.0928227230906486,-2156.49853515625,304.1548767089844,0.6100190281867981,0.1483375430107116,0.1376475095748901,293.4098815917969,297.1499938964844,293.1499938964844,0.012966614216566,-747.7849731445312,303.1630249023437,0.3920983672142029,0.050000000745058,0.0517597869038581,293.22247314453125,297.1499938964844,293.1499938964844,0.3433541357517242,-4754.41455078125,304.1614074707031,0.8604060411453247,0.4300755858421325,0.3033173084259033,293.24822998046875,297.1499938964844,293.1499938964844,0.4314302802085876,-7698.69384765625,304.1653137207031,0.9150395393371582,0.5155194997787476,0.4910054504871368,293.2218017578125,297.1499938964844,293.1499938964844,0.0141066974028944,-3680.04638671875,303.5975646972656,0.3920983672142029,0.050000000745058,0.2455261498689651,291.1894226074219,291.1499938964844,260.32666015625,258.8612670898437,279.1941833496094,293.3121337890625,291.1900329589844,1.0,0.37379851937294,0.7343770861625671,0.7343770861625671,1.0,1.0,-1.475360870361328,0.6316647529602051,0.8436960577964783,0.259666234254837,0.0,0.0,0.7671036720275879,126.92757415771484,99.0,13.874380111694336,-17836.5546875,500.9415588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4599609375,309.2246398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18128.62890625,18000.0,0.0,0.0,0.4093387722969055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0064280033111572,1.0064382553100586,-1.0250591003568845e-05,0.0,0.0004154268244747,0.0,0.0,130.54568481445312,0.0,0.0,0.0,0.5766246318817139,4.0,0.0,1.0
469620,293.2041015625,297.1499938964844,293.1499938964844,0.0919923707842826,-2140.9677734375,304.1546325683594,0.6175243258476257,0.1477145254611969,0.1367242187261581,293.41925048828125,297.1499938964844,293.1499938964844,0.0125450706109404,-735.09765625,303.0477905273437,0.3989311754703522,0.050000000745058,0.0514051988720893,293.2215576171875,297.1499938964844,293.1499938964844,0.3411095142364502,-4729.88671875,304.1613464355469,0.8713616132736206,0.4284220933914184,0.3018985092639923,293.2467346191406,297.1499938964844,293.1499938964844,0.4284495711326599,-7656.99853515625,304.1651611328125,0.9284939765930176,0.5133334398269653,0.488585352897644,293.22265625,297.1499938964844,293.1499938964844,0.0138599909842014,-3645.146728515625,303.57080078125,0.3989311754703522,0.050000000745058,0.243844136595726,291.19580078125,291.1499938964844,260.36334228515625,258.891845703125,279.1962890625,293.3182678222656,291.1961669921875,1.0,0.3645909130573272,0.7391114234924316,0.7391114234924316,1.0,1.0,-1.4671984910964966,0.6289359331130981,0.8382625579833984,0.2587344944477081,0.0,0.0,0.760535717010498,117.78070831298828,87.0,9.537043571472168,-17737.8515625,473.3266296386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5101013183594,309.2413024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18148.4609375,18000.0,0.0,0.0,0.4074981212615967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.992981255054474,0.9929913878440856,-1.0091813237522729e-05,0.0,0.000413558766013,0.0,0.0,126.40249633789062,0.0,0.0,0.0,0.5705417990684509,4.0,0.0,1.0
469680,293.2041015625,297.1499938964844,293.1499938964844,0.0919923707842826,-2140.9677734375,304.1546325683594,0.6175243258476257,0.1477145254611969,0.1367242187261581,293.41925048828125,297.1499938964844,293.1499938964844,0.0125450706109404,-735.09765625,303.0477905273437,0.3989311754703522,0.050000000745058,0.0514051988720893,293.2215576171875,297.1499938964844,293.1499938964844,0.3411095142364502,-4729.88671875,304.1613464355469,0.8713616132736206,0.4284220933914184,0.3018985092639923,293.2467346191406,297.1499938964844,293.1499938964844,0.4284495711326599,-7656.99853515625,304.1651611328125,0.9284939765930176,0.5133334398269653,0.488585352897644,293.22265625,297.1499938964844,293.1499938964844,0.0138599909842014,-3645.146728515625,303.57080078125,0.3989311754703522,0.050000000745058,0.243844136595726,291.19580078125,291.1499938964844,260.36334228515625,258.891845703125,279.1962890625,293.3182678222656,291.1961669921875,1.0,0.3645909130573272,0.7391114234924316,0.7391114234924316,1.0,1.0,-1.4671984910964966,0.6289359331130981,0.8382625579833984,0.2587344944477081,0.0,0.0,0.760535717010498,117.78070831298828,87.0,9.537043571472168,-17737.8515625,473.3266296386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5101013183594,309.2413024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18148.4609375,18000.0,0.0,0.0,0.4074981212615967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.992981255054474,0.9929913878440856,-1.0091813237522729e-05,0.0,0.000413558766013,0.0,0.0,126.40249633789062,0.0,0.0,0.0,0.5705417990684509,4.0,0.0,1.0
469740,293.1998596191406,297.1499938964844,293.1499938964844,0.0912444442510604,-2127.015869140625,304.1543273925781,0.6263629794120789,0.1472010016441345,0.1358731389045715,293.4278259277344,297.1499938964844,293.1499938964844,0.0121319144964218,-722.1758422851562,302.931396484375,0.4066152274608612,0.050000000745058,0.051019862294197,293.22052001953125,297.1499938964844,293.1499938964844,0.3389664888381958,-4706.505859375,304.1611328125,0.8851431608200073,0.4268170595169067,0.3004923164844513,293.2451477050781,297.1499938964844,293.1499938964844,0.4256038665771484,-7617.24560546875,304.16485595703125,0.9450681805610656,0.5112065672874451,0.4861921072006225,293.2230834960937,297.1499938964844,293.1499938964844,0.0136100994423031,-3609.216064453125,303.5447998046875,0.4066152274608612,0.050000000745058,0.2420162558555603,291.199462890625,291.1499938964844,260.3999938964844,258.92242431640625,279.1982727050781,293.3241577148437,291.1996459960937,1.0,0.3543899655342102,0.7440383434295654,0.7440383434295654,1.0,1.0,-1.4589582681655884,0.6261647343635559,0.8327935338020325,0.2577786147594452,0.0,0.0,0.7536690831184387,107.8547592163086,75.0,5.667624473571777,-17635.1640625,444.02252197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5668640136719,309.2593078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18159.73828125,18000.0,0.0,0.0,0.4053764641284942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9783433079719543,0.9783532023429872,-9.919134754454715e-06,0.0,0.0004114055773243,0.0,0.0,121.98220825195312,0.0,0.0,0.0,0.5639370679855347,4.0,0.0,1.0
469800,293.1998596191406,297.1499938964844,293.1499938964844,0.0912444442510604,-2127.015869140625,304.1543273925781,0.6263629794120789,0.1472010016441345,0.1358731389045715,293.4278259277344,297.1499938964844,293.1499938964844,0.0121319144964218,-722.1758422851562,302.931396484375,0.4066152274608612,0.050000000745058,0.051019862294197,293.22052001953125,297.1499938964844,293.1499938964844,0.3389664888381958,-4706.505859375,304.1611328125,0.8851431608200073,0.4268170595169067,0.3004923164844513,293.2451477050781,297.1499938964844,293.1499938964844,0.4256038665771484,-7617.24560546875,304.16485595703125,0.9450681805610656,0.5112065672874451,0.4861921072006225,293.2230834960937,297.1499938964844,293.1499938964844,0.0136100994423031,-3609.216064453125,303.5447998046875,0.4066152274608612,0.050000000745058,0.2420162558555603,291.199462890625,291.1499938964844,260.3999938964844,258.92242431640625,279.1982727050781,293.3241577148437,291.1996459960937,1.0,0.3543899655342102,0.7440383434295654,0.7440383434295654,1.0,1.0,-1.4589582681655884,0.6261647343635559,0.8327935338020325,0.2577786147594452,0.0,0.0,0.7536690831184387,107.8547592163086,75.0,5.667624473571777,-17635.1640625,444.02252197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5668640136719,309.2593078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18159.73828125,18000.0,0.0,0.0,0.4053764641284942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9783433079719543,0.9783532023429872,-9.919134754454715e-06,0.0,0.0004114055773243,0.0,0.0,121.98220825195312,0.0,0.0,0.0,0.5639370679855347,4.0,0.0,1.0
469860,293.1956787109375,297.1499938964844,293.1499938964844,0.0905766561627388,-2114.5927734375,304.15399169921875,0.637018084526062,0.14678655564785,0.1350960284471511,293.4356689453125,297.1499938964844,293.1499938964844,0.0117315901443362,-709.1864624023438,302.8139038085937,0.4159329831600189,0.050000000745058,0.050616554915905,293.21942138671875,297.1499938964844,293.1499938964844,0.336918294429779,-4684.1787109375,304.16082763671875,0.90196031332016,0.4252530336380005,0.2991024553775787,293.2434997558594,297.1499938964844,293.1499938964844,0.4228844046592712,-7579.27734375,304.1644287109375,0.9638102650642396,0.5091313719749451,0.4838309586048126,293.22314453125,297.1499938964844,293.1499938964844,0.0133621655404567,-3573.0009765625,303.5195007324219,0.4159329831600189,0.050000000745058,0.2401031404733657,291.2008361816406,291.1499938964844,260.4366760253906,258.95294189453125,279.2001647949219,293.3298034667969,291.2008361816406,1.0,0.3434077799320221,0.7491520643234253,0.7491520643234253,1.0,1.0,-1.4507410526275637,0.6233927011489868,0.8273483514785767,0.2568193972110748,0.0,0.0,0.746776819229126,97.47545623779295,63.0,2.3894362449646,-17530.4296875,413.923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6266174316406,309.27734375,278.1499938964844,0.0,18000.0,313.1499938964844,18163.732421875,18000.0,0.0,0.0,0.4029899835586548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9631898999214172,0.9631996750831604,-9.74138038145611e-06,0.0,0.0004089835856575,0.0,0.0,117.5114517211914,0.0,0.0,0.0,0.5571212768554688,4.0,0.0,1.0
469920,293.1956787109375,297.1499938964844,293.1499938964844,0.0905766561627388,-2114.5927734375,304.15399169921875,0.637018084526062,0.14678655564785,0.1350960284471511,293.4356689453125,297.1499938964844,293.1499938964844,0.0117315901443362,-709.1864624023438,302.8139038085937,0.4159329831600189,0.050000000745058,0.050616554915905,293.21942138671875,297.1499938964844,293.1499938964844,0.336918294429779,-4684.1787109375,304.16082763671875,0.90196031332016,0.4252530336380005,0.2991024553775787,293.2434997558594,297.1499938964844,293.1499938964844,0.4228844046592712,-7579.27734375,304.1644287109375,0.9638102650642396,0.5091313719749451,0.4838309586048126,293.22314453125,297.1499938964844,293.1499938964844,0.0133621655404567,-3573.0009765625,303.5195007324219,0.4159329831600189,0.050000000745058,0.2401031404733657,291.2008361816406,291.1499938964844,260.4366760253906,258.95294189453125,279.2001647949219,293.3298034667969,291.2008361816406,1.0,0.3434077799320221,0.7491520643234253,0.7491520643234253,1.0,1.0,-1.4507410526275637,0.6233927011489868,0.8273483514785767,0.2568193972110748,0.0,0.0,0.746776819229126,97.47545623779295,63.0,2.3894362449646,-17530.4296875,413.923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6266174316406,309.27734375,278.1499938964844,0.0,18000.0,313.1499938964844,18163.732421875,18000.0,0.0,0.0,0.4029899835586548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9631898999214172,0.9631996750831604,-9.74138038145611e-06,0.0,0.0004089835856575,0.0,0.0,117.5114517211914,0.0,0.0,0.0,0.5571212768554688,4.0,0.0,1.0
469980,293.1915588378906,297.1499938964844,293.1499938964844,0.0899862796068191,-2103.64111328125,304.1536560058594,0.6503978967666626,0.1464652419090271,0.1343937963247299,293.4427795410156,297.1499938964844,293.1499938964844,0.0113463075831532,-696.2298583984375,302.69549560546875,0.4281555414199829,0.050000000745058,0.0502031631767749,293.2182922363281,297.1499938964844,293.1499938964844,0.3349555730819702,-4662.7890625,304.1604919433594,0.9239444732666016,0.4237249195575714,0.2977307736873626,293.2418212890625,297.1499938964844,293.1499938964844,0.4202792048454284,-7542.90087890625,304.1639709472656,0.9835453629493712,0.5071024894714355,0.4815041124820709,293.22296142578125,297.1499938964844,293.1499938964844,0.0131188500672578,-3536.904052734375,303.49481201171875,0.4281555414199829,0.050000000745058,0.238142192363739,291.2003479003906,291.1499938964844,260.47332763671875,258.9834899902344,279.2020263671875,293.33514404296875,291.2002258300781,1.0,0.3317680656909942,0.7544487118721008,0.7544487118721008,1.0,1.0,-1.4426071643829346,0.6206439137458801,0.8219633102416992,0.2558685839176178,0.0,0.0,0.7400805354118347,86.84368896484375,51.0,-0.3191116154193878,-17424.921875,383.5713806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6856384277344,309.293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18161.66796875,18000.0,0.0,0.0,0.4003735482692718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9480966329574584,0.9481062293052672,-9.56573694566032e-06,0.0,0.000406328268582,0.0,0.0,113.16697692871094,0.0,0.0,0.0,0.5503560304641724,4.0,0.0,1.0
470040,293.1915588378906,297.1499938964844,293.1499938964844,0.0899862796068191,-2103.64111328125,304.1536560058594,0.6503978967666626,0.1464652419090271,0.1343937963247299,293.4427795410156,297.1499938964844,293.1499938964844,0.0113463075831532,-696.2298583984375,302.69549560546875,0.4281555414199829,0.050000000745058,0.0502031631767749,293.2182922363281,297.1499938964844,293.1499938964844,0.3349555730819702,-4662.7890625,304.1604919433594,0.9239444732666016,0.4237249195575714,0.2977307736873626,293.2418212890625,297.1499938964844,293.1499938964844,0.4202792048454284,-7542.90087890625,304.1639709472656,0.9835453629493712,0.5071024894714355,0.4815041124820709,293.22296142578125,297.1499938964844,293.1499938964844,0.0131188500672578,-3536.904052734375,303.49481201171875,0.4281555414199829,0.050000000745058,0.238142192363739,291.2003479003906,291.1499938964844,260.47332763671875,258.9834899902344,279.2020263671875,293.33514404296875,291.2002258300781,1.0,0.3317680656909942,0.7544487118721008,0.7544487118721008,1.0,1.0,-1.4426071643829346,0.6206439137458801,0.8219633102416992,0.2558685839176178,0.0,0.0,0.7400805354118347,86.84368896484375,51.0,-0.3191116154193878,-17424.921875,383.5713806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6856384277344,309.293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18161.66796875,18000.0,0.0,0.0,0.4003735482692718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9480966329574584,0.9481062293052672,-9.56573694566032e-06,0.0,0.000406328268582,0.0,0.0,113.16697692871094,0.0,0.0,0.0,0.5503560304641724,4.0,0.0,1.0
470100,293.18951416015625,297.1499938964844,293.1499938964844,0.0897199213504791,-2098.711669921875,304.1534729003906,0.658480167388916,0.1463390439748764,0.1340716183185577,293.4460754394531,297.1499938964844,293.1499938964844,0.011159585788846,-689.78271484375,302.6360168457031,0.4358691275119781,0.050000000745058,0.0499942004680633,293.2177124023437,297.1499938964844,293.1499938964844,0.3340036571025848,-4652.41455078125,304.1603088378906,0.9372508525848388,0.4229734241962433,0.2970521450042724,293.240966796875,297.1499938964844,293.1499938964844,0.4190160036087036,-7525.2568359375,304.1637268066406,0.9933797121047974,0.5061045289039612,0.4803541004657745,293.2227478027344,297.1499938964844,293.1499938964844,0.01299933437258,-3518.966064453125,303.4826965332031,0.4358691275119781,0.050000000745058,0.2371509671211242,291.19952392578125,291.1499938964844,260.4916687011719,258.998779296875,279.20294189453125,293.33770751953125,291.1993103027344,1.0,0.3257207572460174,0.757165253162384,0.757165253162384,1.0,1.0,-1.4385842084884644,0.6192830801010132,0.8193010687828064,0.255398690700531,0.0,0.0,0.7368614077568054,81.47173309326172,51.0,-1.468315601348877,-17372.19140625,368.4022216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7137756347656,309.3008117675781,278.1499938964844,0.0,18000.0,313.1499938964844,18158.697265625,18000.0,0.0,0.0,0.3989920020103454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.940722107887268,0.9407315850257874,-9.480480912316123e-06,0.0,0.0004049261624459,0.0,0.0,111.0837173461914,0.0,0.0,0.0,0.5470594167709351,4.0,0.0,1.0
470160,293.1874389648437,297.1499938964844,293.1499938964844,0.0894830673933029,-2094.326904296875,304.1532592773437,0.6667697429656982,0.1462486237287521,0.1337906122207641,293.4490966796875,297.1499938964844,293.1499938964844,0.0109837558120489,-683.6205444335938,302.57666015625,0.4440376758575439,0.050000000745058,0.0498043484985828,293.2170715332031,297.1499938964844,293.1499938964844,0.3330653309822082,-4642.171875,304.16015625,0.9501358270645142,0.4222424626350403,0.2963952720165252,293.2392272949219,297.1499938964844,293.1499938964844,0.413755863904953,-7446.8017578125,304.17120361328125,0.9990000128746032,0.5052945017814636,0.4750273525714874,293.22247314453125,297.1499938964844,293.1499938964844,0.0128898760303854,-3502.39404296875,303.47088623046875,0.4440376758575439,0.050000000745058,0.2362503856420517,291.1990051269531,291.1499938964844,260.510009765625,259.0140380859375,279.2064514160156,293.3402404785156,291.1993103027344,1.0,0.3194040060043335,0.7602159976959229,0.7602159976959229,1.0,1.0,-1.4297758340835571,0.615721583366394,0.8140542507171631,0.2539672255516052,0.0,0.0,0.7336595058441162,76.49394226074219,54.0,1.345016360282898,-17284.728515625,351.9768981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.741455078125,309.3158264160156,278.1499938964844,0.0,18000.0,313.1499938964844,18155.296875,18000.0,0.0,0.0,0.3975591361522674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.933515965938568,0.9335253834724426,-9.39769688557135e-06,0.0,0.0004034719604533,0.0,0.0,109.0742645263672,0.0,0.0,0.0,0.5438406467437744,4.0,0.0,1.0
470220,293.183349609375,297.1499938964844,293.1499938964844,0.0889808014035224,-2084.53955078125,304.15301513671875,0.6760333180427551,0.1461295783519745,0.1334919184446334,293.4547424316406,297.1499938964844,293.1499938964844,0.0106778126209974,-672.2545776367188,302.4616394042969,0.4535015821456909,0.050000000745058,0.0496149286627769,293.216064453125,297.1499938964844,293.1499938964844,0.3304792940616607,-4613.12060546875,304.1611022949219,0.962932288646698,0.4207474589347839,0.2952347993850708,293.21539306640625,297.1499938964844,293.1499938964844,0.3931285738945007,-7141.0029296875,304.19775390625,0.9990000128746032,0.5078166127204895,0.4557160437107086,293.2218322753906,297.1499938964844,293.1499938964844,0.0127180218696594,-3473.958251953125,303.4491577148437,0.4535015821456909,0.050000000745058,0.2353518605232238,291.2294921875,291.1499938964844,260.5466613769531,259.0446472167969,279.2137451171875,293.3429260253906,291.23199462890625,1.0,0.3111456632614136,0.7670116424560547,0.7670116424560547,1.0,1.0,-1.4035190343856812,0.6048691272735596,0.7986499667167664,0.248687133193016,0.0,0.0,0.7213064432144165,71.17484283447266,57.0,33.34541320800781,-17031.544921875,326.8814697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8291320800781,309.3705749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18253.212890625,18000.0,0.0,0.0,0.3941554129123688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9127224087715148,0.9127315878868104,-9.186717761622276e-06,0.0,0.0004000176559202,0.0,0.0,103.62628936767578,0.0,0.0,0.0,0.5345883369445801,4.0,0.0,1.0
470280,293.183349609375,297.1499938964844,293.1499938964844,0.0889808014035224,-2084.53955078125,304.15301513671875,0.6760333180427551,0.1461295783519745,0.1334919184446334,293.4547424316406,297.1499938964844,293.1499938964844,0.0106778126209974,-672.2545776367188,302.4616394042969,0.4535015821456909,0.050000000745058,0.0496149286627769,293.216064453125,297.1499938964844,293.1499938964844,0.3304792940616607,-4613.12060546875,304.1611022949219,0.962932288646698,0.4207474589347839,0.2952347993850708,293.21539306640625,297.1499938964844,293.1499938964844,0.3931285738945007,-7141.0029296875,304.19775390625,0.9990000128746032,0.5078166127204895,0.4557160437107086,293.2218322753906,297.1499938964844,293.1499938964844,0.0127180218696594,-3473.958251953125,303.4491577148437,0.4535015821456909,0.050000000745058,0.2353518605232238,291.2294921875,291.1499938964844,260.5466613769531,259.0446472167969,279.2137451171875,293.3429260253906,291.23199462890625,1.0,0.3111456632614136,0.7670116424560547,0.7670116424560547,1.0,1.0,-1.4035190343856812,0.6048691272735596,0.7986499667167664,0.248687133193016,0.0,0.0,0.7213064432144165,71.17484283447266,57.0,33.34541320800781,-17031.544921875,326.8814697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8291320800781,309.3705749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18253.212890625,18000.0,0.0,0.0,0.3941554129123688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9127224087715148,0.9127315878868104,-9.186717761622276e-06,0.0,0.0004000176559202,0.0,0.0,103.62628936767578,0.0,0.0,0.0,0.5345883369445801,4.0,0.0,1.0
470340,293.17950439453125,297.1499938964844,293.1499938964844,0.0887101590633392,-2079.352783203125,304.1524658203125,0.6821551322937012,0.1460640281438827,0.1333121061325073,293.46014404296875,297.1499938964844,293.1499938964844,0.0104175107553601,-662.7615356445312,302.3437805175781,0.4599145948886871,0.050000000745058,0.0495009422302246,293.215576171875,297.1499938964844,293.1499938964844,0.3283668458461761,-4589.775390625,304.160888671875,0.9702821969985962,0.4191765487194061,0.2940687537193298,293.18231201171875,297.1499938964844,293.1499938964844,0.3798307478427887,-6947.884765625,304.2035827636719,0.9990000128746032,0.512866735458374,0.4436872005462646,293.221435546875,297.1499938964844,293.1499938964844,0.0125990621745586,-3455.38916015625,303.42626953125,0.4599145948886871,0.050000000745058,0.2348111569881439,291.24493408203125,291.1499938964844,260.5833435058594,259.0752868652344,279.2178039550781,293.34844970703125,291.2451171875,1.0,0.3058729469776153,0.7740108370780945,0.7740108370780945,1.0,1.0,-1.386672854423523,0.5982572436332703,0.7884155511856079,0.2456959187984466,0.0,0.0,0.7073199152946472,67.96002197265625,60.0,18.224512100219727,-16806.580078125,311.670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9497375488281,309.3982238769531,278.1499938964844,0.0,18000.0,313.1499938964844,18318.5,18000.0,0.0,0.0,0.3899974822998047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8821661472320557,0.8821750283241272,-8.868436452758033e-06,0.0,0.0003957978624384,0.0,0.0,95.85433197021484,0.0,0.0,0.0,0.5213121771812439,4.0,0.0,1.0
470400,293.17950439453125,297.1499938964844,293.1499938964844,0.0887101590633392,-2079.352783203125,304.1524658203125,0.6821551322937012,0.1460640281438827,0.1333121061325073,293.46014404296875,297.1499938964844,293.1499938964844,0.0104175107553601,-662.7615356445312,302.3437805175781,0.4599145948886871,0.050000000745058,0.0495009422302246,293.215576171875,297.1499938964844,293.1499938964844,0.3283668458461761,-4589.775390625,304.160888671875,0.9702821969985962,0.4191765487194061,0.2940687537193298,293.18231201171875,297.1499938964844,293.1499938964844,0.3798307478427887,-6947.884765625,304.2035827636719,0.9990000128746032,0.512866735458374,0.4436872005462646,293.221435546875,297.1499938964844,293.1499938964844,0.0125990621745586,-3455.38916015625,303.42626953125,0.4599145948886871,0.050000000745058,0.2348111569881439,291.24493408203125,291.1499938964844,260.5833435058594,259.0752868652344,279.2178039550781,293.34844970703125,291.2451171875,1.0,0.3058729469776153,0.7740108370780945,0.7740108370780945,1.0,1.0,-1.386672854423523,0.5982572436332703,0.7884155511856079,0.2456959187984466,0.0,0.0,0.7073199152946472,67.96002197265625,60.0,18.224512100219727,-16806.580078125,311.670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9497375488281,309.3982238769531,278.1499938964844,0.0,18000.0,313.1499938964844,18318.5,18000.0,0.0,0.0,0.3899974822998047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8821661472320557,0.8821750283241272,-8.868436452758033e-06,0.0,0.0003957978624384,0.0,0.0,95.85433197021484,0.0,0.0,0.0,0.5213121771812439,4.0,0.0,1.0
470460,293.1763000488281,297.1499938964844,293.1499938964844,0.0886618047952652,-2078.638916015625,304.1517333984375,0.6856415271759033,0.1459723263978958,0.1331966072320938,293.4649963378906,297.1499938964844,293.1499938964844,0.0101977093145251,-655.09912109375,302.222412109375,0.4636468291282654,0.050000000745058,0.0494389049708843,293.21514892578125,297.1499938964844,293.1499938964844,0.3269113898277282,-4574.17626953125,304.15966796875,0.9737936854362488,0.4175974130630493,0.2929272949695587,293.1534118652344,297.1499938964844,293.1499938964844,0.3724214434623718,-6844.0341796875,304.1978454589844,0.9990000128746032,0.5179222822189331,0.4370007514953613,293.220947265625,297.1499938964844,293.1499938964844,0.0125281838700175,-3446.3984375,303.4024658203125,0.4636468291282654,0.050000000745058,0.2345168888568878,291.23834228515625,291.1499938964844,260.6199951171875,259.10601806640625,279.2182006835937,293.35272216796875,291.2369079589844,1.0,0.3029068112373352,0.7809295654296875,0.7809295654296875,1.0,1.0,-1.3767061233520508,0.5947064757347107,0.7819996476173401,0.2443078458309173,0.0,0.0,0.6957859992980957,66.19754028320312,78.0,-6.369278907775879,-16637.74609375,303.1474304199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07421875,309.417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18288.234375,18000.0,0.0,0.0,0.3852992355823517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8535330891609192,0.8535416722297668,-8.55979942571139e-06,0.0,0.0003910297527909,0.0,0.0,88.81425476074219,0.0,0.0,0.0,0.5088731050491333,4.0,0.0,1.0
470520,293.1763000488281,297.1499938964844,293.1499938964844,0.0886618047952652,-2078.638916015625,304.1517333984375,0.6856415271759033,0.1459723263978958,0.1331966072320938,293.4649963378906,297.1499938964844,293.1499938964844,0.0101977093145251,-655.09912109375,302.222412109375,0.4636468291282654,0.050000000745058,0.0494389049708843,293.21514892578125,297.1499938964844,293.1499938964844,0.3269113898277282,-4574.17626953125,304.15966796875,0.9737936854362488,0.4175974130630493,0.2929272949695587,293.1534118652344,297.1499938964844,293.1499938964844,0.3724214434623718,-6844.0341796875,304.1978454589844,0.9990000128746032,0.5179222822189331,0.4370007514953613,293.220947265625,297.1499938964844,293.1499938964844,0.0125281838700175,-3446.3984375,303.4024658203125,0.4636468291282654,0.050000000745058,0.2345168888568878,291.23834228515625,291.1499938964844,260.6199951171875,259.10601806640625,279.2182006835937,293.35272216796875,291.2369079589844,1.0,0.3029068112373352,0.7809295654296875,0.7809295654296875,1.0,1.0,-1.3767061233520508,0.5947064757347107,0.7819996476173401,0.2443078458309173,0.0,0.0,0.6957859992980957,66.19754028320312,78.0,-6.369278907775879,-16637.74609375,303.1474304199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07421875,309.417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18288.234375,18000.0,0.0,0.0,0.3852992355823517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8535330891609192,0.8535416722297668,-8.55979942571139e-06,0.0,0.0003910297527909,0.0,0.0,88.81425476074219,0.0,0.0,0.0,0.5088731050491333,4.0,0.0,1.0
