time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
470580,293.1749572753906,297.1499938964844,293.1499938964844,0.088766872882843,-2081.255859375,304.1509704589844,0.6797807812690735,0.1455750912427902,0.1329658031463623,293.4695129394531,297.1499938964844,293.1499938964844,0.0100500602275133,-650.9970092773438,302.09539794921875,0.4581643044948578,0.050000000745058,0.0495311394333839,293.21502685546875,297.1499938964844,293.1499938964844,0.3264959454536438,-4570.81787109375,304.1570739746094,0.9655874371528624,0.4159767925739288,0.291879653930664,293.1428527832031,297.1499938964844,293.1499938964844,0.3822638988494873,-7002.1845703125,304.164794921875,0.9990000128746032,0.520044207572937,0.4468967914581299,293.2208557128906,297.1499938964844,293.1499938964844,0.012553472071886,-3456.223388671875,303.37579345703125,0.4581643044948578,0.050000000745058,0.2349544018507003,291.2007751464844,291.1499938964844,260.6566772460937,259.1368103027344,279.2097473144531,293.3524780273437,291.1952819824219,1.0,0.3076099753379822,0.7864594459533691,0.7864594459533691,1.0,1.0,-1.3876739740371704,0.6004971861839294,0.7871768474578857,0.2476513832807541,0.0,0.0,0.6909372210502625,68.74147033691406,81.0,-52.96013641357422,-16643.36328125,313.9609069824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1560363769531,309.3893737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18166.798828125,18000.0,0.0,0.0,0.3805931508541107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8342322111129761,0.8342405557632446,-8.334523045050446e-06,0.0,0.0003862536686938,0.0,0.0,84.11517333984375,0.0,0.0,0.0,0.5005144476890564,4.0,0.0,1.0
470640,293.1749572753906,297.1499938964844,293.1499938964844,0.088766872882843,-2081.255859375,304.1509704589844,0.6797807812690735,0.1455750912427902,0.1329658031463623,293.4695129394531,297.1499938964844,293.1499938964844,0.0100500602275133,-650.9970092773438,302.09539794921875,0.4581643044948578,0.050000000745058,0.0495311394333839,293.21502685546875,297.1499938964844,293.1499938964844,0.3264959454536438,-4570.81787109375,304.1570739746094,0.9655874371528624,0.4159767925739288,0.291879653930664,293.1428527832031,297.1499938964844,293.1499938964844,0.3822638988494873,-7002.1845703125,304.164794921875,0.9990000128746032,0.520044207572937,0.4468967914581299,293.2208557128906,297.1499938964844,293.1499938964844,0.012553472071886,-3456.223388671875,303.37579345703125,0.4581643044948578,0.050000000745058,0.2349544018507003,291.2007751464844,291.1499938964844,260.6566772460937,259.1368103027344,279.2097473144531,293.3524780273437,291.1952819824219,1.0,0.3076099753379822,0.7864594459533691,0.7864594459533691,1.0,1.0,-1.3876739740371704,0.6004971861839294,0.7871768474578857,0.2476513832807541,0.0,0.0,0.6909372210502625,68.74147033691406,81.0,-52.96013641357422,-16643.36328125,313.9609069824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1560363769531,309.3893737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18166.798828125,18000.0,0.0,0.0,0.3805931508541107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8342322111129761,0.8342405557632446,-8.334523045050446e-06,0.0,0.0003862536686938,0.0,0.0,84.11517333984375,0.0,0.0,0.0,0.5005144476890564,4.0,0.0,1.0
470700,293.17340087890625,297.1499938964844,293.1499938964844,0.0889760926365852,-2085.678466796875,304.150390625,0.6766170263290405,0.1455629616975784,0.1329269260168075,293.4714050292969,297.1499938964844,293.1499938964844,0.0099901212379336,-649.7182006835938,302.0297546386719,0.455081582069397,0.050000000745058,0.0495859794318676,293.21490478515625,297.1499938964844,293.1499938964844,0.3266493678092956,-4573.31884765625,304.155517578125,0.960761785507202,0.4151739776134491,0.291357159614563,293.14849853515625,297.1499938964844,293.1499938964844,0.3887568712234497,-7102.5693359375,304.1504211425781,0.9990000128746032,0.5190313458442688,0.4526818692684173,293.2210693359375,297.1499938964844,293.1499938964844,0.0125820124521851,-3464.84375,303.36083984375,0.455081582069397,0.050000000745058,0.2352145463228225,291.1687927246094,291.1499938964844,260.67498779296875,259.1522827148437,279.2084045410156,293.3576354980469,291.1636962890625,1.0,0.3098503947257995,0.7892753481864929,0.7892753481864929,1.0,1.0,-1.394327163696289,0.603889524936676,0.790437638759613,0.2497107833623886,0.0,0.0,0.6928922533988953,70.26204681396484,81.0,-67.50294494628906,-16682.744140625,320.53826904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16015625,309.3733215332031,278.1499938964844,0.0,18000.0,313.1499938964844,18051.275390625,18000.0,0.0,0.0,0.3785315752029419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8329290151596069,0.8329373002052307,-8.295203770103399e-06,0.0,0.0003841614234261,0.0,0.0,83.62115478515625,0.0,0.0,0.0,0.4998332560062408,4.0,0.0,1.0
470760,293.17138671875,297.1499938964844,293.1499938964844,0.0892464444041252,-2091.140625,304.1498413085937,0.6739788055419922,0.1456650048494339,0.1330261081457138,293.4728088378906,297.1499938964844,293.1499938964844,0.009926339611411,-648.0951538085938,301.9659729003906,0.4523018300533294,0.050000000745058,0.0496375486254692,293.2147827148437,297.1499938964844,293.1499938964844,0.3266273736953735,-4573.62548828125,304.1545715332031,0.956178605556488,0.4143794775009155,0.2908410429954529,293.1578674316406,297.1499938964844,293.1499938964844,0.3947910368442535,-7194.580078125,304.139404296875,0.9990000128746032,0.5172156691551208,0.4580543041229248,293.2215270996094,297.1499938964844,293.1499938964844,0.0126000586897134,-3471.193359375,303.3457336425781,0.4523018300533294,0.050000000745058,0.2354591637849807,291.14337158203125,291.1499938964844,260.6933288574219,259.1677551269531,279.2057189941406,293.3592529296875,291.1394958496094,1.0,0.3121295273303985,0.7918685674667358,0.7918685674667358,1.0,1.0,-1.4006316661834717,0.6071064472198486,0.7935252785682678,0.2516165673732757,0.0,0.0,0.6959215998649597,71.69213104248047,84.0,-66.48197174072266,-16736.373046875,326.79736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13787841796875,309.3550109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17955.9296875,18000.0,0.0,0.0,0.3767523765563965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8364107012748718,0.8364189863204956,-8.308935321110766e-06,0.0,0.0003823557635769,0.0,0.0,84.25141143798828,0.0,0.0,0.0,0.5011588931083679,4.0,0.0,1.0
470820,293.1680603027344,297.1499938964844,293.1499938964844,0.0897554904222488,-2101.30078125,304.1490478515625,0.6689269542694092,0.1457962244749069,0.1332678198814392,293.47430419921875,297.1499938964844,293.1499938964844,0.0097978515550494,-644.5117797851562,301.8425598144531,0.4469722509384155,0.050000000745058,0.0497426763176918,293.2144775390625,297.1499938964844,293.1499938964844,0.3263460695743561,-4571.26806640625,304.1535339355469,0.9468711614608764,0.4127950072288513,0.2898173928260803,293.183837890625,297.1499938964844,293.1499938964844,0.4069825708866119,-7377.05078125,304.1227722167969,0.9990000128746032,0.5117623805999756,0.4688156247138977,293.2229309082031,297.1499938964844,293.1499938964844,0.0126223117113113,-3480.989990234375,303.3143005371094,0.4469722509384155,0.050000000745058,0.2359578311443328,291.1027526855469,291.1499938964844,260.7300109863281,259.19879150390625,279.1998596191406,293.3575439453125,291.0996398925781,1.0,0.3167146146297455,0.7965475916862488,0.7965475916862488,1.0,1.0,-1.413336992263794,0.6135058999061584,0.7998310327529907,0.255376785993576,0.0,0.0,0.7050241827964783,74.60661315917969,87.0,-57.577823638916016,-16855.7578125,339.6402587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0187683105469,309.285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17830.603515625,18000.0,0.0,0.0,0.3742018043994903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8514543771743774,0.8514627814292908,-8.43478392198449e-06,0.0,0.0003797672688961,0.0,0.0,87.52345275878906,0.0,0.0,0.0,0.5074806213378906,4.0,0.0,1.0
470880,293.1680603027344,297.1499938964844,293.1499938964844,0.0897554904222488,-2101.30078125,304.1490478515625,0.6689269542694092,0.1457962244749069,0.1332678198814392,293.47430419921875,297.1499938964844,293.1499938964844,0.0097978515550494,-644.5117797851562,301.8425598144531,0.4469722509384155,0.050000000745058,0.0497426763176918,293.2144775390625,297.1499938964844,293.1499938964844,0.3263460695743561,-4571.26806640625,304.1535339355469,0.9468711614608764,0.4127950072288513,0.2898173928260803,293.183837890625,297.1499938964844,293.1499938964844,0.4069825708866119,-7377.05078125,304.1227722167969,0.9990000128746032,0.5117623805999756,0.4688156247138977,293.2229309082031,297.1499938964844,293.1499938964844,0.0126223117113113,-3480.989990234375,303.3143005371094,0.4469722509384155,0.050000000745058,0.2359578311443328,291.1027526855469,291.1499938964844,260.7300109863281,259.19879150390625,279.1998596191406,293.3575439453125,291.0996398925781,1.0,0.3167146146297455,0.7965475916862488,0.7965475916862488,1.0,1.0,-1.413336992263794,0.6135058999061584,0.7998310327529907,0.255376785993576,0.0,0.0,0.7050241827964783,74.60661315917969,87.0,-57.577823638916016,-16855.7578125,339.6402587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0187683105469,309.285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17830.603515625,18000.0,0.0,0.0,0.3742018043994903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8514543771743774,0.8514627814292908,-8.43478392198449e-06,0.0,0.0003797672688961,0.0,0.0,87.52345275878906,0.0,0.0,0.0,0.5074806213378906,4.0,0.0,1.0
470940,293.16583251953125,297.1499938964844,293.1499938964844,0.0901115462183952,-2108.4248046875,304.1488037109375,0.6637639403343201,0.1457951962947845,0.1334013938903808,293.47467041015625,297.1499938964844,293.1499938964844,0.0096701681613922,-640.6514282226562,301.72271728515625,0.4418321549892425,0.050000000745058,0.0498530156910419,293.2142333984375,297.1499938964844,293.1499938964844,0.3258326649665832,-4566.0400390625,304.1532287597656,0.9372842311859132,0.4112109839916229,0.2887982130050659,293.2159118652344,297.1499938964844,293.1499938964844,0.4188312888145447,-7550.40087890625,304.1123352050781,0.9990000128746032,0.504410445690155,0.4790463447570801,293.22479248046875,297.1499938964844,293.1499938964844,0.0126329911872744,-3488.294921875,303.28155517578125,0.4418321549892425,0.050000000745058,0.2364812344312667,291.0709228515625,291.1499938964844,260.76666259765625,259.2300109863281,279.19659423828125,293.3572998046875,291.06866455078125,1.0,0.3212910592556,0.8010103702545166,0.8010103702545166,1.0,1.0,-1.4253365993499756,0.6195358037948608,0.80580073595047,0.2589525878429413,0.0,0.0,0.7177940607070923,77.64263916015625,90.0,-45.40753936767578,-16980.02734375,352.6398010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8168640136719,309.1808166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17734.208984375,18000.0,0.0,0.0,0.373130053281784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.875804603099823,0.8758132457733154,-8.668387636134867e-06,0.0,0.0003786795714404,0.0,0.0,93.21916198730467,0.0,0.0,0.0,0.5179795026779175,4.0,0.0,1.0
471000,293.16583251953125,297.1499938964844,293.1499938964844,0.0901115462183952,-2108.4248046875,304.1488037109375,0.6637639403343201,0.1457951962947845,0.1334013938903808,293.47467041015625,297.1499938964844,293.1499938964844,0.0096701681613922,-640.6514282226562,301.72271728515625,0.4418321549892425,0.050000000745058,0.0498530156910419,293.2142333984375,297.1499938964844,293.1499938964844,0.3258326649665832,-4566.0400390625,304.1532287597656,0.9372842311859132,0.4112109839916229,0.2887982130050659,293.2159118652344,297.1499938964844,293.1499938964844,0.4188312888145447,-7550.40087890625,304.1123352050781,0.9990000128746032,0.504410445690155,0.4790463447570801,293.22479248046875,297.1499938964844,293.1499938964844,0.0126329911872744,-3488.294921875,303.28155517578125,0.4418321549892425,0.050000000745058,0.2364812344312667,291.0709228515625,291.1499938964844,260.76666259765625,259.2300109863281,279.19659423828125,293.3572998046875,291.06866455078125,1.0,0.3212910592556,0.8010103702545166,0.8010103702545166,1.0,1.0,-1.4253365993499756,0.6195358037948608,0.80580073595047,0.2589525878429413,0.0,0.0,0.7177940607070923,77.64263916015625,90.0,-45.40753936767578,-16980.02734375,352.6398010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8168640136719,309.1808166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17734.208984375,18000.0,0.0,0.0,0.373130053281784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.875804603099823,0.8758132457733154,-8.668387636134867e-06,0.0,0.0003786795714404,0.0,0.0,93.21916198730467,0.0,0.0,0.0,0.5179795026779175,4.0,0.0,1.0
471060,293.1641540527344,297.1499938964844,293.1499938964844,0.0902101621031761,-2110.218505859375,304.1490478515625,0.6560810804367065,0.1457345336675644,0.1335217058658599,293.4740905761719,297.1499938964844,293.1499938964844,0.0095456736162304,-636.1926879882812,301.6108093261719,0.4345176815986633,0.050000000745058,0.0500286817550659,293.2139587402344,297.1499938964844,293.1499938964844,0.3245052993297577,-4551.01171875,304.1544189453125,0.9234671592712402,0.4096434414386749,0.2878415584564209,293.23760986328125,297.1499938964844,293.1499938964844,0.4144729673862457,-7478.53271484375,304.1322021484375,0.9880475401878356,0.4982994198799133,0.4737972915172577,293.2265625,297.1499938964844,293.1499938964844,0.0126353725790977,-3491.52490234375,303.2504577636719,0.4345176815986633,0.050000000745058,0.2373145371675491,291.07000732421875,291.1499938964844,260.8033447265625,259.2613830566406,279.2034606933594,293.3607177734375,291.0715637207031,1.0,0.3251930177211761,0.8067135214805603,0.8067135214805603,1.0,1.0,-1.4192321300506592,0.6173526048660278,0.8018795847892761,0.2582639455795288,0.0,0.0,0.7291263937950134,81.97457122802734,93.0,-2.3500070571899414,-16971.583984375,360.19439697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5810241699219,309.0890808105469,278.1499938964844,0.0,18000.0,313.1499938964844,17725.52734375,18000.0,0.0,0.0,0.3732957243919372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9034604430198668,0.9034693837165833,-8.965233973867726e-06,0.0,0.0003788477042689,0.0,0.0,100.20880889892578,0.0,0.0,0.0,0.5300343632698059,4.0,0.0,1.0
471120,293.1641540527344,297.1499938964844,293.1499938964844,0.0902101621031761,-2110.218505859375,304.1490478515625,0.6560810804367065,0.1457345336675644,0.1335217058658599,293.4740905761719,297.1499938964844,293.1499938964844,0.0095456736162304,-636.1926879882812,301.6108093261719,0.4345176815986633,0.050000000745058,0.0500286817550659,293.2139587402344,297.1499938964844,293.1499938964844,0.3245052993297577,-4551.01171875,304.1544189453125,0.9234671592712402,0.4096434414386749,0.2878415584564209,293.23760986328125,297.1499938964844,293.1499938964844,0.4144729673862457,-7478.53271484375,304.1322021484375,0.9880475401878356,0.4982994198799133,0.4737972915172577,293.2265625,297.1499938964844,293.1499938964844,0.0126353725790977,-3491.52490234375,303.2504577636719,0.4345176815986633,0.050000000745058,0.2373145371675491,291.07000732421875,291.1499938964844,260.8033447265625,259.2613830566406,279.2034606933594,293.3607177734375,291.0715637207031,1.0,0.3251930177211761,0.8067135214805603,0.8067135214805603,1.0,1.0,-1.4192321300506592,0.6173526048660278,0.8018795847892761,0.2582639455795288,0.0,0.0,0.7291263937950134,81.97457122802734,93.0,-2.3500070571899414,-16971.583984375,360.19439697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5810241699219,309.0890808105469,278.1499938964844,0.0,18000.0,313.1499938964844,17725.52734375,18000.0,0.0,0.0,0.3732957243919372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9034604430198668,0.9034693837165833,-8.965233973867726e-06,0.0,0.0003788477042689,0.0,0.0,100.20880889892578,0.0,0.0,0.0,0.5300343632698059,4.0,0.0,1.0
471180,293.1625366210937,297.1499938964844,293.1499938964844,0.09019386023283,-2109.679931640625,304.1493835449219,0.6499682068824768,0.1457013189792633,0.1336232274770736,293.4732666015625,297.1499938964844,293.1499938964844,0.0094084804877638,-630.7798461914062,301.5028686523437,0.428871601819992,0.050000000745058,0.0501825846731662,293.21392822265625,297.1499938964844,293.1499938964844,0.3227416276931762,-4530.951171875,304.1558837890625,0.9121418595314026,0.4080291986465454,0.286839485168457,293.2447814941406,297.1499938964844,293.1499938964844,0.4106903672218323,-7418.80224609375,304.14422607421875,0.9776707291603088,0.4946114718914032,0.4700745642185211,293.2283630371094,297.1499938964844,293.1499938964844,0.0126121379435062,-3489.4931640625,303.21978759765625,0.428871601819992,0.050000000745058,0.2380445748567581,291.0839233398437,291.1499938964844,260.8399963378906,259.2929382324219,279.20770263671875,293.3618469238281,291.08477783203125,1.0,0.3286952078342438,0.8127133846282959,0.8127133846282959,1.0,1.0,-1.4147413969039917,0.6159371137619019,0.7988043427467346,0.2578978836536407,0.0,0.0,0.7369168996810913,85.7846450805664,96.0,11.664295196533203,-16937.099609375,367.2048950195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36578369140625,308.9800109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17792.70703125,18000.0,0.0,0.0,0.374166339635849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9233480095863342,0.9233571887016296,-9.201045031659303e-06,0.0,0.0003797312674578,0.0,0.0,105.60698699951172,0.0,0.0,0.0,0.5389578938484192,4.0,0.0,1.0
471240,293.1625366210937,297.1499938964844,293.1499938964844,0.09019386023283,-2109.679931640625,304.1493835449219,0.6499682068824768,0.1457013189792633,0.1336232274770736,293.4732666015625,297.1499938964844,293.1499938964844,0.0094084804877638,-630.7798461914062,301.5028686523437,0.428871601819992,0.050000000745058,0.0501825846731662,293.21392822265625,297.1499938964844,293.1499938964844,0.3227416276931762,-4530.951171875,304.1558837890625,0.9121418595314026,0.4080291986465454,0.286839485168457,293.2447814941406,297.1499938964844,293.1499938964844,0.4106903672218323,-7418.80224609375,304.14422607421875,0.9776707291603088,0.4946114718914032,0.4700745642185211,293.2283630371094,297.1499938964844,293.1499938964844,0.0126121379435062,-3489.4931640625,303.21978759765625,0.428871601819992,0.050000000745058,0.2380445748567581,291.0839233398437,291.1499938964844,260.8399963378906,259.2929382324219,279.20770263671875,293.3618469238281,291.08477783203125,1.0,0.3286952078342438,0.8127133846282959,0.8127133846282959,1.0,1.0,-1.4147413969039917,0.6159371137619019,0.7988043427467346,0.2578978836536407,0.0,0.0,0.7369168996810913,85.7846450805664,96.0,11.664295196533203,-16937.099609375,367.2048950195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36578369140625,308.9800109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17792.70703125,18000.0,0.0,0.0,0.374166339635849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9233480095863342,0.9233571887016296,-9.201045031659303e-06,0.0,0.0003797312674578,0.0,0.0,105.60698699951172,0.0,0.0,0.0,0.5389578938484192,4.0,0.0,1.0
471300,293.1616516113281,297.1499938964844,293.1499938964844,0.0902176350355148,-2110.045166015625,304.1494445800781,0.647350549697876,0.1457168906927108,0.1336951255798339,293.47271728515625,297.1499938964844,293.1499938964844,0.0093412147834897,-628.11669921875,301.44903564453125,0.4264662563800812,0.050000000745058,0.0502539426088333,293.2138977050781,297.1499938964844,293.1499938964844,0.3218970894813537,-4521.41943359375,304.1563415527344,0.9072678089141846,0.4072232544422149,0.2863317728042602,293.2461242675781,297.1499938964844,293.1499938964844,0.4092214405536651,-7396.08642578125,304.1479187011719,0.9728968143463136,0.4931442439556122,0.468677282333374,293.2292175292969,297.1499938964844,293.1499938964844,0.012600009329617,-3488.555908203125,303.20416259765625,0.4264662563800812,0.050000000745058,0.2383830547332763,291.0887756347656,291.1499938964844,260.8583374023437,259.3088073730469,279.2092590332031,293.3617248535156,291.089599609375,1.0,0.3303518891334533,0.8157947659492493,0.8157947659492493,1.0,1.0,-1.4130325317382812,0.6154707074165344,0.7975618839263916,0.2578448057174682,0.0,0.0,0.74049973487854,87.55884552001953,96.0,12.763461112976074,-16921.775390625,370.6396179199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2706604003906,308.9297180175781,278.1499938964844,0.0,18000.0,313.1499938964844,17809.939453125,18000.0,0.0,0.0,0.3747871816158294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9320024847984314,0.9320117831230164,-9.302449143433478e-06,0.0,0.0003803613362833,0.0,0.0,107.99716186523438,0.0,0.0,0.0,0.542841374874115,4.0,0.0,1.0
471360,293.1607360839844,297.1499938964844,293.1499938964844,0.0902560427784919,-2110.690185546875,304.14947509765625,0.6449418067932129,0.1457512378692627,0.1337829977273941,293.4720764160156,297.1499938964844,293.1499938964844,0.0092747211456298,-625.4566650390625,301.39556884765625,0.4242535829544067,0.050000000745058,0.0503230281174182,293.2138671875,297.1499938964844,293.1499938964844,0.3210558891296386,-4511.94775390625,304.1567077636719,0.9028482437133788,0.4064215421676636,0.2858246862888336,293.24676513671875,297.1499938964844,293.1499938964844,0.4078609645366668,-7375.33056640625,304.1507263183594,0.9682704210281372,0.4917981624603271,0.46742644906044,293.23004150390625,297.1499938964844,293.1499938964844,0.0125870257616043,-3487.49072265625,303.1884765625,0.4242535829544067,0.050000000745058,0.2387107759714126,291.0934143066406,291.1499938964844,260.8766784667969,259.32470703125,279.21063232421875,293.3613586425781,291.0942077636719,1.0,0.331962525844574,0.8189306259155273,0.8189306259155273,1.0,1.0,-1.4115039110183716,0.6150837540626526,0.7964202165603638,0.2578336596488952,0.0,0.0,0.7438007593154907,89.27928161621094,99.0,13.075498580932615,-16908.15625,374.0248107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1845092773437,308.8841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17824.66015625,18000.0,0.0,0.0,0.375497817993164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9400123953819276,0.9400217533111572,-9.396832865604663e-06,0.0,0.0003810825583059,0.0,0.0,110.24159240722656,0.0,0.0,0.0,0.5464363694190979,4.0,0.0,1.0
471420,293.1588439941406,297.1499938964844,293.1499938964844,0.090365745127201,-2112.601806640625,304.14947509765625,0.6406023502349854,0.1458649784326553,0.1339985877275467,293.4704284667969,297.1499938964844,293.1499938964844,0.0091440789401531,-620.1411743164062,301.2900085449219,0.4202711582183838,0.050000000745058,0.0504565574228763,293.2137145996094,297.1499938964844,293.1499938964844,0.3193753063678741,-4493.06494140625,304.1572570800781,0.8948048949241638,0.4048323929309845,0.284816712141037,293.2469482421875,297.1499938964844,293.1499938964844,0.4052878022193908,-7336.72900390625,304.1547241210937,0.9592975974082948,0.4893109500408172,0.4651661217212677,293.23162841796875,297.1499938964844,293.1499938964844,0.0125586921349167,-3484.958984375,303.15692138671875,0.4202711582183838,0.050000000745058,0.2393441945314407,291.1026611328125,291.1499938964844,260.913330078125,259.3567199707031,279.213134765625,293.360107421875,291.1034545898437,1.0,0.3350751399993896,0.8253713846206665,0.8253713846206665,1.0,1.0,-1.4087597131729126,0.6144437193870544,0.7943159937858582,0.2578796744346618,0.0,0.0,0.7494953274726868,92.60880279541016,102.0,13.26715087890625,-16885.3671875,380.6598815917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0403747558594,308.80914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17853.33984375,18000.0,0.0,0.0,0.3771032691001892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9540247917175292,0.954034388065338,-9.564482752466574e-06,0.0,0.0003827118780463,0.0,0.0,114.25453186035156,0.0,0.0,0.0,0.5527424216270447,4.0,0.0,1.0
471480,293.1588439941406,297.1499938964844,293.1499938964844,0.090365745127201,-2112.601806640625,304.14947509765625,0.6406023502349854,0.1458649784326553,0.1339985877275467,293.4704284667969,297.1499938964844,293.1499938964844,0.0091440789401531,-620.1411743164062,301.2900085449219,0.4202711582183838,0.050000000745058,0.0504565574228763,293.2137145996094,297.1499938964844,293.1499938964844,0.3193753063678741,-4493.06494140625,304.1572570800781,0.8948048949241638,0.4048323929309845,0.284816712141037,293.2469482421875,297.1499938964844,293.1499938964844,0.4052878022193908,-7336.72900390625,304.1547241210937,0.9592975974082948,0.4893109500408172,0.4651661217212677,293.23162841796875,297.1499938964844,293.1499938964844,0.0125586921349167,-3484.958984375,303.15692138671875,0.4202711582183838,0.050000000745058,0.2393441945314407,291.1026611328125,291.1499938964844,260.913330078125,259.3567199707031,279.213134765625,293.360107421875,291.1034545898437,1.0,0.3350751399993896,0.8253713846206665,0.8253713846206665,1.0,1.0,-1.4087597131729126,0.6144437193870544,0.7943159937858582,0.2578796744346618,0.0,0.0,0.7494953274726868,92.60880279541016,102.0,13.26715087890625,-16885.3671875,380.6598815917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0403747558594,308.80914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17853.33984375,18000.0,0.0,0.0,0.3771032691001892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9540247917175292,0.954034388065338,-9.564482752466574e-06,0.0,0.0003827118780463,0.0,0.0,114.25453186035156,0.0,0.0,0.0,0.5527424216270447,4.0,0.0,1.0
471540,293.1569519042969,297.1499938964844,293.1499938964844,0.0905036851763725,-2115.033935546875,304.1494140625,0.636740505695343,0.1460245102643966,0.1342552304267883,293.4682922363281,297.1499938964844,293.1499938964844,0.0090167997404932,-614.8343505859375,301.1866760253906,0.4167369306087494,0.050000000745058,0.050586000084877,293.2135009765625,297.1499938964844,293.1499938964844,0.3176823258399963,-4474.06298828125,304.1576538085937,0.8873447775840759,0.4032617211341858,0.2838186919689178,293.2463684082031,297.1499938964844,293.1499938964844,0.4027729332447052,-7299.611328125,304.1573181152344,0.9505791068077089,0.4869721829891205,0.4630727171897888,293.23309326171875,297.1499938964844,293.1499938964844,0.0125272860750556,-3481.837646484375,303.125244140625,0.4167369306087494,0.050000000745058,0.2399582117795944,291.112548828125,291.1499938964844,260.95001220703125,259.3889465332031,279.2155456542969,293.3583984375,291.11346435546875,1.0,0.3380769789218902,0.8320463299751282,0.8320463299751282,1.0,1.0,-1.406248927116394,0.6138978004455566,0.7923511862754822,0.2579696476459503,0.0,0.0,0.7538307905197144,95.83959197998048,105.0,14.04914665222168,-16867.65234375,387.1479187011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9344787597656,308.7567749023437,278.1499938964844,0.0,18000.0,313.1499938964844,17884.35546875,18000.0,0.0,0.0,0.3788258135318756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9651760458946228,0.9651857614517212,-9.701457202027086e-06,0.0,0.0003844600287266,0.0,0.0,117.53878021240234,0.0,0.0,0.0,0.5577805638313293,4.0,0.0,1.0
471600,293.1569519042969,297.1499938964844,293.1499938964844,0.0905036851763725,-2115.033935546875,304.1494140625,0.636740505695343,0.1460245102643966,0.1342552304267883,293.4682922363281,297.1499938964844,293.1499938964844,0.0090167997404932,-614.8343505859375,301.1866760253906,0.4167369306087494,0.050000000745058,0.050586000084877,293.2135009765625,297.1499938964844,293.1499938964844,0.3176823258399963,-4474.06298828125,304.1576538085937,0.8873447775840759,0.4032617211341858,0.2838186919689178,293.2463684082031,297.1499938964844,293.1499938964844,0.4027729332447052,-7299.611328125,304.1573181152344,0.9505791068077089,0.4869721829891205,0.4630727171897888,293.23309326171875,297.1499938964844,293.1499938964844,0.0125272860750556,-3481.837646484375,303.125244140625,0.4167369306087494,0.050000000745058,0.2399582117795944,291.112548828125,291.1499938964844,260.95001220703125,259.3889465332031,279.2155456542969,293.3583984375,291.11346435546875,1.0,0.3380769789218902,0.8320463299751282,0.8320463299751282,1.0,1.0,-1.406248927116394,0.6138978004455566,0.7923511862754822,0.2579696476459503,0.0,0.0,0.7538307905197144,95.83959197998048,105.0,14.04914665222168,-16867.65234375,387.1479187011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9344787597656,308.7567749023437,278.1499938964844,0.0,18000.0,313.1499938964844,17884.35546875,18000.0,0.0,0.0,0.3788258135318756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9651760458946228,0.9651857614517212,-9.701457202027086e-06,0.0,0.0003844600287266,0.0,0.0,117.53878021240234,0.0,0.0,0.0,0.5577805638313293,4.0,0.0,1.0
471660,293.1551208496094,297.1499938964844,293.1499938964844,0.0906585827469825,-2117.76806640625,304.1493530273437,0.6332303285598755,0.1462182104587555,0.1345423758029937,293.4656677246094,297.1499938964844,293.1499938964844,0.0088933082297444,-609.5569458007812,301.0859069824219,0.4135373532772064,0.050000000745058,0.0507129020988941,293.2132263183594,297.1499938964844,293.1499938964844,0.3159708678722381,-4454.8505859375,304.157958984375,0.8803557753562927,0.4017081260681152,0.2828308343887329,293.2454528808594,297.1499938964844,293.1499938964844,0.4002550840377807,-7262.81640625,304.1590576171875,0.9420740008354188,0.4847146868705749,0.4610642790794372,293.2344665527344,297.1499938964844,293.1499938964844,0.0124931326135993,-3478.145751953125,303.09344482421875,0.4135373532772064,0.050000000745058,0.2405601739883422,291.1235046386719,291.1499938964844,260.9866638183594,259.4213562011719,279.2179870605469,293.3563537597656,291.12451171875,1.0,0.3409973680973053,0.838967502117157,0.838967502117157,1.0,1.0,-1.4038715362548828,0.6133986711502075,0.7904729247093201,0.2580808699131012,0.0,0.0,0.7566344141960144,99.0087890625,108.0,15.244595527648926,-16853.19140625,393.5314331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86572265625,308.7260437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17919.126953125,18000.0,0.0,0.0,0.3805248141288757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.973138689994812,0.9731485247612,-9.803044122236315e-06,0.0,0.0003861843142658,0.0,0.0,119.9501953125,0.0,0.0,0.0,0.561394453048706,4.0,0.0,1.0
471720,293.1551208496094,297.1499938964844,293.1499938964844,0.0906585827469825,-2117.76806640625,304.1493530273437,0.6332303285598755,0.1462182104587555,0.1345423758029937,293.4656677246094,297.1499938964844,293.1499938964844,0.0088933082297444,-609.5569458007812,301.0859069824219,0.4135373532772064,0.050000000745058,0.0507129020988941,293.2132263183594,297.1499938964844,293.1499938964844,0.3159708678722381,-4454.8505859375,304.157958984375,0.8803557753562927,0.4017081260681152,0.2828308343887329,293.2454528808594,297.1499938964844,293.1499938964844,0.4002550840377807,-7262.81640625,304.1590576171875,0.9420740008354188,0.4847146868705749,0.4610642790794372,293.2344665527344,297.1499938964844,293.1499938964844,0.0124931326135993,-3478.145751953125,303.09344482421875,0.4135373532772064,0.050000000745058,0.2405601739883422,291.1235046386719,291.1499938964844,260.9866638183594,259.4213562011719,279.2179870605469,293.3563537597656,291.12451171875,1.0,0.3409973680973053,0.838967502117157,0.838967502117157,1.0,1.0,-1.4038715362548828,0.6133986711502075,0.7904729247093201,0.2580808699131012,0.0,0.0,0.7566344141960144,99.0087890625,108.0,15.244595527648926,-16853.19140625,393.5314331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86572265625,308.7260437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17919.126953125,18000.0,0.0,0.0,0.3805248141288757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.973138689994812,0.9731485247612,-9.803044122236315e-06,0.0,0.0003861843142658,0.0,0.0,119.9501953125,0.0,0.0,0.0,0.561394453048706,4.0,0.0,1.0
471780,293.15338134765625,297.1499938964844,293.1499938964844,0.0908211842179298,-2120.621826171875,304.1492919921875,0.6299909353256226,0.1464386880397796,0.1348534971475601,293.4625244140625,297.1499938964844,293.1499938964844,0.008773704059422,-604.3121948242188,300.9879455566406,0.4105954170227051,0.050000000745058,0.0508381314575672,293.2129211425781,297.1499938964844,293.1499938964844,0.3142297863960266,-4435.2802734375,304.158203125,0.8737702965736389,0.4001704156398773,0.2818529307842254,293.244384765625,297.1499938964844,293.1499938964844,0.3977079093456268,-7225.79443359375,304.1602783203125,0.9338085055351256,0.4825131595134735,0.4591111242771148,293.2357482910156,297.1499938964844,293.1499938964844,0.0124561581760644,-3473.81982421875,303.06158447265625,0.4105954170227051,0.050000000745058,0.241154208779335,291.1358947753906,291.1499938964844,261.0233459472656,259.4537658691406,279.22784423828125,293.3539428710937,291.1372375488281,1.0,0.34385547041893,0.8417864441871643,0.8417864441871643,1.0,1.0,-1.4015898704528809,0.6125848889350891,0.789004921913147,0.2578640878200531,0.0,0.0,0.7577182054519653,102.13766479492188,111.0,18.15425109863281,-16836.068359375,399.8448791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8319396972656,308.71563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17957.59375,18000.0,0.0,0.0,0.3820792734622955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9776232242584229,0.9776331186294556,-9.864867934084032e-06,0.0,0.0003877618873957,0.0,0.0,121.36151123046876,0.0,0.0,0.0,0.5634419322013855,4.0,0.0,1.0
471840,293.15338134765625,297.1499938964844,293.1499938964844,0.0908211842179298,-2120.621826171875,304.1492919921875,0.6299909353256226,0.1464386880397796,0.1348534971475601,293.4625244140625,297.1499938964844,293.1499938964844,0.008773704059422,-604.3121948242188,300.9879455566406,0.4105954170227051,0.050000000745058,0.0508381314575672,293.2129211425781,297.1499938964844,293.1499938964844,0.3142297863960266,-4435.2802734375,304.158203125,0.8737702965736389,0.4001704156398773,0.2818529307842254,293.244384765625,297.1499938964844,293.1499938964844,0.3977079093456268,-7225.79443359375,304.1602783203125,0.9338085055351256,0.4825131595134735,0.4591111242771148,293.2357482910156,297.1499938964844,293.1499938964844,0.0124561581760644,-3473.81982421875,303.06158447265625,0.4105954170227051,0.050000000745058,0.241154208779335,291.1358947753906,291.1499938964844,261.0233459472656,259.4537658691406,279.22784423828125,293.3539428710937,291.1372375488281,1.0,0.34385547041893,0.8417864441871643,0.8417864441871643,1.0,1.0,-1.4015898704528809,0.6125848889350891,0.789004921913147,0.2578640878200531,0.0,0.0,0.7577182054519653,102.13766479492188,111.0,18.15425109863281,-16836.068359375,399.8448791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8319396972656,308.71563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17957.59375,18000.0,0.0,0.0,0.3820792734622955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9776232242584229,0.9776331186294556,-9.864867934084032e-06,0.0,0.0003877618873957,0.0,0.0,121.36151123046876,0.0,0.0,0.0,0.5634419322013855,4.0,0.0,1.0
471900,293.1525573730469,297.1499938964844,293.1499938964844,0.090892270207405,-2121.824951171875,304.1492919921875,0.6284534335136414,0.14655701816082,0.1350163966417312,293.46075439453125,297.1499938964844,293.1499938964844,0.0087144915014505,-601.63330078125,300.9404602050781,0.4092021882534027,0.050000000745058,0.0509003028273582,293.2127380371094,297.1499938964844,293.1499938964844,0.3133077621459961,-4424.873046875,304.15838623046875,0.8706132769584656,0.3994067013263702,0.2813674807548523,293.2438049316406,297.1499938964844,293.1499938964844,0.3963721692562103,-7206.37890625,304.16082763671875,0.9297820329666138,0.4814289212226867,0.4581507742404938,293.2363586425781,297.1499938964844,293.1499938964844,0.0124350665137171,-3471.02587890625,303.0457763671875,0.4092021882534027,0.050000000745058,0.2414491325616836,291.1441650390625,291.1499938964844,261.0416564941406,259.469970703125,279.2367248535156,293.3526611328125,291.1456604003906,1.0,0.3452654182910919,0.8414486646652222,0.8414486646652222,1.0,1.0,-1.4004783630371094,0.6120308637619019,0.7884474992752075,0.2576042711734772,0.0,0.0,0.7572793364524841,103.69158935546876,111.0,20.696273803710938,-16824.373046875,402.9835815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82781982421875,308.7168884277344,278.1499938964844,0.0,18000.0,313.1499938964844,17983.56640625,18000.0,0.0,0.0,0.3827617466449737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.978175938129425,0.978185772895813,-9.877305274130777e-06,0.0,0.0003884545294567,0.0,0.0,121.57881927490234,0.0,0.0,0.0,0.5637000799179077,4.0,0.0,1.0
471960,293.1517944335937,297.1499938964844,293.1499938964844,0.0909667760133743,-2123.093017578125,304.1492919921875,0.6269624829292297,0.1466798782348632,0.1351834684610366,293.4588928222656,297.1499938964844,293.1499938964844,0.0086565623059868,-598.9886474609375,300.8936767578125,0.4078523218631744,0.050000000745058,0.0509622544050216,293.21258544921875,297.1499938964844,293.1499938964844,0.3123885095119476,-4414.50146484375,304.1585388183594,0.8675401210784912,0.3986463248729706,0.2808840572834015,293.24322509765625,297.1499938964844,293.1499938964844,0.3950415253639221,-7187.07763671875,304.1612854003906,0.9258379936218262,0.4803545773029327,0.4571996331214905,293.2369384765625,297.1499938964844,293.1499938964844,0.0124137829989194,-3468.19384765625,303.0299377441406,0.4078523218631744,0.050000000745058,0.2417429983615875,291.15252685546875,291.1499938964844,261.0599975585937,259.4862060546875,279.2455444335937,293.3512878417969,291.1539611816406,1.0,0.3466642200946808,0.8411145806312561,0.8411145806312561,1.0,1.0,-1.3993840217590332,0.6114846467971802,0.787899374961853,0.2573493123054504,0.0,0.0,0.7562724947929382,105.2402572631836,114.0,21.72268295288086,-16810.5859375,406.1131896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8319396972656,308.7211303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.798828125,18000.0,0.0,0.0,0.3833618462085724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9773638844490052,0.9773737788200378,-9.874046554614324e-06,0.0,0.0003890635271091,0.0,0.0,121.39263916015624,0.0,0.0,0.0,0.5633538961410522,4.0,0.0,1.0
472020,293.1502990722656,297.1499938964844,293.1499938964844,0.0911359935998916,-2126.031982421875,304.14923095703125,0.6241004467010498,0.1469371318817138,0.1355281323194503,293.454833984375,297.1499938964844,293.1499938964844,0.0085449581965804,-593.8582763671875,300.8017578125,0.4052616655826568,0.050000000745058,0.051085602492094,293.2121887207031,297.1499938964844,293.1499938964844,0.3106007575988769,-4394.36767578125,304.1586608886719,0.8616322875022888,0.3971369862556457,0.2799244225025177,293.2420349121094,297.1499938964844,293.1499938964844,0.3924500048160553,-7149.615234375,304.1618347167969,0.9182423949241638,0.4782354533672333,0.455324649810791,293.23809814453125,297.1499938964844,293.1499938964844,0.0123721761628985,-3462.805908203125,302.9979553222656,0.4052616655826568,0.050000000745058,0.2423280924558639,291.167724609375,291.1499938964844,261.0966796875,259.5186767578125,279.2630615234375,293.3483581542969,291.1689453125,1.0,0.349432110786438,0.840446412563324,0.840446412563324,1.0,1.0,-1.3972452878952026,0.610414981842041,0.7868302464485168,0.2568525373935699,0.0,0.0,0.7528699636459351,108.32453155517578,117.0,20.79646110534668,-16778.63671875,412.3516540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.863037109375,308.73876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.759765625,18000.0,0.0,0.0,0.3842686712741852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.972259521484375,0.9722692966461182,-9.824914741329849e-06,0.0,0.0003899838484358,0.0,0.0,119.97415161132812,0.0,0.0,0.0,0.5610940456390381,4.0,0.0,1.0
472080,293.1502990722656,297.1499938964844,293.1499938964844,0.0911359935998916,-2126.031982421875,304.14923095703125,0.6241004467010498,0.1469371318817138,0.1355281323194503,293.454833984375,297.1499938964844,293.1499938964844,0.0085449581965804,-593.8582763671875,300.8017578125,0.4052616655826568,0.050000000745058,0.051085602492094,293.2121887207031,297.1499938964844,293.1499938964844,0.3106007575988769,-4394.36767578125,304.1586608886719,0.8616322875022888,0.3971369862556457,0.2799244225025177,293.2420349121094,297.1499938964844,293.1499938964844,0.3924500048160553,-7149.615234375,304.1618347167969,0.9182423949241638,0.4782354533672333,0.455324649810791,293.23809814453125,297.1499938964844,293.1499938964844,0.0123721761628985,-3462.805908203125,302.9979553222656,0.4052616655826568,0.050000000745058,0.2423280924558639,291.167724609375,291.1499938964844,261.0966796875,259.5186767578125,279.2630615234375,293.3483581542969,291.1689453125,1.0,0.349432110786438,0.840446412563324,0.840446412563324,1.0,1.0,-1.3972452878952026,0.610414981842041,0.7868302464485168,0.2568525373935699,0.0,0.0,0.7528699636459351,108.32453155517578,117.0,20.79646110534668,-16778.63671875,412.3516540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.863037109375,308.73876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.759765625,18000.0,0.0,0.0,0.3842686712741852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.972259521484375,0.9722692966461182,-9.824914741329849e-06,0.0,0.0003899838484358,0.0,0.0,119.97415161132812,0.0,0.0,0.0,0.5610940456390381,4.0,0.0,1.0
472140,293.1488952636719,297.1499938964844,293.1499938964844,0.0913349539041519,-2129.566162109375,304.149169921875,0.6213718056678772,0.147209882736206,0.1358851790428161,293.4502868652344,297.1499938964844,293.1499938964844,0.0084397289901971,-588.9912719726562,300.7121276855469,0.4027850031852722,0.050000000745058,0.0512083210051059,293.2117919921875,297.1499938964844,293.1499938964844,0.3088978826999664,-4375.236328125,304.1585998535156,0.8560228943824768,0.3956444263458252,0.2789754867553711,293.24078369140625,297.1499938964844,293.1499938964844,0.3899752199649811,-7113.97705078125,304.1620178222656,0.9111191630363464,0.4761554002761841,0.4534855186939239,293.2391967773437,297.1499938964844,293.1499938964844,0.0123325046151876,-3457.94140625,302.9656066894531,0.4027850031852722,0.050000000745058,0.242910236120224,291.1803894042969,291.1499938964844,261.1333312988281,259.5511474609375,279.2803955078125,293.3451538085937,291.1813659667969,1.0,0.3521661162376404,0.8397781848907471,0.8397781848907471,1.0,1.0,-1.395172953605652,0.6093761324882507,0.7857967615127563,0.256371259689331,0.0,0.0,0.7479442358016968,111.39432525634766,120.0,17.764020919799805,-16741.73046875,418.5700378417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9201965332031,308.766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18102.291015625,18000.0,0.0,0.0,0.3847367465496063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.96326744556427,0.9632771611213684,-9.728392797114792e-06,0.0,0.0003904588811565,0.0,0.0,117.4127426147461,0.0,0.0,0.0,0.557083010673523,4.0,0.0,1.0
472200,293.1488952636719,297.1499938964844,293.1499938964844,0.0913349539041519,-2129.566162109375,304.149169921875,0.6213718056678772,0.147209882736206,0.1358851790428161,293.4502868652344,297.1499938964844,293.1499938964844,0.0084397289901971,-588.9912719726562,300.7121276855469,0.4027850031852722,0.050000000745058,0.0512083210051059,293.2117919921875,297.1499938964844,293.1499938964844,0.3088978826999664,-4375.236328125,304.1585998535156,0.8560228943824768,0.3956444263458252,0.2789754867553711,293.24078369140625,297.1499938964844,293.1499938964844,0.3899752199649811,-7113.97705078125,304.1620178222656,0.9111191630363464,0.4761554002761841,0.4534855186939239,293.2391967773437,297.1499938964844,293.1499938964844,0.0123325046151876,-3457.94140625,302.9656066894531,0.4027850031852722,0.050000000745058,0.242910236120224,291.1803894042969,291.1499938964844,261.1333312988281,259.5511474609375,279.2803955078125,293.3451538085937,291.1813659667969,1.0,0.3521661162376404,0.8397781848907471,0.8397781848907471,1.0,1.0,-1.395172953605652,0.6093761324882507,0.7857967615127563,0.256371259689331,0.0,0.0,0.7479442358016968,111.39432525634766,120.0,17.764020919799805,-16741.73046875,418.5700378417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9201965332031,308.766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18102.291015625,18000.0,0.0,0.0,0.3847367465496063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.96326744556427,0.9632771611213684,-9.728392797114792e-06,0.0,0.0003904588811565,0.0,0.0,117.4127426147461,0.0,0.0,0.0,0.557083010673523,4.0,0.0,1.0
472260,293.1473999023437,297.1499938964844,293.1499938964844,0.0915906354784965,-2134.212890625,304.1490173339844,0.6187928915023804,0.1475401669740677,0.1362808048725128,293.4444885253906,297.1499938964844,293.1499938964844,0.0083445310592651,-584.58349609375,300.6268310546875,0.4003905057907104,0.050000000745058,0.0513304099440574,293.2112731933594,297.1499938964844,293.1499938964844,0.3073076009750366,-4357.42333984375,304.15838623046875,0.8506984710693359,0.3941807746887207,0.2780433297157287,293.2394714355469,297.1499938964844,293.1499938964844,0.3876519203186035,-7080.6435546875,304.161865234375,0.9045828580856324,0.4741243124008178,0.4516883790493011,293.2402038574219,297.1499938964844,293.1499938964844,0.0122955068945884,-3453.78857421875,302.9328308105469,0.4003905057907104,0.050000000745058,0.2434893697500229,291.1898498535156,291.1499938964844,261.1700134277344,259.58367919921875,279.297119140625,293.3410949707031,291.1905212402344,1.0,0.3548727035522461,0.839124321937561,0.839124321937561,1.0,1.0,-1.393213152885437,0.6083913445472717,0.7848218083381653,0.2559154629707336,0.0,0.0,0.7419602870941162,114.4502182006836,123.0,13.471023559570312,-16700.896484375,424.79498291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99725341796875,308.80206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18132.26171875,18000.0,0.0,0.0,0.3847354650497436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.951291799545288,0.9513013958930968,-9.595939445716796e-06,0.0,0.0003904575714841,0.0,0.0,114.01852416992188,0.0,0.0,0.0,0.5517407059669495,4.0,0.0,1.0
