time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
472320,293.1473999023437,297.1499938964844,293.1499938964844,0.0915906354784965,-2134.212890625,304.1490173339844,0.6187928915023804,0.1475401669740677,0.1362808048725128,293.4444885253906,297.1499938964844,293.1499938964844,0.0083445310592651,-584.58349609375,300.6268310546875,0.4003905057907104,0.050000000745058,0.0513304099440574,293.2112731933594,297.1499938964844,293.1499938964844,0.3073076009750366,-4357.42333984375,304.15838623046875,0.8506984710693359,0.3941807746887207,0.2780433297157287,293.2394714355469,297.1499938964844,293.1499938964844,0.3876519203186035,-7080.6435546875,304.161865234375,0.9045828580856324,0.4741243124008178,0.4516883790493011,293.2402038574219,297.1499938964844,293.1499938964844,0.0122955068945884,-3453.78857421875,302.9328308105469,0.4003905057907104,0.050000000745058,0.2434893697500229,291.1898498535156,291.1499938964844,261.1700134277344,259.58367919921875,279.297119140625,293.3410949707031,291.1905212402344,1.0,0.3548727035522461,0.839124321937561,0.839124321937561,1.0,1.0,-1.393213152885437,0.6083913445472717,0.7848218083381653,0.2559154629707336,0.0,0.0,0.7419602870941162,114.4502182006836,123.0,13.471023559570312,-16700.896484375,424.79498291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99725341796875,308.80206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18132.26171875,18000.0,0.0,0.0,0.3847354650497436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.951291799545288,0.9513013958930968,-9.595939445716796e-06,0.0,0.0003904575714841,0.0,0.0,114.01852416992188,0.0,0.0,0.0,0.5517407059669495,4.0,0.0,1.0
472380,293.1459045410156,297.1499938964844,293.1499938964844,0.0919151902198791,-2140.202392578125,304.1488037109375,0.61635822057724,0.1479124426841735,0.1367253959178924,293.4373474121094,297.1499938964844,293.1499938964844,0.0082592163234949,-580.653076171875,300.5464172363281,0.3980465829372406,0.050000000745058,0.0514519736170768,293.2107238769531,297.1499938964844,293.1499938964844,0.3058464825153351,-4341.11376953125,304.15802001953125,0.8456374406814575,0.3927445113658905,0.2771317362785339,293.2380676269531,297.1499938964844,293.1499938964844,0.3855012059211731,-7049.8955078125,304.1614990234375,0.8986121416091919,0.4721395075321197,0.4499368965625763,293.2411499023437,297.1499938964844,293.1499938964844,0.0122617837041616,-3450.48291015625,302.8996276855469,0.3980465829372406,0.050000000745058,0.2440660148859024,291.1957092285156,291.1499938964844,261.2066650390625,259.6162109375,279.3132019042969,293.3360900878906,291.1960754394531,1.0,0.3575576543807983,0.8384703993797302,0.8384703993797302,1.0,1.0,-1.3913880586624146,0.6074700951576233,0.7839179635047913,0.2554878294467926,0.0,0.0,0.7354363799095154,117.49534606933594,111.0,8.657673835754395,-16657.32421875,431.0471801757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0872497558594,308.8412475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18150.1953125,18000.0,0.0,0.0,0.3842683732509613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9374290108680724,0.9374384880065918,-9.440999747312162e-06,0.0,0.0003899835573974,0.0,0.0,110.14875793457033,0.0,0.0,0.0,0.5455678105354309,4.0,0.0,1.0
472440,293.1459045410156,297.1499938964844,293.1499938964844,0.0919151902198791,-2140.202392578125,304.1488037109375,0.61635822057724,0.1479124426841735,0.1367253959178924,293.4373474121094,297.1499938964844,293.1499938964844,0.0082592163234949,-580.653076171875,300.5464172363281,0.3980465829372406,0.050000000745058,0.0514519736170768,293.2107238769531,297.1499938964844,293.1499938964844,0.3058464825153351,-4341.11376953125,304.15802001953125,0.8456374406814575,0.3927445113658905,0.2771317362785339,293.2380676269531,297.1499938964844,293.1499938964844,0.3855012059211731,-7049.8955078125,304.1614990234375,0.8986121416091919,0.4721395075321197,0.4499368965625763,293.2411499023437,297.1499938964844,293.1499938964844,0.0122617837041616,-3450.48291015625,302.8996276855469,0.3980465829372406,0.050000000745058,0.2440660148859024,291.1957092285156,291.1499938964844,261.2066650390625,259.6162109375,279.3132019042969,293.3360900878906,291.1960754394531,1.0,0.3575576543807983,0.8384703993797302,0.8384703993797302,1.0,1.0,-1.3913880586624146,0.6074700951576233,0.7839179635047913,0.2554878294467926,0.0,0.0,0.7354363799095154,117.49534606933594,111.0,8.657673835754395,-16657.32421875,431.0471801757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0872497558594,308.8412475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18150.1953125,18000.0,0.0,0.0,0.3842683732509613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9374290108680724,0.9374384880065918,-9.440999747312162e-06,0.0,0.0003899835573974,0.0,0.0,110.14875793457033,0.0,0.0,0.0,0.5455678105354309,4.0,0.0,1.0
472500,293.1451721191406,297.1499938964844,293.1499938964844,0.0920344665646553,-2142.392822265625,304.1488037109375,0.616881251335144,0.1481086462736129,0.136885866522789,293.4334716796875,297.1499938964844,293.1499938964844,0.0082047134637832,-578.0178833007812,300.5076904296875,0.3982629776000976,0.050000000745058,0.0514407157897949,293.2103881835937,297.1499938964844,293.1499938964844,0.3050844967365265,-4332.5751953125,304.157958984375,0.8455264568328857,0.3920411467552185,0.2766298651695251,293.2373352050781,297.1499938964844,293.1499938964844,0.3844057917594909,-7034.1796875,304.1614074707031,0.8984044194221497,0.4711675643920898,0.4490049481391907,293.2415466308594,297.1499938964844,293.1499938964844,0.0122188292443752,-3444.28466796875,302.8830261230469,0.3982629776000976,0.050000000745058,0.2440125942230224,291.1976928710937,291.1499938964844,261.2250061035156,259.63250732421875,279.3214416503906,293.3332824707031,291.19805908203125,1.0,0.3567829728126526,0.8381434679031372,0.8381434679031372,1.0,1.0,-1.3897827863693235,0.6066884994506836,0.7830942869186401,0.2551103830337524,0.0,0.0,0.7320597767829895,117.18053436279295,111.0,7.340504646301269,-16629.560546875,429.4525451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13531494140625,308.86297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18155.408203125,18000.0,0.0,0.0,0.3838655948638916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9301028251647948,0.9301121830940248,-9.359096111438704e-06,0.0,0.0003895747940987,0.0,0.0,108.13510131835938,0.0,0.0,0.0,0.5423102974891663,4.0,0.0,1.0
472560,293.1444702148437,297.1499938964844,293.1499938964844,0.0921185314655304,-2143.913330078125,304.1488647460937,0.6185101270675659,0.1483037918806076,0.1370084732770919,293.4294738769531,297.1499938964844,293.1499938964844,0.0081423837691545,-574.9130249023438,300.4701843261719,0.3993654549121856,0.050000000745058,0.051383439451456,293.2099609375,297.1499938964844,293.1499938964844,0.304282546043396,-4323.55615234375,304.157958984375,0.8469555974006653,0.3913592398166656,0.2761065065860748,293.2365417480469,297.1499938964844,293.1499938964844,0.3832691013813019,-7017.8134765625,304.161376953125,0.89996337890625,0.4702186286449432,0.4480459690093994,293.2418212890625,297.1499938964844,293.1499938964844,0.0121586825698614,-3434.94873046875,302.86676025390625,0.3993654549121856,0.050000000745058,0.2437409162521362,291.2001647949219,291.1499938964844,261.24334716796875,259.6488037109375,279.3290710449219,293.3290710449219,291.2005920410156,1.0,0.3550677299499511,0.8378209471702576,0.8378209471702576,1.0,1.0,-1.3877557516098022,0.6057159900665283,0.7820398211479187,0.2546212077140808,0.0,0.0,0.7284716367721558,115.6920394897461,99.0,7.157919406890869,-16598.107421875,424.8670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.185302734375,308.8857727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18161.9453125,18000.0,0.0,0.0,0.3833449780941009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9224651455879213,0.9224743843078612,-9.274652256863192e-06,0.0,0.0003890464140567,0.0,0.0,106.06687927246094,0.0,0.0,0.0,0.5389171242713928,4.0,0.0,1.0
472620,293.1431884765625,297.1499938964844,293.1499938964844,0.0922177582979202,-2145.662841796875,304.1490783691406,0.6240032911300659,0.1487085819244384,0.1371700465679168,293.42108154296875,297.1499938964844,293.1499938964844,0.0080051962286233,-567.9058837890625,300.3982849121094,0.4033779203891754,0.050000000745058,0.0511786825954914,293.2088928222656,297.1499938964844,293.1499938964844,0.3026520013809204,-4305.19580078125,304.15802001953125,0.8531644344329834,0.3900576829910278,0.2750369608402252,293.2347717285156,297.1499938964844,293.1499938964844,0.3809740543365478,-6984.72216796875,304.1614074707031,0.906960427761078,0.4683877527713775,0.446101427078247,293.2420654296875,297.1499938964844,293.1499938964844,0.0120078166946768,-3410.563232421875,302.8350524902344,0.4033779203891754,0.050000000745058,0.2427696287631988,291.2051086425781,291.1499938964844,261.2799987792969,259.681396484375,279.3448486328125,293.3209228515625,291.2054748535156,1.0,0.3493960797786712,0.8371758460998535,0.8371758460998535,1.0,1.0,-1.3829200267791748,0.6034151315689087,0.7795048952102661,0.2534411549568176,0.0,0.0,0.7207886576652527,110.41560363769533,87.0,6.686485290527344,-16524.005859375,409.91650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2899169921875,308.9316101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18177.791015625,18000.0,0.0,0.0,0.3819494545459747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9059361219406128,0.9059452414512634,-9.094716006075032e-06,0.0,0.0003876301343552,0.0,0.0,101.6941146850586,0.0,0.0,0.0,0.5316141247749329,4.0,0.0,1.0
472680,293.1431884765625,297.1499938964844,293.1499938964844,0.0922177582979202,-2145.662841796875,304.1490783691406,0.6240032911300659,0.1487085819244384,0.1371700465679168,293.42108154296875,297.1499938964844,293.1499938964844,0.0080051962286233,-567.9058837890625,300.3982849121094,0.4033779203891754,0.050000000745058,0.0511786825954914,293.2088928222656,297.1499938964844,293.1499938964844,0.3026520013809204,-4305.19580078125,304.15802001953125,0.8531644344329834,0.3900576829910278,0.2750369608402252,293.2347717285156,297.1499938964844,293.1499938964844,0.3809740543365478,-6984.72216796875,304.1614074707031,0.906960427761078,0.4683877527713775,0.446101427078247,293.2420654296875,297.1499938964844,293.1499938964844,0.0120078166946768,-3410.563232421875,302.8350524902344,0.4033779203891754,0.050000000745058,0.2427696287631988,291.2051086425781,291.1499938964844,261.2799987792969,259.681396484375,279.3448486328125,293.3209228515625,291.2054748535156,1.0,0.3493960797786712,0.8371758460998535,0.8371758460998535,1.0,1.0,-1.3829200267791748,0.6034151315689087,0.7795048952102661,0.2534411549568176,0.0,0.0,0.7207886576652527,110.41560363769533,87.0,6.686485290527344,-16524.005859375,409.91650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2899169921875,308.9316101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18177.791015625,18000.0,0.0,0.0,0.3819494545459747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9059361219406128,0.9059452414512634,-9.094716006075032e-06,0.0,0.0003876301343552,0.0,0.0,101.6941146850586,0.0,0.0,0.0,0.5316141247749329,4.0,0.0,1.0
472740,293.1417236328125,297.1499938964844,293.1499938964844,0.0923002436757087,-2147.124755859375,304.1492614746094,0.6320574283599854,0.14917753636837,0.1373009234666824,293.4123840332031,297.1499938964844,293.1499938964844,0.0078595196828246,-560.2958374023438,300.32989501953125,0.4094329476356506,0.050000000745058,0.0508900918066501,293.20758056640625,297.1499938964844,293.1499938964844,0.3010439574718475,-4287.09716796875,304.15802001953125,0.8633217215538025,0.3888297080993652,0.2739587426185608,293.2327880859375,297.1499938964844,293.1499938964844,0.3787176012992859,-6952.19091796875,304.161376953125,0.9191677570343018,0.4666382670402527,0.444151908159256,293.2418212890625,297.1499938964844,293.1499938964844,0.0118323490023612,-3381.368408203125,302.804443359375,0.4094329476356506,0.050000000745058,0.2414006739854812,291.2088623046875,291.1499938964844,261.3166809082031,259.7140197753906,279.3611145019531,293.3131408691406,291.2091064453125,1.0,0.3415234386920929,0.8365308046340942,0.8365308046340942,1.0,1.0,-1.377452731132507,0.6008294820785522,0.7766233086585999,0.2520928382873535,0.0,0.0,0.712670624256134,103.00404357910156,75.0,5.106673240661621,-16438.181640625,389.741943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3984069824219,308.9757385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18189.5703125,18000.0,0.0,0.0,0.3800876438617706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8880916237831116,0.8881005048751831,-8.902977242541965e-06,0.0,0.0003857406554743,0.0,0.0,97.11466217041016,0.0,0.0,0.0,0.5237761735916138,4.0,0.0,1.0
472800,293.1417236328125,297.1499938964844,293.1499938964844,0.0923002436757087,-2147.124755859375,304.1492614746094,0.6320574283599854,0.14917753636837,0.1373009234666824,293.4123840332031,297.1499938964844,293.1499938964844,0.0078595196828246,-560.2958374023438,300.32989501953125,0.4094329476356506,0.050000000745058,0.0508900918066501,293.20758056640625,297.1499938964844,293.1499938964844,0.3010439574718475,-4287.09716796875,304.15802001953125,0.8633217215538025,0.3888297080993652,0.2739587426185608,293.2327880859375,297.1499938964844,293.1499938964844,0.3787176012992859,-6952.19091796875,304.161376953125,0.9191677570343018,0.4666382670402527,0.444151908159256,293.2418212890625,297.1499938964844,293.1499938964844,0.0118323490023612,-3381.368408203125,302.804443359375,0.4094329476356506,0.050000000745058,0.2414006739854812,291.2088623046875,291.1499938964844,261.3166809082031,259.7140197753906,279.3611145019531,293.3131408691406,291.2091064453125,1.0,0.3415234386920929,0.8365308046340942,0.8365308046340942,1.0,1.0,-1.377452731132507,0.6008294820785522,0.7766233086585999,0.2520928382873535,0.0,0.0,0.712670624256134,103.00404357910156,75.0,5.106673240661621,-16438.181640625,389.741943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3984069824219,308.9757385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18189.5703125,18000.0,0.0,0.0,0.3800876438617706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8880916237831116,0.8881005048751831,-8.902977242541965e-06,0.0,0.0003857406554743,0.0,0.0,97.11466217041016,0.0,0.0,0.0,0.5237761735916138,4.0,0.0,1.0
472860,293.1401062011719,297.1499938964844,293.1499938964844,0.0924074426293373,-2149.08935546875,304.1493225097656,0.6427510380744934,0.1497124135494232,0.1374428272247314,293.4035339355469,297.1499938964844,293.1499938964844,0.007711888756603,-552.4585571289062,300.26434326171875,0.4177247881889343,0.050000000745058,0.0505490414798259,293.2061462402344,297.1499938964844,293.1499938964844,0.2995003163814544,-4269.75439453125,304.1579284667969,0.8773093819618225,0.387662798166275,0.2728864252567291,293.2307434082031,297.1499938964844,293.1499938964844,0.376549631357193,-6920.978515625,304.16119384765625,0.9362634420394896,0.4649589955806732,0.4422185719013214,293.2411804199219,297.1499938964844,293.1499938964844,0.0116455070674419,-3349.697021484375,302.7748413085937,0.4177247881889343,0.050000000745058,0.2397828847169876,291.2105712890625,291.1499938964844,261.35333251953125,259.7466735839844,279.3775634765625,293.3057861328125,291.2105712890625,1.0,0.3320875763893127,0.8359290957450867,0.8359290957450867,1.0,1.0,-1.3716633319854736,0.5981054902076721,0.7735577821731567,0.2506555318832397,0.0,0.0,0.7044586539268494,94.25799560546876,63.0,2.4546258449554443,-16344.140625,366.4488830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50701904296875,309.0162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18193.771484375,18000.0,0.0,0.0,0.3777891993522644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8696088194847107,0.8696175217628479,-8.70664825924905e-06,0.0,0.000383408012567,0.0,0.0,92.5196533203125,0.0,0.0,0.0,0.515704333782196,4.0,0.0,1.0
472920,293.1401062011719,297.1499938964844,293.1499938964844,0.0924074426293373,-2149.08935546875,304.1493225097656,0.6427510380744934,0.1497124135494232,0.1374428272247314,293.4035339355469,297.1499938964844,293.1499938964844,0.007711888756603,-552.4585571289062,300.26434326171875,0.4177247881889343,0.050000000745058,0.0505490414798259,293.2061462402344,297.1499938964844,293.1499938964844,0.2995003163814544,-4269.75439453125,304.1579284667969,0.8773093819618225,0.387662798166275,0.2728864252567291,293.2307434082031,297.1499938964844,293.1499938964844,0.376549631357193,-6920.978515625,304.16119384765625,0.9362634420394896,0.4649589955806732,0.4422185719013214,293.2411804199219,297.1499938964844,293.1499938964844,0.0116455070674419,-3349.697021484375,302.7748413085937,0.4177247881889343,0.050000000745058,0.2397828847169876,291.2105712890625,291.1499938964844,261.35333251953125,259.7466735839844,279.3775634765625,293.3057861328125,291.2105712890625,1.0,0.3320875763893127,0.8359290957450867,0.8359290957450867,1.0,1.0,-1.3716633319854736,0.5981054902076721,0.7735577821731567,0.2506555318832397,0.0,0.0,0.7044586539268494,94.25799560546876,63.0,2.4546258449554443,-16344.140625,366.4488830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50701904296875,309.0162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18193.771484375,18000.0,0.0,0.0,0.3777891993522644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8696088194847107,0.8696175217628479,-8.70664825924905e-06,0.0,0.000383408012567,0.0,0.0,92.5196533203125,0.0,0.0,0.0,0.515704333782196,4.0,0.0,1.0
472980,293.1384582519531,297.1499938964844,293.1499938964844,0.0925487577915191,-2151.732421875,304.1493225097656,0.6566795706748962,0.1502996236085891,0.1376047432422638,293.3946533203125,297.1499938964844,293.1499938964844,0.0075660198926925,-544.6121215820312,300.2012023925781,0.4291145801544189,0.050000000745058,0.0501760281622409,293.2046203613281,297.1499938964844,293.1499938964844,0.2980357408523559,-4253.33447265625,304.15771484375,0.8953929543495178,0.3865456879138946,0.2718269228935241,293.2286376953125,297.1499938964844,293.1499938964844,0.3744877278804779,-6891.33837890625,304.160888671875,0.9571606516838074,0.4633393883705139,0.4403116106986999,293.2402038574219,297.1499938964844,293.1499938964844,0.0114551037549972,-3316.937744140625,302.74609375,0.4291145801544189,0.050000000745058,0.2380134761333465,291.2099609375,291.1499938964844,261.3900146484375,259.7793884277344,279.3942565917969,293.2988586425781,291.2098083496094,1.0,0.3214770853519439,0.8353273868560791,0.8353273868560791,1.0,1.0,-1.3657245635986328,0.5953195691108704,0.7704050540924072,0.2491677850484848,0.0,0.0,0.6964765787124634,84.69981384277344,51.0,-0.5487741231918335,-16244.9921875,341.38751220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6112976074219,309.0516052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18189.822265625,18000.0,0.0,0.0,0.3751075267791748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8512712121009827,0.8512797355651855,-8.514127330272458e-06,0.0,0.0003806864551734,0.0,0.0,88.10722351074219,0.0,0.0,0.0,0.507741391658783,4.0,0.0,1.0
473040,293.1384582519531,297.1499938964844,293.1499938964844,0.0925487577915191,-2151.732421875,304.1493225097656,0.6566795706748962,0.1502996236085891,0.1376047432422638,293.3946533203125,297.1499938964844,293.1499938964844,0.0075660198926925,-544.6121215820312,300.2012023925781,0.4291145801544189,0.050000000745058,0.0501760281622409,293.2046203613281,297.1499938964844,293.1499938964844,0.2980357408523559,-4253.33447265625,304.15771484375,0.8953929543495178,0.3865456879138946,0.2718269228935241,293.2286376953125,297.1499938964844,293.1499938964844,0.3744877278804779,-6891.33837890625,304.160888671875,0.9571606516838074,0.4633393883705139,0.4403116106986999,293.2402038574219,297.1499938964844,293.1499938964844,0.0114551037549972,-3316.937744140625,302.74609375,0.4291145801544189,0.050000000745058,0.2380134761333465,291.2099609375,291.1499938964844,261.3900146484375,259.7793884277344,279.3942565917969,293.2988586425781,291.2098083496094,1.0,0.3214770853519439,0.8353273868560791,0.8353273868560791,1.0,1.0,-1.3657245635986328,0.5953195691108704,0.7704050540924072,0.2491677850484848,0.0,0.0,0.6964765787124634,84.69981384277344,51.0,-0.5487741231918335,-16244.9921875,341.38751220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6112976074219,309.0516052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18189.822265625,18000.0,0.0,0.0,0.3751075267791748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8512712121009827,0.8512797355651855,-8.514127330272458e-06,0.0,0.0003806864551734,0.0,0.0,88.10722351074219,0.0,0.0,0.0,0.507741391658783,4.0,0.0,1.0
473100,293.1376342773437,297.1499938964844,293.1499938964844,0.0926315560936927,-2153.293701171875,304.1492919921875,0.6651316285133362,0.1506081968545913,0.1376930475234985,293.3902587890625,297.1499938964844,293.1499938964844,0.0074943341314792,-540.720703125,300.1704406738281,0.436396062374115,0.050000000745058,0.0499817691743373,293.203857421875,297.1499938964844,293.1499938964844,0.2973324954509735,-4245.45947265625,304.1575927734375,0.9061981439590454,0.3860028684139251,0.2713030278682709,293.2275695800781,297.1499938964844,293.1499938964844,0.3734956979751587,-6877.08935546875,304.16070556640625,0.9685223698616028,0.462549090385437,0.4393695592880249,293.2395935058594,297.1499938964844,293.1499938964844,0.0113599523901939,-3300.395751953125,302.7320556640625,0.436396062374115,0.050000000745058,0.2370920032262802,291.2089233398437,291.1499938964844,261.4083251953125,259.7957458496094,279.40264892578125,293.2955627441406,291.2086486816406,1.0,0.3158075511455536,0.8350265026092529,0.8350265026092529,1.0,1.0,-1.3627313375473022,0.5939180850982666,0.7688131928443909,0.2484126836061477,0.0,0.0,0.6926536560058594,79.72393798828125,51.0,-1.9747183322906487,-16194.296875,328.46832275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6603698730469,309.06689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18185.22265625,18000.0,0.0,0.0,0.3736445009708404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8423776626586914,0.8423860669136047,-8.421619895671029e-06,0.0,0.000379201665055,0.0,0.0,86.01943969726562,0.0,0.0,0.0,0.503896176815033,4.0,0.0,1.0
473160,293.1368103027344,297.1499938964844,293.1499938964844,0.0927214175462722,-2154.993896484375,304.1492614746094,0.6747406721115112,0.1509244441986084,0.1377856135368347,293.3858947753906,297.1499938964844,293.1499938964844,0.0074236332438886,-536.8599243164062,300.14019775390625,0.445021390914917,0.050000000745058,0.0497839376330375,293.203125,297.1499938964844,293.1499938964844,0.2966468930244446,-4237.78662109375,304.157470703125,0.9193040132522584,0.3854691982269287,0.2707830965518951,293.2265319824219,297.1499938964844,293.1499938964844,0.372527539730072,-6863.1865234375,304.1605224609375,0.9801576137542723,0.4617704749107361,0.4384352266788482,293.23895263671875,297.1499938964844,293.1499938964844,0.0112652843818068,-3283.824462890625,302.7181701660156,0.445021390914917,0.050000000745058,0.236153557896614,291.2073974609375,291.1499938964844,261.4266662597656,259.8121032714844,279.4110412597656,293.2923889160156,291.2070617675781,1.0,0.3099218308925628,0.8347427845001221,0.8347427845001221,1.0,1.0,-1.3597326278686523,0.5925171971321106,0.767215371131897,0.2476540952920913,0.0,0.0,0.6889763474464417,74.65750122070312,39.0,-3.28543472290039,-16143.2001953125,315.39215087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70672607421875,309.0803527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18179.19921875,18000.0,0.0,0.0,0.3721134662628174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8337627053260803,0.8337710499763489,-8.332571269420441e-06,0.0,0.0003776478697545,0.0,0.0,84.02935791015625,0.0,0.0,0.0,0.5001819729804993,4.0,0.0,1.0
473220,293.1352233886719,297.1499938964844,293.1499938964844,0.0929268971085548,-2158.88232421875,304.149169921875,0.696826159954071,0.1515808850526809,0.13799948990345,293.3773193359375,297.1499938964844,293.1499938964844,0.0072890520095825,-529.442138671875,300.0813293457031,0.4660196900367737,0.050000000745058,0.0493991449475288,293.2015686035156,297.1499938964844,293.1499938964844,0.2953209280967712,-4222.94384765625,304.1571960449219,0.9499017596244812,0.3844366669654846,0.2697703838348388,293.22369384765625,297.1499938964844,293.1499938964844,0.3669262826442718,-6778.41455078125,304.1673278808594,0.9990000128746032,0.4603996872901916,0.4326461553573608,293.23748779296875,297.1499938964844,293.1499938964844,0.0110846310853958,-3251.8623046875,302.6911315917969,0.4660196900367737,0.050000000745058,0.2343282699584961,291.203857421875,291.1499938964844,261.4633483886719,259.8448791503906,279.4303894042969,293.285888671875,291.2038879394531,1.0,0.2974416315555572,0.8341752290725708,0.8341752290725708,1.0,1.0,-1.3491685390472412,0.5875635743141174,0.7616049647331238,0.2452115565538406,0.0,0.0,0.6820495128631592,64.7209243774414,27.0,-2.1912646293640137,-16008.45703125,287.93707275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7900695800781,309.1097412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18164.48828125,18000.0,0.0,0.0,0.3688824772834778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8175642490386963,0.8175724148750305,-8.166812222043518e-06,0.0,0.0003743688284885,0.0,0.0,80.37396240234375,0.0,0.0,0.0,0.4932249188423157,4.0,0.0,1.0
473280,293.1352233886719,297.1499938964844,293.1499938964844,0.0929268971085548,-2158.88232421875,304.149169921875,0.696826159954071,0.1515808850526809,0.13799948990345,293.3773193359375,297.1499938964844,293.1499938964844,0.0072890520095825,-529.442138671875,300.0813293457031,0.4660196900367737,0.050000000745058,0.0493991449475288,293.2015686035156,297.1499938964844,293.1499938964844,0.2953209280967712,-4222.94384765625,304.1571960449219,0.9499017596244812,0.3844366669654846,0.2697703838348388,293.22369384765625,297.1499938964844,293.1499938964844,0.3669262826442718,-6778.41455078125,304.1673278808594,0.9990000128746032,0.4603996872901916,0.4326461553573608,293.23748779296875,297.1499938964844,293.1499938964844,0.0110846310853958,-3251.8623046875,302.6911315917969,0.4660196900367737,0.050000000745058,0.2343282699584961,291.203857421875,291.1499938964844,261.4633483886719,259.8448791503906,279.4303894042969,293.285888671875,291.2038879394531,1.0,0.2974416315555572,0.8341752290725708,0.8341752290725708,1.0,1.0,-1.3491685390472412,0.5875635743141174,0.7616049647331238,0.2452115565538406,0.0,0.0,0.6820495128631592,64.7209243774414,27.0,-2.1912646293640137,-16008.45703125,287.93707275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7900695800781,309.1097412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18164.48828125,18000.0,0.0,0.0,0.3688824772834778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8175642490386963,0.8175724148750305,-8.166812222043518e-06,0.0,0.0003743688284885,0.0,0.0,80.37396240234375,0.0,0.0,0.0,0.4932249188423157,4.0,0.0,1.0
473340,293.13507080078125,297.1499938964844,293.1499938964844,0.0927204862236976,-2154.25146484375,304.1498107910156,0.7165676951408386,0.1519916206598281,0.138202965259552,293.368896484375,297.1499938964844,293.1499938964844,0.0071588917635381,-521.2916870117188,300.0403137207031,0.4815251231193542,0.050000000745058,0.0491094514727592,293.20001220703125,297.1499938964844,293.1499938964844,0.2928561270236969,-4194.041015625,304.1589660644531,0.9749351739883424,0.3834443688392639,0.2688723504543304,293.1888732910156,297.1499938964844,293.1499938964844,0.3332399725914001,-6262.1884765625,304.2174987792969,0.9990000128746032,0.4654940366744995,0.3996188044548034,293.2355041503906,297.1499938964844,293.1499938964844,0.0109008019790053,-3214.280517578125,302.6715087890625,0.4815251231193542,0.050000000745058,0.2329540997743606,291.2485046386719,291.1499938964844,261.5,259.8776550292969,279.4572448730469,293.2647705078125,291.25457763671875,1.0,0.2829836010932922,0.8336077332496643,0.8336077332496643,1.0,1.0,-1.30670964717865,0.5681385397911072,0.738571047782898,0.2347170412540435,0.0,0.0,0.6667565107345581,56.597599029541016,30.0,59.509071350097656,-15627.3544921875,252.44381713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9132385253906,309.2083740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18292.31640625,18000.0,0.0,0.0,0.3648710548877716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7935811877250671,0.793589174747467,-7.96107815403957e-06,0.0,0.0003702977264765,0.0,0.0,75.42232513427734,0.0,0.0,0.0,0.4830251634120941,4.0,0.0,1.0
473400,293.13507080078125,297.1499938964844,293.1499938964844,0.0927204862236976,-2154.25146484375,304.1498107910156,0.7165676951408386,0.1519916206598281,0.138202965259552,293.368896484375,297.1499938964844,293.1499938964844,0.0071588917635381,-521.2916870117188,300.0403137207031,0.4815251231193542,0.050000000745058,0.0491094514727592,293.20001220703125,297.1499938964844,293.1499938964844,0.2928561270236969,-4194.041015625,304.1589660644531,0.9749351739883424,0.3834443688392639,0.2688723504543304,293.1888732910156,297.1499938964844,293.1499938964844,0.3332399725914001,-6262.1884765625,304.2174987792969,0.9990000128746032,0.4654940366744995,0.3996188044548034,293.2355041503906,297.1499938964844,293.1499938964844,0.0109008019790053,-3214.280517578125,302.6715087890625,0.4815251231193542,0.050000000745058,0.2329540997743606,291.2485046386719,291.1499938964844,261.5,259.8776550292969,279.4572448730469,293.2647705078125,291.25457763671875,1.0,0.2829836010932922,0.8336077332496643,0.8336077332496643,1.0,1.0,-1.30670964717865,0.5681385397911072,0.738571047782898,0.2347170412540435,0.0,0.0,0.6667565107345581,56.597599029541016,30.0,59.509071350097656,-15627.3544921875,252.44381713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9132385253906,309.2083740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18292.31640625,18000.0,0.0,0.0,0.3648710548877716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7935811877250671,0.793589174747467,-7.96107815403957e-06,0.0,0.0003702977264765,0.0,0.0,75.42232513427734,0.0,0.0,0.0,0.4830251634120941,4.0,0.0,1.0
473460,293.1379699707031,297.1499938964844,293.1499938964844,0.0921361967921257,-2142.60986328125,304.1508483886719,0.7302899360656738,0.151780903339386,0.1379134654998779,293.3614807128906,297.1499938964844,293.1499938964844,0.0070440825074911,-514.073974609375,300.0001525878906,0.4919629096984863,0.050000000745058,0.0489108897745609,293.1991271972656,297.1499938964844,293.1499938964844,0.2904728949069977,-4166.33837890625,304.1598815917969,0.9917000532150269,0.3823591768741607,0.2679875493049621,293.1264343261719,297.1499938964844,293.1499938964844,0.3074879050254822,-5869.74658203125,304.237060546875,0.9990000128746032,0.4771504402160644,0.3752977252006531,293.2331237792969,297.1499938964844,293.1499938964844,0.0107549270614981,-3183.92626953125,302.65386962890625,0.4919629096984863,0.050000000745058,0.2320122122764587,291.294189453125,291.1499938964844,261.5366516113281,259.9104919433594,279.47509765625,293.23992919921875,291.2958068847656,1.0,0.2728582322597503,0.8332648873329163,0.8332648873329163,1.0,1.0,-1.2747262716293335,0.5536085963249207,0.7211177349090576,0.2267590165138244,0.0,0.0,0.6438835263252258,50.99026870727539,48.0,48.0349006652832,-15220.8984375,228.12998962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1200256347656,309.2572326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18461.076171875,18000.0,0.0,0.0,0.3593602180480957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.747461199760437,0.7474687695503235,-7.567653938167496e-06,0.0,0.0003647049306891,0.0,0.0,66.44358825683594,0.0,0.0,0.0,0.4642156958580017,4.0,0.0,1.0
473520,293.1379699707031,297.1499938964844,293.1499938964844,0.0921361967921257,-2142.60986328125,304.1508483886719,0.7302899360656738,0.151780903339386,0.1379134654998779,293.3614807128906,297.1499938964844,293.1499938964844,0.0070440825074911,-514.073974609375,300.0001525878906,0.4919629096984863,0.050000000745058,0.0489108897745609,293.1991271972656,297.1499938964844,293.1499938964844,0.2904728949069977,-4166.33837890625,304.1598815917969,0.9917000532150269,0.3823591768741607,0.2679875493049621,293.1264343261719,297.1499938964844,293.1499938964844,0.3074879050254822,-5869.74658203125,304.237060546875,0.9990000128746032,0.4771504402160644,0.3752977252006531,293.2331237792969,297.1499938964844,293.1499938964844,0.0107549270614981,-3183.92626953125,302.65386962890625,0.4919629096984863,0.050000000745058,0.2320122122764587,291.294189453125,291.1499938964844,261.5366516113281,259.9104919433594,279.47509765625,293.23992919921875,291.2958068847656,1.0,0.2728582322597503,0.8332648873329163,0.8332648873329163,1.0,1.0,-1.2747262716293335,0.5536085963249207,0.7211177349090576,0.2267590165138244,0.0,0.0,0.6438835263252258,50.99026870727539,48.0,48.0349006652832,-15220.8984375,228.12998962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1200256347656,309.2572326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18461.076171875,18000.0,0.0,0.0,0.3593602180480957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.747461199760437,0.7474687695503235,-7.567653938167496e-06,0.0,0.0003647049306891,0.0,0.0,66.44358825683594,0.0,0.0,0.0,0.4642156958580017,4.0,0.0,1.0
473580,293.1380615234375,297.1499938964844,293.1499938964844,0.0923251137137413,-2146.447998046875,304.1501770019531,0.7325392365455627,0.1520665735006332,0.1380048990249633,293.35504150390625,297.1499938964844,293.1499938964844,0.0069824643433094,-510.9956359863281,299.9411926269531,0.4934940934181213,0.050000000745058,0.0488835461437702,293.1986694335937,297.1499938964844,293.1499938964844,0.2896729111671448,-4158.0302734375,304.1578369140625,0.9933151006698608,0.3812084496021271,0.2671799063682556,293.07745361328125,297.1499938964844,293.1499938964844,0.3030125498771667,-5811.62158203125,304.2145080566406,0.9990000128746032,0.4877451956272125,0.3718174695968628,293.230224609375,297.1499938964844,293.1499938964844,0.0107196541503071,-3179.89013671875,302.63165283203125,0.4934940934181213,0.050000000745058,0.2318824827671051,291.28179931640625,291.1499938964844,261.5733337402344,259.943359375,279.48809814453125,293.2304077148437,291.277099609375,1.0,0.2719798684120178,0.8329220414161682,0.8329220414161682,1.0,1.0,-1.2694849967956543,0.5512677431106567,0.7182172536849976,0.2252553701400756,0.0,0.0,0.6263347864151001,50.19801330566406,66.0,-19.02788734436035,-15000.35546875,224.5224456787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3564758300781,309.2632141113281,278.1499938964844,0.0,18000.0,313.1499938964844,18400.876953125,18000.0,0.0,0.0,0.3526346683502197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7032031416893005,0.7032102942466736,-7.164164344430901e-06,0.0,0.0003578793548513,0.0,0.0,58.29734420776367,0.0,0.0,0.0,0.4463116824626922,4.0,0.0,1.0
473640,293.1380615234375,297.1499938964844,293.1499938964844,0.0923251137137413,-2146.447998046875,304.1501770019531,0.7325392365455627,0.1520665735006332,0.1380048990249633,293.35504150390625,297.1499938964844,293.1499938964844,0.0069824643433094,-510.9956359863281,299.9411926269531,0.4934940934181213,0.050000000745058,0.0488835461437702,293.1986694335937,297.1499938964844,293.1499938964844,0.2896729111671448,-4158.0302734375,304.1578369140625,0.9933151006698608,0.3812084496021271,0.2671799063682556,293.07745361328125,297.1499938964844,293.1499938964844,0.3030125498771667,-5811.62158203125,304.2145080566406,0.9990000128746032,0.4877451956272125,0.3718174695968628,293.230224609375,297.1499938964844,293.1499938964844,0.0107196541503071,-3179.89013671875,302.63165283203125,0.4934940934181213,0.050000000745058,0.2318824827671051,291.28179931640625,291.1499938964844,261.5733337402344,259.943359375,279.48809814453125,293.2304077148437,291.277099609375,1.0,0.2719798684120178,0.8329220414161682,0.8329220414161682,1.0,1.0,-1.2694849967956543,0.5512677431106567,0.7182172536849976,0.2252553701400756,0.0,0.0,0.6263347864151001,50.19801330566406,66.0,-19.02788734436035,-15000.35546875,224.5224456787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3564758300781,309.2632141113281,278.1499938964844,0.0,18000.0,313.1499938964844,18400.876953125,18000.0,0.0,0.0,0.3526346683502197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7032031416893005,0.7032102942466736,-7.164164344430901e-06,0.0,0.0003578793548513,0.0,0.0,58.29734420776367,0.0,0.0,0.0,0.4463116824626922,4.0,0.0,1.0
473700,293.1376342773437,297.1499938964844,293.1499938964844,0.0927640721201896,-2155.17724609375,304.1493530273437,0.729849636554718,0.1523017436265945,0.1382455378770828,293.35211181640625,297.1499938964844,293.1499938964844,0.0069704055786132,-510.9625854492188,299.9039611816406,0.4912472665309906,0.050000000745058,0.0489239655435085,293.1985168457031,297.1499938964844,293.1499938964844,0.2898999750614166,-4161.4677734375,304.1559753417969,0.9893940091133118,0.3806195259094238,0.2668031752109527,293.06640625,297.1499938964844,293.1499938964844,0.3080252408981323,-5896.0498046875,304.1936340332031,0.9990000128746032,0.4908437728881836,0.3769384324550628,293.2288513183594,297.1499938964844,293.1499938964844,0.0107391644269227,-3187.10546875,302.61785888671875,0.4912472665309906,0.050000000745058,0.2320742309093475,291.2520751953125,291.1499938964844,261.5916748046875,259.9598083496094,279.49224853515625,293.22900390625,291.2453918457031,1.0,0.2743435204029083,0.832750678062439,0.832750678062439,1.0,1.0,-1.2757431268692017,0.5541161894798279,0.721626877784729,0.2266897559165954,0.0,0.0,0.6224503517150879,51.329708099365234,66.0,-54.72041702270508,-14984.1611328125,229.24009704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45245361328125,309.2592163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18293.619140625,18000.0,0.0,0.0,0.3491616249084472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6890671253204346,0.6890740990638733,-7.020394150458742e-06,0.0,0.0003543546481523,0.0,0.0,55.73477554321289,0.0,0.0,0.0,0.440521776676178,4.0,0.0,1.0
473760,293.1374206542969,297.1499938964844,293.1499938964844,0.0932893827557563,-2165.62841796875,304.1485290527344,0.7250350713729858,0.1525003314018249,0.1385102868080139,293.3493957519531,297.1499938964844,293.1499938964844,0.0069668488577008,-511.5743408203125,299.86376953125,0.4874120950698852,0.050000000745058,0.0489955618977546,293.1984558105469,297.1499938964844,293.1499938964844,0.2903611958026886,-4167.67041015625,304.154052734375,0.9825944304466248,0.3800215125083923,0.2664435505867004,293.0652770996094,297.1499938964844,293.1499938964844,0.3170330226421356,-6041.9697265625,304.1692810058594,0.9990000128746032,0.4921333491802215,0.3858442604541778,293.2278137207031,297.1499938964844,293.1499938964844,0.0107744047418236,-3198.12939453125,302.6024169921875,0.4874120950698852,0.050000000745058,0.2324138581752777,291.2140197753906,291.1499938964844,261.6099853515625,259.97625732421875,279.4942321777344,293.2279052734375,291.2062683105469,1.0,0.2783039510250091,0.8325701355934143,0.8325701355934143,1.0,1.0,-1.2868095636367798,0.5591486692428589,0.7276608347892761,0.2293000221252441,0.0,0.0,0.6219649314880371,53.3375129699707,84.0,-82.2726821899414,-15031.2080078125,237.6970672607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5164489746094,309.2510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18166.984375,18000.0,0.0,0.0,0.3458466827869415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6819564700126648,0.6819633841514587,-6.932555606908863e-06,0.0,0.0003509904199745,0.0,0.0,54.37513732910156,0.0,0.0,0.0,0.437473326921463,4.0,0.0,1.0
473820,293.1376953125,297.1499938964844,293.1499938964844,0.0943934991955757,-2187.6220703125,304.1471862792969,0.7100772261619568,0.152759775519371,0.1389962583780288,293.3446350097656,297.1499938964844,293.1499938964844,0.006977760232985,-514.06005859375,299.7789001464844,0.475587397813797,0.050000000745058,0.0492249391973018,293.198486328125,297.1499938964844,293.1499938964844,0.2916203141212463,-4183.8720703125,304.150634765625,0.9606239199638368,0.3787848353385925,0.2657628655433655,293.0920715332031,297.1499938964844,293.1499938964844,0.3452036082744598,-6485.306640625,304.1158142089844,0.9990000128746032,0.4889258742332458,0.4130865037441253,293.2272033691406,297.1499938964844,293.1499938964844,0.0108750341460108,-3227.19384765625,302.5664367675781,0.475587397813797,0.050000000745058,0.23350191116333,291.1272888183594,291.1499938964844,261.64666748046875,260.0092163085937,279.4969177246094,293.2340087890625,291.1192321777344,1.0,0.290253609418869,0.8322091102600098,0.8322091102600098,1.0,1.0,-1.3208529949188232,0.5746584534645081,0.7461944818496704,0.2374520301818847,0.0,0.0,0.6307103633880615,59.75944137573242,102.0,-111.75708770751952,-15287.12109375,265.0770874023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5100402832031,309.2032165527344,278.1499938964844,0.0,18000.0,313.1499938964844,17905.78515625,18000.0,0.0,0.0,0.340393453836441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6885820031166077,0.6885889172554016,-6.928627499291906e-06,0.0,0.0003454560937825,0.0,0.0,55.106048583984375,0.0,0.0,0.0,0.4396081864833832,4.0,0.0,1.0
473880,293.1376953125,297.1499938964844,293.1499938964844,0.0943934991955757,-2187.6220703125,304.1471862792969,0.7100772261619568,0.152759775519371,0.1389962583780288,293.3446350097656,297.1499938964844,293.1499938964844,0.006977760232985,-514.06005859375,299.7789001464844,0.475587397813797,0.050000000745058,0.0492249391973018,293.198486328125,297.1499938964844,293.1499938964844,0.2916203141212463,-4183.8720703125,304.150634765625,0.9606239199638368,0.3787848353385925,0.2657628655433655,293.0920715332031,297.1499938964844,293.1499938964844,0.3452036082744598,-6485.306640625,304.1158142089844,0.9990000128746032,0.4889258742332458,0.4130865037441253,293.2272033691406,297.1499938964844,293.1499938964844,0.0108750341460108,-3227.19384765625,302.5664367675781,0.475587397813797,0.050000000745058,0.23350191116333,291.1272888183594,291.1499938964844,261.64666748046875,260.0092163085937,279.4969177246094,293.2340087890625,291.1192321777344,1.0,0.290253609418869,0.8322091102600098,0.8322091102600098,1.0,1.0,-1.3208529949188232,0.5746584534645081,0.7461944818496704,0.2374520301818847,0.0,0.0,0.6307103633880615,59.75944137573242,102.0,-111.75708770751952,-15287.12109375,265.0770874023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5100402832031,309.2032165527344,278.1499938964844,0.0,18000.0,313.1499938964844,17905.78515625,18000.0,0.0,0.0,0.340393453836441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6885820031166077,0.6885889172554016,-6.928627499291906e-06,0.0,0.0003454560937825,0.0,0.0,55.106048583984375,0.0,0.0,0.0,0.4396081864833832,4.0,0.0,1.0
473940,293.1371154785156,297.1499938964844,293.1499938964844,0.0955959185957908,-2211.406982421875,304.1461181640625,0.6900218725204468,0.1531819999217987,0.1395844370126724,293.34100341796875,297.1499938964844,293.1499938964844,0.0070044742897152,-517.5320434570312,299.6916198730469,0.4565816521644592,0.050000000745058,0.0495592579245567,293.19891357421875,297.1499938964844,293.1499938964844,0.2929690182209015,-4200.79052734375,304.148193359375,0.9296793937683104,0.3774745762348175,0.2651117444038391,293.15484619140625,297.1499938964844,293.1499938964844,0.3841843903064728,-7080.8310546875,304.0623474121094,0.9990000128746032,0.4777359068393707,0.4498469829559326,293.2290954589844,297.1499938964844,293.1499938964844,0.0109992241486907,-3261.356689453125,302.5234375,0.4565816521644592,0.050000000745058,0.2350877821445465,291.0400085449219,291.1499938964844,261.6833190917969,260.04217529296875,279.4989013671875,293.2511291503906,291.03253173828125,1.0,0.3064133822917938,0.83184814453125,0.83184814453125,1.0,1.0,-1.3672057390213013,0.5958645939826965,0.7713412046432495,0.2486658841371536,0.0,0.0,0.6512337327003479,69.09054565429688,105.0,-117.91944122314452,-15706.6982421875,305.761962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2896728515625,309.0805358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17653.71875,18000.0,0.0,0.0,0.3375286757946014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.721156656742096,0.7211637496948242,-7.150481906137429e-06,0.0,0.0003425486793275,0.0,0.0,60.3662338256836,0.0,0.0,0.0,0.4523102641105652,4.0,0.0,1.0
474000,293.1371154785156,297.1499938964844,293.1499938964844,0.0955959185957908,-2211.406982421875,304.1461181640625,0.6900218725204468,0.1531819999217987,0.1395844370126724,293.34100341796875,297.1499938964844,293.1499938964844,0.0070044742897152,-517.5320434570312,299.6916198730469,0.4565816521644592,0.050000000745058,0.0495592579245567,293.19891357421875,297.1499938964844,293.1499938964844,0.2929690182209015,-4200.79052734375,304.148193359375,0.9296793937683104,0.3774745762348175,0.2651117444038391,293.15484619140625,297.1499938964844,293.1499938964844,0.3841843903064728,-7080.8310546875,304.0623474121094,0.9990000128746032,0.4777359068393707,0.4498469829559326,293.2290954589844,297.1499938964844,293.1499938964844,0.0109992241486907,-3261.356689453125,302.5234375,0.4565816521644592,0.050000000745058,0.2350877821445465,291.0400085449219,291.1499938964844,261.6833190917969,260.04217529296875,279.4989013671875,293.2511291503906,291.03253173828125,1.0,0.3064133822917938,0.83184814453125,0.83184814453125,1.0,1.0,-1.3672057390213013,0.5958645939826965,0.7713412046432495,0.2486658841371536,0.0,0.0,0.6512337327003479,69.09054565429688,105.0,-117.91944122314452,-15706.6982421875,305.761962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2896728515625,309.0805358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17653.71875,18000.0,0.0,0.0,0.3375286757946014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.721156656742096,0.7211637496948242,-7.150481906137429e-06,0.0,0.0003425486793275,0.0,0.0,60.3662338256836,0.0,0.0,0.0,0.4523102641105652,4.0,0.0,1.0
