time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
474060,293.1342163085937,297.1499938964844,293.1499938964844,0.0967807099223136,-2233.69580078125,304.1455078125,0.6688517332077026,0.1541066020727157,0.140849694609642,293.3379211425781,297.1499938964844,293.1499938964844,0.0070307622663676,-519.7095336914062,299.6267395019531,0.4350301623344421,0.050000000745058,0.0500160716474056,293.1991577148437,297.1499938964844,293.1499938964844,0.2926422655582428,-4196.82666015625,304.1495666503906,0.896263062953949,0.3761849701404571,0.2645548284053802,293.2134704589844,297.1499938964844,293.1499938964844,0.3810698986053467,-7018.55615234375,304.0982666015625,0.969864785671234,0.465619295835495,0.4441832602024078,293.23199462890625,297.1499938964844,293.1499938964844,0.0111035099253058,-3285.322265625,302.4851379394531,0.4350301623344421,0.050000000745058,0.2372547090053558,291.0207214355469,291.1499938964844,261.7200012207031,260.0752258300781,279.5267944335937,293.26611328125,291.0253295898437,1.0,0.3182821571826935,0.8308265209197998,0.8308265209197998,1.0,1.0,-1.3639447689056396,0.5940456390380859,0.7698990702629089,0.2485075443983078,0.0,0.0,0.6717086434364319,80.62114715576172,108.0,-14.245122909545898,-15820.1494140625,331.2189636230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91229248046875,308.99053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17559.50390625,18000.0,0.0,0.0,0.3374827802181244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7694332599639893,0.7694408297538757,-7.566155090898974e-06,0.0,0.0003425021131988,0.0,0.0,69.3178939819336,0.0,0.0,0.0,0.471838891506195,4.0,0.0,1.0
474120,293.1342163085937,297.1499938964844,293.1499938964844,0.0967807099223136,-2233.69580078125,304.1455078125,0.6688517332077026,0.1541066020727157,0.140849694609642,293.3379211425781,297.1499938964844,293.1499938964844,0.0070307622663676,-519.7095336914062,299.6267395019531,0.4350301623344421,0.050000000745058,0.0500160716474056,293.1991577148437,297.1499938964844,293.1499938964844,0.2926422655582428,-4196.82666015625,304.1495666503906,0.896263062953949,0.3761849701404571,0.2645548284053802,293.2134704589844,297.1499938964844,293.1499938964844,0.3810698986053467,-7018.55615234375,304.0982666015625,0.969864785671234,0.465619295835495,0.4441832602024078,293.23199462890625,297.1499938964844,293.1499938964844,0.0111035099253058,-3285.322265625,302.4851379394531,0.4350301623344421,0.050000000745058,0.2372547090053558,291.0207214355469,291.1499938964844,261.7200012207031,260.0752258300781,279.5267944335937,293.26611328125,291.0253295898437,1.0,0.3182821571826935,0.8308265209197998,0.8308265209197998,1.0,1.0,-1.3639447689056396,0.5940456390380859,0.7698990702629089,0.2485075443983078,0.0,0.0,0.6717086434364319,80.62114715576172,108.0,-14.245122909545898,-15820.1494140625,331.2189636230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91229248046875,308.99053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17559.50390625,18000.0,0.0,0.0,0.3374827802181244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7694332599639893,0.7694408297538757,-7.566155090898974e-06,0.0,0.0003425021131988,0.0,0.0,69.3178939819336,0.0,0.0,0.0,0.471838891506195,4.0,0.0,1.0
474180,293.1358947753906,297.1499938964844,293.1499938964844,0.0970274060964584,-2237.658935546875,304.1466064453125,0.6550115346908569,0.1541706323623657,0.1414276957511901,293.336181640625,297.1499938964844,293.1499938964844,0.0070104170590639,-518.3426513671875,299.5774230957031,0.4226690232753753,0.050000000745058,0.0503751598298549,293.2001037597656,297.1499938964844,293.1499938964844,0.2909377813339233,-4176.37744140625,304.1524963378906,0.8758074045181274,0.3747510313987732,0.2638433873653412,293.2340087890625,297.1499938964844,293.1499938964844,0.3750560283660888,-6918.125,304.125,0.9430879950523376,0.4598027765750885,0.4379634261131286,293.235107421875,297.1499938964844,293.1499938964844,0.0111252591013908,-3289.827880859375,302.4520568847656,0.4226690232753753,0.050000000745058,0.2389580756425857,291.05377197265625,291.1499938964844,261.75665283203125,260.1082763671875,279.5473022460937,293.2665100097656,291.0552978515625,1.0,0.3271734714508056,0.8298048973083496,0.8298048973083496,1.0,1.0,-1.3592827320098877,0.5920165181159973,0.7672661542892456,0.2466393858194351,0.0,0.0,0.6819035410881042,89.6047134399414,111.0,20.5686149597168,-15782.4267578125,349.7687683105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5404357910156,308.8060302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17722.02734375,18000.0,0.0,0.0,0.3389109671115875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7972893714904785,0.7972972393035889,-7.867930435168091e-06,0.0,0.0003439515421632,0.0,0.0,75.2724380493164,0.0,0.0,0.0,0.4839281737804413,4.0,0.0,1.0
474240,293.1358947753906,297.1499938964844,293.1499938964844,0.0970274060964584,-2237.658935546875,304.1466064453125,0.6550115346908569,0.1541706323623657,0.1414276957511901,293.336181640625,297.1499938964844,293.1499938964844,0.0070104170590639,-518.3426513671875,299.5774230957031,0.4226690232753753,0.050000000745058,0.0503751598298549,293.2001037597656,297.1499938964844,293.1499938964844,0.2909377813339233,-4176.37744140625,304.1524963378906,0.8758074045181274,0.3747510313987732,0.2638433873653412,293.2340087890625,297.1499938964844,293.1499938964844,0.3750560283660888,-6918.125,304.125,0.9430879950523376,0.4598027765750885,0.4379634261131286,293.235107421875,297.1499938964844,293.1499938964844,0.0111252591013908,-3289.827880859375,302.4520568847656,0.4226690232753753,0.050000000745058,0.2389580756425857,291.05377197265625,291.1499938964844,261.75665283203125,260.1082763671875,279.5473022460937,293.2665100097656,291.0552978515625,1.0,0.3271734714508056,0.8298048973083496,0.8298048973083496,1.0,1.0,-1.3592827320098877,0.5920165181159973,0.7672661542892456,0.2466393858194351,0.0,0.0,0.6819035410881042,89.6047134399414,111.0,20.5686149597168,-15782.4267578125,349.7687683105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5404357910156,308.8060302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17722.02734375,18000.0,0.0,0.0,0.3389109671115875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7972893714904785,0.7972972393035889,-7.867930435168091e-06,0.0,0.0003439515421632,0.0,0.0,75.2724380493164,0.0,0.0,0.0,0.4839281737804413,4.0,0.0,1.0
474300,293.13720703125,297.1499938964844,293.1499938964844,0.0970444157719612,-2237.782470703125,304.1471862792969,0.649753212928772,0.1540902256965637,0.1415140926837921,293.3356628417969,297.1499938964844,293.1499938964844,0.0069980043917894,-517.652587890625,299.54913330078125,0.4183864891529083,0.050000000745058,0.0505247004330158,293.2005615234375,297.1499938964844,293.1499938964844,0.2902185916900635,-4167.90625,304.1533508300781,0.8681129217147827,0.3740238547325134,0.263449102640152,293.238525390625,297.1499938964844,293.1499938964844,0.3732186257839203,-6887.77294921875,304.1328430175781,0.9325973391532898,0.4578524231910705,0.4360449016094208,293.236572265625,297.1499938964844,293.1499938964844,0.011133044026792,-3292.141845703125,302.4342956542969,0.4183864891529083,0.050000000745058,0.2396674305200576,291.06170654296875,291.1499938964844,261.7749938964844,260.12481689453125,279.55718994140625,293.2670288085937,291.0630798339844,1.0,0.3308233618736267,0.8292940855026245,0.8292940855026245,1.0,1.0,-1.3576406240463257,0.5912320613861084,0.7664085626602173,0.2461442053318023,0.0,0.0,0.6869900226593018,93.3586196899414,111.0,21.93225479125977,-15761.0380859375,357.67510986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3738708496094,308.7167663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17745.177734375,18000.0,0.0,0.0,0.3399670720100403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8093752861022949,0.8093832731246948,-7.991081474756356e-06,0.0,0.0003450233780313,0.0,0.0,77.88792419433594,0.0,0.0,0.0,0.4891340434551239,4.0,0.0,1.0
474360,293.1384582519531,297.1499938964844,293.1499938964844,0.0970346555113792,-2237.421142578125,304.147705078125,0.6453258991241455,0.1540064215660095,0.1415671408176422,293.3352966308594,297.1499938964844,293.1499938964844,0.0069829309359192,-516.8020629882812,299.5204467773437,0.4148825407028198,0.050000000745058,0.0506588444113731,293.20098876953125,297.1499938964844,293.1499938964844,0.2894869744777679,-4159.32861328125,304.154052734375,0.8615784049034119,0.3732995092868805,0.2630439102649688,293.2411804199219,297.1499938964844,293.1499938964844,0.3716633319854736,-6862.39501953125,304.1387634277344,0.9236562252044678,0.4562084674835205,0.4344936609268188,293.23797607421875,297.1499938964844,293.1499938964844,0.0111358547583222,-3293.514404296875,302.4164428710937,0.4148825407028198,0.050000000745058,0.2403037548065185,291.0692749023437,291.1499938964844,261.7933349609375,260.1413879394531,279.5665588378906,293.2675170898437,291.0705871582031,1.0,0.3340689539909363,0.8289940357208252,0.8289940357208252,1.0,1.0,-1.3562803268432615,0.5905942916870117,0.76568603515625,0.2457377463579177,0.0,0.0,0.6916113495826721,96.7281265258789,114.0,21.98382377624512,-15741.6669921875,364.8092956542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2217712402344,308.634521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17764.19140625,18000.0,0.0,0.0,0.3411954641342163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.820635974407196,0.8206440806388855,-8.106841960398015e-06,0.0,0.0003462700406089,0.0,0.0,80.3798599243164,0.0,0.0,0.0,0.4939799904823303,4.0,0.0,1.0
474420,293.1405944824219,297.1499938964844,293.1499938964844,0.0970021113753318,-2236.505126953125,304.1485290527344,0.6382814645767212,0.1538634151220321,0.1416516453027725,293.3349304199219,297.1499938964844,293.1499938964844,0.006946207024157,-514.7089233398438,299.4618835449219,0.409412533044815,0.050000000745058,0.0508912466466426,293.2016906738281,297.1499938964844,293.1499938964844,0.2880132794380188,-4142.1484375,304.1551513671875,0.8509902358055115,0.371863842010498,0.2622150778770447,293.2435607910156,297.1499938964844,293.1499938964844,0.3689640760421753,-6819.30615234375,304.1469116210937,0.9094903469085692,0.453411728143692,0.4319595396518707,293.240478515625,297.1499938964844,293.1499938964844,0.0111300172284245,-3294.127685546875,302.38067626953125,0.409412533044815,0.050000000745058,0.2414061725139618,291.08331298828125,291.1499938964844,261.8299865722656,260.1745300292969,279.5849609375,293.2684631347656,291.08453369140625,1.0,0.3396059572696686,0.8283939957618713,0.8283939957618713,1.0,1.0,-1.3539468050003052,0.5894976854324341,0.7644491791725159,0.2450254708528518,0.0,0.0,0.699554979801178,102.56597900390624,117.0,20.614646911621094,-15706.7822265625,377.14599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9650573730469,308.4953918457031,278.1499938964844,0.0,18000.0,313.1499938964844,17802.14453125,18000.0,0.0,0.0,0.3440104722976684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8402579426765442,0.8402662873268127,-8.31332818052033e-06,0.0,0.0003491269017104,0.0,0.0,84.86930084228516,0.0,0.0,0.0,0.5024811625480652,4.0,0.0,1.0
474480,293.1405944824219,297.1499938964844,293.1499938964844,0.0970021113753318,-2236.505126953125,304.1485290527344,0.6382814645767212,0.1538634151220321,0.1416516453027725,293.3349304199219,297.1499938964844,293.1499938964844,0.006946207024157,-514.7089233398438,299.4618835449219,0.409412533044815,0.050000000745058,0.0508912466466426,293.2016906738281,297.1499938964844,293.1499938964844,0.2880132794380188,-4142.1484375,304.1551513671875,0.8509902358055115,0.371863842010498,0.2622150778770447,293.2435607910156,297.1499938964844,293.1499938964844,0.3689640760421753,-6819.30615234375,304.1469116210937,0.9094903469085692,0.453411728143692,0.4319595396518707,293.240478515625,297.1499938964844,293.1499938964844,0.0111300172284245,-3294.127685546875,302.38067626953125,0.409412533044815,0.050000000745058,0.2414061725139618,291.08331298828125,291.1499938964844,261.8299865722656,260.1745300292969,279.5849609375,293.2684631347656,291.08453369140625,1.0,0.3396059572696686,0.8283939957618713,0.8283939957618713,1.0,1.0,-1.3539468050003052,0.5894976854324341,0.7644491791725159,0.2450254708528518,0.0,0.0,0.699554979801178,102.56597900390624,117.0,20.614646911621094,-15706.7822265625,377.14599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9650573730469,308.4953918457031,278.1499938964844,0.0,18000.0,313.1499938964844,17802.14453125,18000.0,0.0,0.0,0.3440104722976684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8402579426765442,0.8402662873268127,-8.31332818052033e-06,0.0,0.0003491269017104,0.0,0.0,84.86930084228516,0.0,0.0,0.0,0.5024811625480652,4.0,0.0,1.0
474540,293.142333984375,297.1499938964844,293.1499938964844,0.0969571098685264,-2235.38134765625,304.1490783691406,0.6328436732292175,0.1537493914365768,0.1417310386896133,293.33502197265625,297.1499938964844,293.1499938964844,0.0069020674563944,-512.1388549804688,299.40252685546875,0.4052126109600067,0.050000000745058,0.0510884262621402,293.2022399902344,297.1499938964844,293.1499938964844,0.286495566368103,-4124.52001953125,304.15594482421875,0.8426302671432495,0.3704437017440796,0.2613716721534729,293.2440795898437,297.1499938964844,293.1499938964844,0.3664324283599853,-6779.9658203125,304.152099609375,0.8990720510482788,0.4509340226650238,0.4297727644443512,293.2427062988281,297.1499938964844,293.1499938964844,0.0111115369945764,-3292.22705078125,302.3450012207031,0.4052126109600067,0.050000000745058,0.2423415035009384,291.09771728515625,291.1499938964844,261.8666687011719,260.2077331542969,279.6033630371094,293.2695007324219,291.09912109375,1.0,0.3442038893699646,0.8277939558029175,0.8277939558029175,1.0,1.0,-1.3517639636993408,0.5884689688682556,0.7632949948310852,0.2443538457155227,0.0,0.0,0.7055740356445312,107.51500701904295,105.0,20.93644905090332,-15677.96484375,387.4688415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7743835449219,308.3949279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17843.51953125,18000.0,0.0,0.0,0.3470603227615356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8558960556983948,0.8559045791625977,-8.483755664201453e-06,0.0,0.0003522220940794,0.0,0.0,88.59576416015625,0.0,0.0,0.0,0.5093070864677429,4.0,0.0,1.0
474600,293.142333984375,297.1499938964844,293.1499938964844,0.0969571098685264,-2235.38134765625,304.1490783691406,0.6328436732292175,0.1537493914365768,0.1417310386896133,293.33502197265625,297.1499938964844,293.1499938964844,0.0069020674563944,-512.1388549804688,299.40252685546875,0.4052126109600067,0.050000000745058,0.0510884262621402,293.2022399902344,297.1499938964844,293.1499938964844,0.286495566368103,-4124.52001953125,304.15594482421875,0.8426302671432495,0.3704437017440796,0.2613716721534729,293.2440795898437,297.1499938964844,293.1499938964844,0.3664324283599853,-6779.9658203125,304.152099609375,0.8990720510482788,0.4509340226650238,0.4297727644443512,293.2427062988281,297.1499938964844,293.1499938964844,0.0111115369945764,-3292.22705078125,302.3450012207031,0.4052126109600067,0.050000000745058,0.2423415035009384,291.09771728515625,291.1499938964844,261.8666687011719,260.2077331542969,279.6033630371094,293.2695007324219,291.09912109375,1.0,0.3442038893699646,0.8277939558029175,0.8277939558029175,1.0,1.0,-1.3517639636993408,0.5884689688682556,0.7632949948310852,0.2443538457155227,0.0,0.0,0.7055740356445312,107.51500701904295,105.0,20.93644905090332,-15677.96484375,387.4688415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7743835449219,308.3949279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17843.51953125,18000.0,0.0,0.0,0.3470603227615356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8558960556983948,0.8559045791625977,-8.483755664201453e-06,0.0,0.0003522220940794,0.0,0.0,88.59576416015625,0.0,0.0,0.0,0.5093070864677429,4.0,0.0,1.0
474660,293.1437072753906,297.1499938964844,293.1499938964844,0.096734806895256,-2230.896240234375,304.1497802734375,0.6330375075340271,0.1536641418933868,0.1416346728801727,293.3353576660156,297.1499938964844,293.1499938964844,0.0068228123709559,-507.2985534667969,299.34381103515625,0.4054619967937469,0.050000000745058,0.051076341420412,293.2025146484375,297.1499938964844,293.1499938964844,0.2847096920013428,-4103.72705078125,304.1569519042969,0.8420716524124146,0.3690629601478576,0.2603931725025177,293.2436828613281,297.1499938964844,293.1499938964844,0.3636655509471893,-6737.71044921875,304.1559753417969,0.8979874849319458,0.4486296474933624,0.4275573790073395,293.2445068359375,297.1499938964844,293.1499938964844,0.011022537946701,-3276.1171875,302.31036376953125,0.4054619967937469,0.050000000745058,0.2422841787338256,291.11553955078125,291.1499938964844,261.9033203125,260.240966796875,279.6217956542969,293.2689514160156,291.117431640625,1.0,0.3429535925388336,0.827200174331665,0.827200174331665,1.0,1.0,-1.3477320671081543,0.5865904092788696,0.7611417174339294,0.2432450354099273,0.0,0.0,0.7090480327606201,107.1310043334961,93.0,25.547218322753903,-15640.3671875,384.5990295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65093994140625,308.336669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17897.052734375,18000.0,0.0,0.0,0.3500661253929138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8666452765464783,0.8666538596153259,-8.608300049672835e-06,0.0,0.0003552726120688,0.0,0.0,91.26976776123048,0.0,0.0,0.0,0.5140366554260254,4.0,0.0,1.0
474720,293.1437072753906,297.1499938964844,293.1499938964844,0.096734806895256,-2230.896240234375,304.1497802734375,0.6330375075340271,0.1536641418933868,0.1416346728801727,293.3353576660156,297.1499938964844,293.1499938964844,0.0068228123709559,-507.2985534667969,299.34381103515625,0.4054619967937469,0.050000000745058,0.051076341420412,293.2025146484375,297.1499938964844,293.1499938964844,0.2847096920013428,-4103.72705078125,304.1569519042969,0.8420716524124146,0.3690629601478576,0.2603931725025177,293.2436828613281,297.1499938964844,293.1499938964844,0.3636655509471893,-6737.71044921875,304.1559753417969,0.8979874849319458,0.4486296474933624,0.4275573790073395,293.2445068359375,297.1499938964844,293.1499938964844,0.011022537946701,-3276.1171875,302.31036376953125,0.4054619967937469,0.050000000745058,0.2422841787338256,291.11553955078125,291.1499938964844,261.9033203125,260.240966796875,279.6217956542969,293.2689514160156,291.117431640625,1.0,0.3429535925388336,0.827200174331665,0.827200174331665,1.0,1.0,-1.3477320671081543,0.5865904092788696,0.7611417174339294,0.2432450354099273,0.0,0.0,0.7090480327606201,107.1310043334961,93.0,25.547218322753903,-15640.3671875,384.5990295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65093994140625,308.336669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17897.052734375,18000.0,0.0,0.0,0.3500661253929138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8666452765464783,0.8666538596153259,-8.608300049672835e-06,0.0,0.0003552726120688,0.0,0.0,91.26976776123048,0.0,0.0,0.0,0.5140366554260254,4.0,0.0,1.0
474780,293.14459228515625,297.1499938964844,293.1499938964844,0.0963908284902572,-2224.0888671875,304.1504211425781,0.6373839378356934,0.1536423414945602,0.1414422243833542,293.3357849121094,297.1499938964844,293.1499938964844,0.0067185484804213,-500.7633056640625,299.2867736816406,0.4089598953723907,0.050000000745058,0.0509118512272834,293.202392578125,297.1499938964844,293.1499938964844,0.2827161848545074,-4080.48828125,304.157958984375,0.8471878170967102,0.3677564561367035,0.2593509256839752,293.2426452636719,297.1499938964844,293.1499938964844,0.3606713712215423,-6692.4482421875,304.1589660644531,0.9035089015960692,0.4464666247367859,0.4253303408622741,293.2457275390625,297.1499938964844,293.1499938964844,0.0108834682032465,-3249.42236328125,302.2775573730469,0.4089598953723907,0.050000000745058,0.241503894329071,291.1381530761719,291.1499938964844,261.94000244140625,260.2742614746094,279.6407775878906,293.2681884765625,291.14031982421875,1.0,0.3380256593227386,0.8266063332557678,0.8266063332557678,1.0,1.0,-1.3424426317214966,0.5841390490531921,0.7583035826683044,0.2418252974748611,0.0,0.0,0.7091424465179443,102.86432647705078,81.0,30.653949737548828,-15590.6435546875,372.2577209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5962219238281,308.3157653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17969.84765625,18000.0,0.0,0.0,0.3527399003505707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8705914616584778,0.870600163936615,-8.666393114253879e-06,0.0,0.000357986165909,0.0,0.0,92.36060333251952,0.0,0.0,0.0,0.5158300399780273,4.0,0.0,1.0
474840,293.14459228515625,297.1499938964844,293.1499938964844,0.0963908284902572,-2224.0888671875,304.1504211425781,0.6373839378356934,0.1536423414945602,0.1414422243833542,293.3357849121094,297.1499938964844,293.1499938964844,0.0067185484804213,-500.7633056640625,299.2867736816406,0.4089598953723907,0.050000000745058,0.0509118512272834,293.202392578125,297.1499938964844,293.1499938964844,0.2827161848545074,-4080.48828125,304.157958984375,0.8471878170967102,0.3677564561367035,0.2593509256839752,293.2426452636719,297.1499938964844,293.1499938964844,0.3606713712215423,-6692.4482421875,304.1589660644531,0.9035089015960692,0.4464666247367859,0.4253303408622741,293.2457275390625,297.1499938964844,293.1499938964844,0.0108834682032465,-3249.42236328125,302.2775573730469,0.4089598953723907,0.050000000745058,0.241503894329071,291.1381530761719,291.1499938964844,261.94000244140625,260.2742614746094,279.6407775878906,293.2681884765625,291.14031982421875,1.0,0.3380256593227386,0.8266063332557678,0.8266063332557678,1.0,1.0,-1.3424426317214966,0.5841390490531921,0.7583035826683044,0.2418252974748611,0.0,0.0,0.7091424465179443,102.86432647705078,81.0,30.653949737548828,-15590.6435546875,372.2577209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5962219238281,308.3157653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17969.84765625,18000.0,0.0,0.0,0.3527399003505707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8705914616584778,0.870600163936615,-8.666393114253879e-06,0.0,0.000357986165909,0.0,0.0,92.36060333251952,0.0,0.0,0.0,0.5158300399780273,4.0,0.0,1.0
474900,293.1448669433594,297.1499938964844,293.1499938964844,0.09620301425457,-2220.388671875,304.1506652832031,0.6408188343048096,0.1536594331264495,0.141334593296051,293.33599853515625,297.1499938964844,293.1499938964844,0.0066608232446014,-497.1067504882813,299.2585144042969,0.4116896390914917,0.050000000745058,0.0507911816239357,293.20220947265625,297.1499938964844,293.1499938964844,0.2816880941390991,-4068.511962890625,304.15838623046875,0.8514381647109985,0.3671294748783111,0.2588202357292175,293.241943359375,297.1499938964844,293.1499938964844,0.3591397404670715,-6669.42822265625,304.1600952148437,0.9083520770072936,0.4454283118247986,0.4242214858531952,293.2461242675781,297.1499938964844,293.1499938964844,0.010802848264575,-3233.640625,302.26171875,0.4116896390914917,0.050000000745058,0.2409314960241317,291.1501770019531,291.1499938964844,261.9583435058594,260.2909240722656,279.6504211425781,293.2677917480469,291.15234375,1.0,0.3345507085323334,0.8263094425201416,0.8263094425201416,1.0,1.0,-1.3395133018493652,0.5827834010124207,0.7567298412322998,0.2410476058721542,0.0,0.0,0.7079278826713562,99.75299072265624,81.0,32.12436294555664,-15561.2705078125,363.7557067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5937805175781,308.317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.734375,18000.0,0.0,0.0,0.3538764119148254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.869762122631073,0.8697708249092102,-8.666422218084335e-06,0.0,0.0003591395798139,0.0,0.0,92.2272491455078,0.0,0.0,0.0,0.5155095458030701,4.0,0.0,1.0
474960,293.14501953125,297.1499938964844,293.1499938964844,0.0960131809115409,-2216.65673828125,304.1509094238281,0.6450560092926025,0.1536936461925506,0.1412250250577926,293.3362121582031,297.1499938964844,293.1499938964844,0.0066006686538457,-493.2772216796875,299.23028564453125,0.4150675535202026,0.050000000745058,0.050651665776968,293.20196533203125,297.1499938964844,293.1499938964844,0.2806555926799774,-4056.494140625,304.1587219238281,0.8567432761192322,0.3665181994438171,0.2582870125770569,293.2411804199219,297.1499938964844,293.1499938964844,0.3576048910617828,-6646.4326171875,304.1610717773437,0.914662539958954,0.444414883852005,0.423118382692337,293.24639892578125,297.1499938964844,293.1499938964844,0.0107175782322883,-3216.791748046875,302.2462158203125,0.4150675535202026,0.050000000745058,0.2402696907520294,291.16217041015625,291.1499938964844,261.9766540527344,260.3075866699219,279.6600952148437,293.26739501953125,291.1643371582031,1.0,0.3305489420890808,0.8260326981544495,0.8260326981544495,1.0,1.0,-1.3364555835723877,0.5813709497451782,0.7550845742225647,0.2402419596910476,0.0,0.0,0.705909252166748,96.16217803955078,69.0,32.73816680908203,-15528.9560546875,354.13800048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6069641113281,308.3267517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18047.498046875,18000.0,0.0,0.0,0.3548456132411957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8670734167098999,0.8670820593833923,-8.646830792713445e-06,0.0,0.0003601232019718,0.0,0.0,91.6410675048828,0.0,0.0,0.0,0.5143799781799316,4.0,0.0,1.0
475020,293.14508056640625,297.1499938964844,293.1499938964844,0.0956456512212753,-2209.453369140625,304.1512145996094,0.6560275554656982,0.1538065671920776,0.1410088688135147,293.3366394042969,297.1499938964844,293.1499938964844,0.0064760600216686,-485.30419921875,299.1734313964844,0.424023687839508,0.050000000745058,0.0503311641514301,293.2012939453125,297.1499938964844,293.1499938964844,0.278620183467865,-4032.84423828125,304.1592102050781,0.870543897151947,0.3653374910354614,0.2572204172611236,293.23944091796875,297.1499938964844,293.1499938964844,0.3545793294906616,-6601.291015625,304.1623840332031,0.9315107464790344,0.4424538314342499,0.420935571193695,293.2465515136719,297.1499938964844,293.1499938964844,0.0105392057448625,-3181.179931640625,302.2159118652344,0.424023687839508,0.050000000745058,0.2387493848800659,291.1849365234375,291.1499938964844,262.0133361816406,260.3409729003906,279.6795654296875,293.2666320800781,291.1868896484375,1.0,0.3212698101997375,0.8254791498184204,0.8254791498184204,1.0,1.0,-1.3300856351852417,0.5784300565719604,0.7516555786132812,0.2385749965906143,0.0,0.0,0.6997001767158508,87.92639923095703,57.0,31.369712829589844,-15455.5244140625,332.52655029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67596435546875,308.3636779785156,278.1499938964844,0.0,18000.0,313.1499938964844,18120.2109375,18000.0,0.0,0.0,0.3562048971652984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8564350008964539,0.8564435839653015,-8.551934115530457e-06,0.0,0.0003615026653278,0.0,0.0,89.20954132080078,0.0,0.0,0.0,0.5098411440849304,4.0,0.0,1.0
475080,293.14508056640625,297.1499938964844,293.1499938964844,0.0956456512212753,-2209.453369140625,304.1512145996094,0.6560275554656982,0.1538065671920776,0.1410088688135147,293.3366394042969,297.1499938964844,293.1499938964844,0.0064760600216686,-485.30419921875,299.1734313964844,0.424023687839508,0.050000000745058,0.0503311641514301,293.2012939453125,297.1499938964844,293.1499938964844,0.278620183467865,-4032.84423828125,304.1592102050781,0.870543897151947,0.3653374910354614,0.2572204172611236,293.23944091796875,297.1499938964844,293.1499938964844,0.3545793294906616,-6601.291015625,304.1623840332031,0.9315107464790344,0.4424538314342499,0.420935571193695,293.2465515136719,297.1499938964844,293.1499938964844,0.0105392057448625,-3181.179931640625,302.2159118652344,0.424023687839508,0.050000000745058,0.2387493848800659,291.1849365234375,291.1499938964844,262.0133361816406,260.3409729003906,279.6795654296875,293.2666320800781,291.1868896484375,1.0,0.3212698101997375,0.8254791498184204,0.8254791498184204,1.0,1.0,-1.3300856351852417,0.5784300565719604,0.7516555786132812,0.2385749965906143,0.0,0.0,0.6997001767158508,87.92639923095703,57.0,31.369712829589844,-15455.5244140625,332.52655029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67596435546875,308.3636779785156,278.1499938964844,0.0,18000.0,313.1499938964844,18120.2109375,18000.0,0.0,0.0,0.3562048971652984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8564350008964539,0.8564435839653015,-8.551934115530457e-06,0.0,0.0003615026653278,0.0,0.0,89.20954132080078,0.0,0.0,0.0,0.5098411440849304,4.0,0.0,1.0
475140,293.1449279785156,297.1499938964844,293.1499938964844,0.0953134298324585,-2202.9765625,304.1513671875,0.670745849609375,0.1539649367332458,0.1408020108938217,293.3370666503906,297.1499938964844,293.1499938964844,0.0063493428751826,-477.1654968261719,299.1152648925781,0.4367577731609344,0.050000000745058,0.0499732047319412,293.2004699707031,297.1499938964844,293.1499938964844,0.2766764760017395,-4010.32861328125,304.15936279296875,0.888958215713501,0.3642006516456604,0.2561594247817993,293.2375793457031,297.1499938964844,293.1499938964844,0.3516826927661896,-6558.29248046875,304.1630859375,0.9531261920928956,0.4405693113803863,0.4187902808189392,293.2463073730469,297.1499938964844,293.1499938964844,0.0103575503453612,-3144.573974609375,302.18621826171875,0.4367577731609344,0.050000000745058,0.2370513677597046,291.20428466796875,291.1499938964844,262.04998779296875,260.3743896484375,279.69921875,293.265869140625,291.2058410644531,1.0,0.3106366097927093,0.8249256610870361,0.8249256610870361,1.0,1.0,-1.3235201835632324,0.5753993988037109,0.7481207251548767,0.2368703335523605,0.0,0.0,0.6911234259605408,78.73941040039062,45.0,26.97915840148925,-15370.71484375,308.8851318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7936096191406,308.42010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18180.255859375,18000.0,0.0,0.0,0.3567004799842834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8397154211997986,0.8397238254547119,-8.39330368762603e-06,0.0,0.0003620056377258,0.0,0.0,85.39544677734375,0.0,0.0,0.0,0.5026943683624268,4.0,0.0,1.0
475200,293.1449279785156,297.1499938964844,293.1499938964844,0.0953134298324585,-2202.9765625,304.1513671875,0.670745849609375,0.1539649367332458,0.1408020108938217,293.3370666503906,297.1499938964844,293.1499938964844,0.0063493428751826,-477.1654968261719,299.1152648925781,0.4367577731609344,0.050000000745058,0.0499732047319412,293.2004699707031,297.1499938964844,293.1499938964844,0.2766764760017395,-4010.32861328125,304.15936279296875,0.888958215713501,0.3642006516456604,0.2561594247817993,293.2375793457031,297.1499938964844,293.1499938964844,0.3516826927661896,-6558.29248046875,304.1630859375,0.9531261920928956,0.4405693113803863,0.4187902808189392,293.2463073730469,297.1499938964844,293.1499938964844,0.0103575503453612,-3144.573974609375,302.18621826171875,0.4367577731609344,0.050000000745058,0.2370513677597046,291.20428466796875,291.1499938964844,262.04998779296875,260.3743896484375,279.69921875,293.265869140625,291.2058410644531,1.0,0.3106366097927093,0.8249256610870361,0.8249256610870361,1.0,1.0,-1.3235201835632324,0.5753993988037109,0.7481207251548767,0.2368703335523605,0.0,0.0,0.6911234259605408,78.73941040039062,45.0,26.97915840148925,-15370.71484375,308.8851318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7936096191406,308.42010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18180.255859375,18000.0,0.0,0.0,0.3567004799842834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8397154211997986,0.8397238254547119,-8.39330368762603e-06,0.0,0.0003620056377258,0.0,0.0,85.39544677734375,0.0,0.0,0.0,0.5026943683624268,4.0,0.0,1.0
475260,293.1396484375,297.1499938964844,293.1499938964844,0.0956494733691215,-2209.2041015625,304.1503295898437,0.6916517019271851,0.155170127749443,0.1413294076919555,293.3315124511719,297.1499938964844,293.1499938964844,0.0062415702268481,-470.2201232910156,299.0705871582031,0.455198734998703,0.050000000745058,0.0495845079421997,293.1948547363281,297.1499938964844,293.1499938964844,0.2756290435791015,-3998.575927734375,304.157958984375,0.9146388173103333,0.364074170589447,0.2556496560573578,293.2307434082031,297.1499938964844,293.1499938964844,0.349789559841156,-6530.927734375,304.1618347167969,0.9787330627441406,0.439745545387268,0.417430967092514,293.2396545410156,297.1499938964844,293.1499938964844,0.0102103343233466,-3113.956298828125,302.1731262207031,0.455198734998703,0.050000000745058,0.2352075576782226,291.2156066894531,291.1499938964844,262.0821838378906,260.4040222167969,279.7132873535156,293.260498046875,291.21600341796875,1.0,0.298997014760971,0.8244127035140991,0.8244127035140991,1.0,1.0,-1.3192284107208252,0.5734085440635681,0.7458198070526123,0.235732689499855,0.0,0.0,0.681460976600647,68.816650390625,33.0,15.027965545654297,-15294.8623046875,284.7589416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9456787109375,308.4833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18214.666015625,18000.0,0.0,0.0,0.3563083708286285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8188720345497131,0.8188802003860474,-8.191155757231172e-06,0.0,0.0003616077010519,0.0,0.0,80.74687957763672,0.0,0.0,0.0,0.4938307404518127,4.0,0.0,1.0
475320,293.1396484375,297.1499938964844,293.1499938964844,0.0956494733691215,-2209.2041015625,304.1503295898437,0.6916517019271851,0.155170127749443,0.1413294076919555,293.3315124511719,297.1499938964844,293.1499938964844,0.0062415702268481,-470.2201232910156,299.0705871582031,0.455198734998703,0.050000000745058,0.0495845079421997,293.1948547363281,297.1499938964844,293.1499938964844,0.2756290435791015,-3998.575927734375,304.157958984375,0.9146388173103333,0.364074170589447,0.2556496560573578,293.2307434082031,297.1499938964844,293.1499938964844,0.349789559841156,-6530.927734375,304.1618347167969,0.9787330627441406,0.439745545387268,0.417430967092514,293.2396545410156,297.1499938964844,293.1499938964844,0.0102103343233466,-3113.956298828125,302.1731262207031,0.455198734998703,0.050000000745058,0.2352075576782226,291.2156066894531,291.1499938964844,262.0821838378906,260.4040222167969,279.7132873535156,293.260498046875,291.21600341796875,1.0,0.298997014760971,0.8244127035140991,0.8244127035140991,1.0,1.0,-1.3192284107208252,0.5734085440635681,0.7458198070526123,0.235732689499855,0.0,0.0,0.681460976600647,68.816650390625,33.0,15.027965545654297,-15294.8623046875,284.7589416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9456787109375,308.4833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18214.666015625,18000.0,0.0,0.0,0.3563083708286285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8188720345497131,0.8188802003860474,-8.191155757231172e-06,0.0,0.0003616077010519,0.0,0.0,80.74687957763672,0.0,0.0,0.0,0.4938307404518127,4.0,0.0,1.0
475380,293.1373596191406,297.1499938964844,293.1499938964844,0.0959144160151481,-2214.1328125,304.1497802734375,0.7157448530197144,0.1558996886014938,0.1416935473680496,293.3277587890625,297.1499938964844,293.1499938964844,0.0061346874572336,-463.40081787109375,299.01983642578125,0.4764547049999237,0.050000000745058,0.0492082871496677,293.1924133300781,297.1499938964844,293.1499938964844,0.2745768427848816,-3986.67919921875,304.1570739746094,0.9479843974113464,0.3634319603443146,0.2549837231636047,293.22613525390625,297.1499938964844,293.1499938964844,0.3435460329055786,-6435.2626953125,304.1694641113281,0.9990000128746032,0.4386259019374847,0.4111697673797607,293.2345886230469,297.1499938964844,293.1499938964844,0.0100666135549545,-3084.61328125,302.1567687988281,0.4764547049999237,0.050000000745058,0.2334229201078415,291.2193908691406,291.1499938964844,262.1058044433594,260.42626953125,279.7286682128906,293.2574462890625,291.2201538085937,1.0,0.2863396406173706,0.8238998055458069,0.8238998055458069,1.0,1.0,-1.3087340593338013,0.5685187578201294,0.7402152419090271,0.2333191186189651,0.0,0.0,0.6719759106636047,59.10493850708008,25.0,10.795571327209473,-15179.080078125,258.8211364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1153259277344,308.5678100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18215.591796875,18000.0,0.0,0.0,0.3550904095172882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7977263927459717,0.7977343797683716,-7.983782779774629e-06,0.0,0.0003603716322686,0.0,0.0,76.17161560058594,0.0,0.0,0.0,0.4848518669605255,4.0,0.0,1.0
475440,293.1373596191406,297.1499938964844,293.1499938964844,0.0959144160151481,-2214.1328125,304.1497802734375,0.7157448530197144,0.1558996886014938,0.1416935473680496,293.3277587890625,297.1499938964844,293.1499938964844,0.0061346874572336,-463.40081787109375,299.01983642578125,0.4764547049999237,0.050000000745058,0.0492082871496677,293.1924133300781,297.1499938964844,293.1499938964844,0.2745768427848816,-3986.67919921875,304.1570739746094,0.9479843974113464,0.3634319603443146,0.2549837231636047,293.22613525390625,297.1499938964844,293.1499938964844,0.3435460329055786,-6435.2626953125,304.1694641113281,0.9990000128746032,0.4386259019374847,0.4111697673797607,293.2345886230469,297.1499938964844,293.1499938964844,0.0100666135549545,-3084.61328125,302.1567687988281,0.4764547049999237,0.050000000745058,0.2334229201078415,291.2193908691406,291.1499938964844,262.1058044433594,260.42626953125,279.7286682128906,293.2574462890625,291.2201538085937,1.0,0.2863396406173706,0.8238998055458069,0.8238998055458069,1.0,1.0,-1.3087340593338013,0.5685187578201294,0.7402152419090271,0.2333191186189651,0.0,0.0,0.6719759106636047,59.10493850708008,25.0,10.795571327209473,-15179.080078125,258.8211364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1153259277344,308.5678100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18215.591796875,18000.0,0.0,0.0,0.3550904095172882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7977263927459717,0.7977343797683716,-7.983782779774629e-06,0.0,0.0003603716322686,0.0,0.0,76.17161560058594,0.0,0.0,0.0,0.4848518669605255,4.0,0.0,1.0
475500,293.13677978515625,297.1499938964844,293.1499938964844,0.0958930104970932,-2213.4375,304.1498718261719,0.7245581746101379,0.1561727076768875,0.141855701804161,293.3262939453125,297.1499938964844,293.1499938964844,0.0060864319093525,-460.0366516113281,298.9997863769531,0.4830773472785949,0.050000000745058,0.0490792617201805,293.1916198730469,297.1499938964844,293.1499938964844,0.2736434042453766,-3975.610595703125,304.1575012207031,0.9604504108428956,0.3630517721176147,0.2546398043632507,293.213623046875,297.1499938964844,293.1499938964844,0.3283778727054596,-6200.27880859375,304.1934509277344,0.9990000128746032,0.4401064217090606,0.3960030376911163,293.2323913574219,297.1499938964844,293.1499938964844,0.0100014843046665,-3069.764404296875,302.15069580078125,0.4830773472785949,0.050000000745058,0.2328108996152877,291.2361755371094,291.1499938964844,262.11456298828125,260.4347839355469,279.7393798828125,293.2523193359375,291.24169921875,1.0,0.2798363864421844,0.8236433267593384,0.8236433267593384,1.0,1.0,-1.2894566059112549,0.5597543120384216,0.729702353477478,0.2285331040620803,0.0,0.0,0.6646979451179504,55.48781204223633,25.0,41.24523162841797,-15026.03125,243.39898681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2185363769531,308.648681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18248.271484375,18000.0,0.0,0.0,0.3540277779102325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7856276035308838,0.7856354713439941,-7.874844413890969e-06,0.0,0.000359293189831,0.0,0.0,73.69384002685547,0.0,0.0,0.0,0.4796980917453766,4.0,0.0,1.0
475560,293.136962890625,297.1499938964844,293.1499938964844,0.0956832394003868,-2209.01025390625,304.1502685546875,0.7335717678070068,0.1563083827495575,0.1419222801923751,293.3252258300781,297.1499938964844,293.1499938964844,0.0060324585065245,-456.0871887207031,298.985107421875,0.4896492660045624,0.050000000745058,0.0489534549415111,293.191162109375,297.1499938964844,293.1499938964844,0.27235147356987,-3960.125,304.15850830078125,0.9727329015731812,0.3626186847686767,0.2542641758918762,293.1910400390625,297.1499938964844,293.1499938964844,0.3125123083591461,-5954.2861328125,304.2143249511719,0.9990000128746032,0.4437252581119537,0.3806298375129699,293.2304382324219,297.1499938964844,293.1499938964844,0.0099268537014722,-3051.7529296875,302.146728515625,0.4896492660045624,0.050000000745058,0.2322141081094741,291.26812744140625,291.1499938964844,262.1213684082031,260.4416198730469,279.7474975585937,293.24420166015625,291.2741394042969,1.0,0.2732068598270416,0.8234397172927856,0.8234397172927856,1.0,1.0,-1.2697643041610718,0.5508080124855042,0.7189563512802124,0.2237216681241989,0.0,0.0,0.6536340117454529,51.951656341552734,28.0,63.633888244628906,-14842.6572265625,228.40928649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3439636230469,308.7220764160156,278.1499938964844,0.0,18000.0,313.1499938964844,18353.609375,18000.0,0.0,0.0,0.3525135815143585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7670567631721497,0.7670644521713257,-7.723568160145078e-06,0.0,0.0003577564784791,0.0,0.0,70.0965347290039,0.0,0.0,0.0,0.4720158874988556,4.0,0.0,1.0
475620,293.1392822265625,297.1499938964844,293.1499938964844,0.0951845720410347,-2199.06103515625,304.1510009765625,0.7471473217010498,0.1561708748340606,0.1417196094989776,293.3241577148437,297.1499938964844,293.1499938964844,0.0059394440613687,-449.5420227050781,298.9450378417969,0.4996054768562317,0.050000000745058,0.0487805679440498,293.1908569335937,297.1499938964844,293.1499938964844,0.2702797353267669,-3935.677734375,304.1590576171875,0.9891622066497804,0.3616354167461395,0.2534787058830261,293.1320495605469,297.1499938964844,293.1499938964844,0.2893103659152984,-5596.29443359375,304.2308044433594,0.9990000128746032,0.4546292424201965,0.3584257960319519,293.2268371582031,297.1499938964844,293.1499938964844,0.0098181013017892,-3026.281982421875,302.13555908203125,0.4996054768562317,0.050000000745058,0.2313940078020095,291.3104858398437,291.1499938964844,262.1294250488281,260.4505310058594,279.7555847167969,293.2273864746094,291.3119201660156,1.0,0.2640036344528198,0.8230326175689697,0.8230326175689697,1.0,1.0,-1.240725040435791,0.5376659035682678,0.7030591368675232,0.2165805697441101,0.0,0.0,0.6288321614265442,47.06529235839844,46.0,45.89023208618164,-14482.697265625,207.7372131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.656982421875,308.829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18496.365234375,18000.0,0.0,0.0,0.3480041325092315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7162033915519714,0.7162107229232788,-7.2978123171196785e-06,0.0,0.0003531799593474,0.0,0.0,60.72284698486328,0.0,0.0,0.0,0.4515565633773803,4.0,0.0,1.0
475680,293.1392822265625,297.1499938964844,293.1499938964844,0.0951845720410347,-2199.06103515625,304.1510009765625,0.7471473217010498,0.1561708748340606,0.1417196094989776,293.3241577148437,297.1499938964844,293.1499938964844,0.0059394440613687,-449.5420227050781,298.9450378417969,0.4996054768562317,0.050000000745058,0.0487805679440498,293.1908569335937,297.1499938964844,293.1499938964844,0.2702797353267669,-3935.677734375,304.1590576171875,0.9891622066497804,0.3616354167461395,0.2534787058830261,293.1320495605469,297.1499938964844,293.1499938964844,0.2893103659152984,-5596.29443359375,304.2308044433594,0.9990000128746032,0.4546292424201965,0.3584257960319519,293.2268371582031,297.1499938964844,293.1499938964844,0.0098181013017892,-3026.281982421875,302.13555908203125,0.4996054768562317,0.050000000745058,0.2313940078020095,291.3104858398437,291.1499938964844,262.1294250488281,260.4505310058594,279.7555847167969,293.2273864746094,291.3119201660156,1.0,0.2640036344528198,0.8230326175689697,0.8230326175689697,1.0,1.0,-1.240725040435791,0.5376659035682678,0.7030591368675232,0.2165805697441101,0.0,0.0,0.6288321614265442,47.06529235839844,46.0,45.89023208618164,-14482.697265625,207.7372131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.656982421875,308.829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18496.365234375,18000.0,0.0,0.0,0.3480041325092315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7162033915519714,0.7162107229232788,-7.2978123171196785e-06,0.0,0.0003531799593474,0.0,0.0,60.72284698486328,0.0,0.0,0.0,0.4515565633773803,4.0,0.0,1.0
475740,293.1397399902344,297.1499938964844,293.1499938964844,0.0953706428408622,-2202.879638671875,304.1502990722656,0.7484195828437805,0.156342014670372,0.1417810022830963,293.3240966796875,297.1499938964844,293.1499938964844,0.0058829966001212,-446.3030700683594,298.87957763671875,0.5004386901855469,0.050000000745058,0.0487673841416835,293.1911315917969,297.1499938964844,293.1499938964844,0.2696163356304168,-3928.774169921875,304.15704345703125,0.9896811246871948,0.3605456948280334,0.2527298927307129,293.0865783691406,297.1499938964844,293.1499938964844,0.286710113286972,-5565.8623046875,304.2072448730469,0.9990000128746032,0.4643721282482147,0.356669545173645,293.2233581542969,297.1499938964844,293.1499938964844,0.0097973961383104,-3024.47998046875,302.11627197265625,0.5004386901855469,0.050000000745058,0.231331467628479,291.2959899902344,291.1499938964844,262.1304626464844,260.4533996582031,279.7562255859375,293.2235717773437,291.2908020019531,1.0,0.2638586163520813,0.822625458240509,0.822625458240509,1.0,1.0,-1.237686276435852,0.5362893342971802,0.7013968825340271,0.215715155005455,0.0,0.0,0.6095237731933594,46.675411224365234,64.0,-23.08530235290528,-14299.349609375,205.8806915283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9962463378906,308.8917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18423.14453125,18000.0,0.0,0.0,0.3418954312801361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6686844825744629,0.6686913371086121,-6.881632998556597e-06,0.0,0.0003469804069027,0.0,0.0,52.57280349731445,0.0,0.0,0.0,0.4326797425746918,4.0,0.0,1.0
