time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
475800,293.1397399902344,297.1499938964844,293.1499938964844,0.0953706428408622,-2202.879638671875,304.1502990722656,0.7484195828437805,0.156342014670372,0.1417810022830963,293.3240966796875,297.1499938964844,293.1499938964844,0.0058829966001212,-446.3030700683594,298.87957763671875,0.5004386901855469,0.050000000745058,0.0487673841416835,293.1911315917969,297.1499938964844,293.1499938964844,0.2696163356304168,-3928.774169921875,304.15704345703125,0.9896811246871948,0.3605456948280334,0.2527298927307129,293.0865783691406,297.1499938964844,293.1499938964844,0.286710113286972,-5565.8623046875,304.2072448730469,0.9990000128746032,0.4643721282482147,0.356669545173645,293.2233581542969,297.1499938964844,293.1499938964844,0.0097973961383104,-3024.47998046875,302.11627197265625,0.5004386901855469,0.050000000745058,0.231331467628479,291.2959899902344,291.1499938964844,262.1304626464844,260.4533996582031,279.7562255859375,293.2235717773437,291.2908020019531,1.0,0.2638586163520813,0.822625458240509,0.822625458240509,1.0,1.0,-1.237686276435852,0.5362893342971802,0.7013968825340271,0.215715155005455,0.0,0.0,0.6095237731933594,46.675411224365234,64.0,-23.08530235290528,-14299.349609375,205.8806915283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9962463378906,308.8917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18423.14453125,18000.0,0.0,0.0,0.3418954312801361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6686844825744629,0.6686913371086121,-6.881632998556597e-06,0.0,0.0003469804069027,0.0,0.0,52.57280349731445,0.0,0.0,0.0,0.4326797425746918,4.0,0.0,1.0
475860,293.14044189453125,297.1499938964844,293.1499938964844,0.0961851105093956,-2219.285888671875,304.1488647460937,0.7387972474098206,0.1564617902040481,0.1420401632785797,293.3246154785156,297.1499938964844,293.1499938964844,0.0058609959669411,-446.2103271484375,298.7885131835937,0.4932744204998016,0.050000000745058,0.0488875918090343,293.1916809082031,297.1499938964844,293.1499938964844,0.2703599333763122,-3939.15478515625,304.1534729003906,0.9767677187919616,0.3593918681144714,0.2520267069339752,293.0784606933594,297.1499938964844,293.1499938964844,0.3023245334625244,-5822.5517578125,304.16180419921875,0.9990000128746032,0.4677053689956665,0.3723150789737701,293.22076416015625,297.1499938964844,293.1499938964844,0.0098526366055011,-3043.833251953125,302.0865478515625,0.4932744204998016,0.050000000745058,0.2319016903638839,291.2239685058594,291.1499938964844,262.1250915527344,260.45074462890625,279.7449035644531,293.22088623046875,291.2156677246094,1.0,0.2708038687705993,0.822395384311676,0.822395384311676,1.0,1.0,-1.2567546367645264,0.5448752641677856,0.711879312992096,0.2203164994716644,0.0,0.0,0.6041054725646973,50.04891204833984,82.0,-87.78964233398438,-14365.279296875,219.6607666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2525329589844,308.9363708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18181.857421875,18000.0,0.0,0.0,0.3353897631168365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6453973650932312,0.645404040813446,-6.641240815952187e-06,0.0,0.0003403779701329,0.0,0.0,48.618141174316406,0.0,0.0,0.0,0.423190027475357,4.0,0.0,1.0
475920,293.14044189453125,297.1499938964844,293.1499938964844,0.0961851105093956,-2219.285888671875,304.1488647460937,0.7387972474098206,0.1564617902040481,0.1420401632785797,293.3246154785156,297.1499938964844,293.1499938964844,0.0058609959669411,-446.2103271484375,298.7885131835937,0.4932744204998016,0.050000000745058,0.0488875918090343,293.1916809082031,297.1499938964844,293.1499938964844,0.2703599333763122,-3939.15478515625,304.1534729003906,0.9767677187919616,0.3593918681144714,0.2520267069339752,293.0784606933594,297.1499938964844,293.1499938964844,0.3023245334625244,-5822.5517578125,304.16180419921875,0.9990000128746032,0.4677053689956665,0.3723150789737701,293.22076416015625,297.1499938964844,293.1499938964844,0.0098526366055011,-3043.833251953125,302.0865478515625,0.4932744204998016,0.050000000745058,0.2319016903638839,291.2239685058594,291.1499938964844,262.1250915527344,260.45074462890625,279.7449035644531,293.22088623046875,291.2156677246094,1.0,0.2708038687705993,0.822395384311676,0.822395384311676,1.0,1.0,-1.2567546367645264,0.5448752641677856,0.711879312992096,0.2203164994716644,0.0,0.0,0.6041054725646973,50.04891204833984,82.0,-87.78964233398438,-14365.279296875,219.6607666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2525329589844,308.9363708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18181.857421875,18000.0,0.0,0.0,0.3353897631168365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6453973650932312,0.645404040813446,-6.641240815952187e-06,0.0,0.0003403779701329,0.0,0.0,48.618141174316406,0.0,0.0,0.0,0.423190027475357,4.0,0.0,1.0
475980,293.141845703125,297.1499938964844,293.1499938964844,0.0971005782485008,-2237.7451171875,304.147705078125,0.7223309278488159,0.1564189046621322,0.1422496438026428,293.3256530761719,297.1499938964844,293.1499938964844,0.0058581447228789,-447.6446838378906,298.6879272460937,0.4809081554412842,0.050000000745058,0.049121793359518,293.1925354003906,297.1499938964844,293.1499938964844,0.271571397781372,-3954.977294921875,304.1502990722656,0.9517014622688292,0.3581673800945282,0.251361221075058,293.1100769042969,297.1499938964844,293.1499938964844,0.3318265080451965,-6289.52685546875,304.1086120605469,0.9990000128746032,0.4631902873516083,0.4010502398014068,293.2201538085937,297.1499938964844,293.1499938964844,0.0099449204280972,-3072.781982421875,302.0492553710937,0.4809081554412842,0.050000000745058,0.2330126315355301,291.1347045898437,291.1499938964844,262.1138000488281,260.4429931640625,279.7303466796875,293.2304992675781,291.12628173828125,1.0,0.2833127975463867,0.822165310382843,0.822165310382843,1.0,1.0,-1.2923095226287842,0.5609428286552429,0.731366753578186,0.2289894819259643,0.0,0.0,0.6120560765266418,56.61017227172852,85.0,-115.40544128417967,-14655.697265625,246.95274353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3307800292969,308.94482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17925.65625,18000.0,0.0,0.0,0.3299708366394043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.650377094745636,0.650383710861206,-6.622484306717524e-06,0.0,0.0003348784521222,0.0,0.0,49.03514099121094,0.0,0.0,0.0,0.4245717823505401,4.0,0.0,1.0
476040,293.141845703125,297.1499938964844,293.1499938964844,0.0971005782485008,-2237.7451171875,304.147705078125,0.7223309278488159,0.1564189046621322,0.1422496438026428,293.3256530761719,297.1499938964844,293.1499938964844,0.0058581447228789,-447.6446838378906,298.6879272460937,0.4809081554412842,0.050000000745058,0.049121793359518,293.1925354003906,297.1499938964844,293.1499938964844,0.271571397781372,-3954.977294921875,304.1502990722656,0.9517014622688292,0.3581673800945282,0.251361221075058,293.1100769042969,297.1499938964844,293.1499938964844,0.3318265080451965,-6289.52685546875,304.1086120605469,0.9990000128746032,0.4631902873516083,0.4010502398014068,293.2201538085937,297.1499938964844,293.1499938964844,0.0099449204280972,-3072.781982421875,302.0492553710937,0.4809081554412842,0.050000000745058,0.2330126315355301,291.1347045898437,291.1499938964844,262.1138000488281,260.4429931640625,279.7303466796875,293.2304992675781,291.12628173828125,1.0,0.2833127975463867,0.822165310382843,0.822165310382843,1.0,1.0,-1.2923095226287842,0.5609428286552429,0.731366753578186,0.2289894819259643,0.0,0.0,0.6120560765266418,56.61017227172852,85.0,-115.40544128417967,-14655.697265625,246.95274353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3307800292969,308.94482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17925.65625,18000.0,0.0,0.0,0.3299708366394043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.650377094745636,0.650383710861206,-6.622484306717524e-06,0.0,0.0003348784521222,0.0,0.0,49.03514099121094,0.0,0.0,0.0,0.4245717823505401,4.0,0.0,1.0
476100,293.1421813964844,297.1499938964844,293.1499938964844,0.0975323170423507,-2246.41748046875,304.1473388671875,0.7149009108543396,0.15645632147789,0.1423461884260177,293.3263244628906,297.1499938964844,293.1499938964844,0.0058559156022965,-448.262939453125,298.6376342773437,0.4749135375022888,0.050000000745058,0.0492379255592823,293.1929626464844,297.1499938964844,293.1499938964844,0.2721070647239685,-3961.892333984375,304.1492919921875,0.9394543766975404,0.3575399816036224,0.251011312007904,293.1379699707031,297.1499938964844,293.1499938964844,0.3463220298290252,-6513.32666015625,304.0899353027344,0.9990000128746032,0.4582213461399078,0.4145628809928894,293.220703125,297.1499938964844,293.1499938964844,0.0099861314520239,-3086.072998046875,302.0286560058594,0.4749135375022888,0.050000000745058,0.2335635125637054,291.09210205078125,291.1499938964844,262.1060791015625,260.4373474121094,279.7248229980469,293.2392272949219,291.0854187011719,1.0,0.2888537049293518,0.8220502138137817,0.8220502138137817,1.0,1.0,-1.3090317249298096,0.5684946775436401,0.7405371069908142,0.2331674844026565,0.0,0.0,0.6202211976051331,59.85727691650391,85.0,-111.06902313232422,-14829.3857421875,260.6127624511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.28765869140625,308.9348449707031,278.1499938964844,0.0,18000.0,313.1499938964844,17806.521484375,18000.0,0.0,0.0,0.3280748426914215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6624690890312195,0.6624757647514343,-6.691942417091923e-06,0.0,0.0003329542814753,0.0,0.0,50.74595260620117,0.0,0.0,0.0,0.4290385842323303,4.0,0.0,1.0
476160,293.1412353515625,297.1499938964844,293.1499938964844,0.0979887470602989,-2255.356689453125,304.1470031738281,0.7083724141120911,0.1567427217960357,0.1425974071025848,293.3271179199219,297.1499938964844,293.1499938964844,0.0058487099595367,-448.3485412597656,298.5919189453125,0.4690781831741333,0.050000000745058,0.0493458621203899,293.1934509277344,297.1499938964844,293.1499938964844,0.2723405957221985,-3964.9873046875,304.1490173339844,0.9284667372703552,0.3569025993347168,0.250651478767395,293.16998291015625,297.1499938964844,293.1499938964844,0.3594473898410797,-6712.958984375,304.0770568847656,0.9990000128746032,0.4520950019359588,0.4267377257347107,293.2216491699219,297.1499938964844,293.1499938964844,0.0100143114104866,-3095.56298828125,302.0087890625,0.4690781831741333,0.050000000745058,0.2340755313634872,291.0618896484375,291.1499938964844,262.0971069335937,260.4305725097656,279.720703125,293.2494812011719,291.05743408203125,1.0,0.2940631508827209,0.8216180801391602,0.8216180801391602,1.0,1.0,-1.3242361545562744,0.575353741645813,0.7488824725151062,0.2369156926870346,0.0,0.0,0.6291825771331787,62.87179183959961,88.0,-92.9656219482422,-15001.5234375,273.4476928710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19439697265625,308.9088439941406,278.1499938964844,0.0,18000.0,313.1499938964844,17719.19140625,18000.0,0.0,0.0,0.326818436384201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6788161396980286,0.678822934627533,-6.805338216508972e-06,0.0,0.0003316791553515,0.0,0.0,53.2365837097168,0.0,0.0,0.0,0.4352647960186004,4.0,0.0,1.0
476220,293.1400451660156,297.1499938964844,293.1499938964844,0.0987176075577735,-2268.9052734375,304.1468505859375,0.6911281943321228,0.1572137922048568,0.1434246450662613,293.3288269042969,297.1499938964844,293.1499938964844,0.0058324378915131,-447.5290832519531,298.5225524902344,0.4512427151203155,0.050000000745058,0.0496584810316562,293.1943054199219,297.1499938964844,293.1499938964844,0.2716064155101776,-3956.115234375,304.1506652832031,0.901745080947876,0.3556301295757293,0.2500050365924835,293.218017578125,297.1499938964844,293.1499938964844,0.3556880056858063,-6642.701171875,304.1085205078125,0.976321578025818,0.4417569041252136,0.4210974276065826,293.2237854003906,297.1499938964844,293.1499938964844,0.0100597655400633,-3107.439208984375,301.9767150878906,0.4512427151203155,0.050000000745058,0.2355584651231765,291.05548095703125,291.1499938964844,262.0755920410156,260.4139709472656,279.721923828125,293.25860595703125,291.0589599609375,1.0,0.3024979531764984,0.8207538723945618,0.8207538723945618,1.0,1.0,-1.319935321807861,0.5732192397117615,0.7467160820960999,0.2360663712024688,0.0,0.0,0.6434046626091003,70.71861267089844,91.0,-8.008927345275879,-15091.5859375,289.3113098144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91961669921875,308.8569030761719,278.1499938964844,0.0,18000.0,313.1499938964844,17697.234375,18000.0,0.0,0.0,0.3259226381778717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7130506634712219,0.7130577564239502,-7.089725841069594e-06,0.0,0.0003307700681034,0.0,0.0,58.99386978149414,0.0,0.0,0.0,0.4487877190113067,4.0,0.0,1.0
476280,293.1400451660156,297.1499938964844,293.1499938964844,0.0987176075577735,-2268.9052734375,304.1468505859375,0.6911281943321228,0.1572137922048568,0.1434246450662613,293.3288269042969,297.1499938964844,293.1499938964844,0.0058324378915131,-447.5290832519531,298.5225524902344,0.4512427151203155,0.050000000745058,0.0496584810316562,293.1943054199219,297.1499938964844,293.1499938964844,0.2716064155101776,-3956.115234375,304.1506652832031,0.901745080947876,0.3556301295757293,0.2500050365924835,293.218017578125,297.1499938964844,293.1499938964844,0.3556880056858063,-6642.701171875,304.1085205078125,0.976321578025818,0.4417569041252136,0.4210974276065826,293.2237854003906,297.1499938964844,293.1499938964844,0.0100597655400633,-3107.439208984375,301.9767150878906,0.4512427151203155,0.050000000745058,0.2355584651231765,291.05548095703125,291.1499938964844,262.0755920410156,260.4139709472656,279.721923828125,293.25860595703125,291.0589599609375,1.0,0.3024979531764984,0.8207538723945618,0.8207538723945618,1.0,1.0,-1.319935321807861,0.5732192397117615,0.7467160820960999,0.2360663712024688,0.0,0.0,0.6434046626091003,70.71861267089844,91.0,-8.008927345275879,-15091.5859375,289.3113098144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91961669921875,308.8569030761719,278.1499938964844,0.0,18000.0,313.1499938964844,17697.234375,18000.0,0.0,0.0,0.3259226381778717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7130506634712219,0.7130577564239502,-7.089725841069594e-06,0.0,0.0003307700681034,0.0,0.0,58.99386978149414,0.0,0.0,0.0,0.4487877190113067,4.0,0.0,1.0
476340,293.1424255371094,297.1499938964844,293.1499938964844,0.0986652895808219,-2267.44970703125,304.1479797363281,0.6778706908226013,0.156990110874176,0.1435723453760147,293.33135986328125,297.1499938964844,293.1499938964844,0.0057939705438911,-444.8277893066406,298.46356201171875,0.438943475484848,0.050000000745058,0.0499205477535724,293.1956481933594,297.1499938964844,293.1499938964844,0.2700946033000946,-3937.873046875,304.1529235839844,0.8838326334953308,0.3542381823062897,0.2492479234933853,293.2349548339844,297.1499938964844,293.1499938964844,0.3503562808036804,-6554.6455078125,304.1307373046875,0.9540728330612184,0.4365637600421905,0.415573388338089,293.2261047363281,297.1499938964844,293.1499938964844,0.0100661730393767,-3109.002685546875,301.9485778808594,0.438943475484848,0.050000000745058,0.2368015944957733,291.0795288085937,291.1499938964844,262.0497436523437,260.39361572265625,279.7185974121094,293.26239013671875,291.0805053710937,1.0,0.3091439008712768,0.8198896050453186,0.8198896050453186,1.0,1.0,-1.3143231868743896,0.5705453157424927,0.743777871131897,0.2347209751605987,0.0,0.0,0.65085768699646,77.25460052490234,94.0,15.04958152770996,-15059.3291015625,301.6081848144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63458251953125,308.71826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17809.90625,18000.0,0.0,0.0,0.3262723982334137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.732525646686554,0.7325329184532166,-7.28616305423202e-06,0.0,0.0003311249893158,0.0,0.0,62.65862274169922,0.0,0.0,0.0,0.4570120275020599,4.0,0.0,1.0
476400,293.1424255371094,297.1499938964844,293.1499938964844,0.0986652895808219,-2267.44970703125,304.1479797363281,0.6778706908226013,0.156990110874176,0.1435723453760147,293.33135986328125,297.1499938964844,293.1499938964844,0.0057939705438911,-444.8277893066406,298.46356201171875,0.438943475484848,0.050000000745058,0.0499205477535724,293.1956481933594,297.1499938964844,293.1499938964844,0.2700946033000946,-3937.873046875,304.1529235839844,0.8838326334953308,0.3542381823062897,0.2492479234933853,293.2349548339844,297.1499938964844,293.1499938964844,0.3503562808036804,-6554.6455078125,304.1307373046875,0.9540728330612184,0.4365637600421905,0.415573388338089,293.2261047363281,297.1499938964844,293.1499938964844,0.0100661730393767,-3109.002685546875,301.9485778808594,0.438943475484848,0.050000000745058,0.2368015944957733,291.0795288085937,291.1499938964844,262.0497436523437,260.39361572265625,279.7185974121094,293.26239013671875,291.0805053710937,1.0,0.3091439008712768,0.8198896050453186,0.8198896050453186,1.0,1.0,-1.3143231868743896,0.5705453157424927,0.743777871131897,0.2347209751605987,0.0,0.0,0.65085768699646,77.25460052490234,94.0,15.04958152770996,-15059.3291015625,301.6081848144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63458251953125,308.71826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17809.90625,18000.0,0.0,0.0,0.3262723982334137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.732525646686554,0.7325329184532166,-7.28616305423202e-06,0.0,0.0003311249893158,0.0,0.0,62.65862274169922,0.0,0.0,0.0,0.4570120275020599,4.0,0.0,1.0
476460,293.1448059082031,297.1499938964844,293.1499938964844,0.0985573902726173,-2265.22119140625,304.1488342285156,0.6679443717002869,0.1566937863826751,0.143511414527893,293.334228515625,297.1499938964844,293.1499938964844,0.0057524666190147,-442.1329956054688,298.39599609375,0.4305329024791717,0.050000000745058,0.050136387348175,293.1969299316406,297.1499938964844,293.1499938964844,0.2688151001930237,-3922.7353515625,304.154052734375,0.8705164790153503,0.3528177738189697,0.2484226524829864,293.2405700683594,297.1499938964844,293.1499938964844,0.347353458404541,-6505.44970703125,304.1419982910156,0.9366236329078674,0.4332592785358429,0.4123599827289581,293.228271484375,297.1499938964844,293.1499938964844,0.0100691644474864,-3111.112548828125,301.9174194335937,0.4305329024791717,0.050000000745058,0.2378254234790802,291.0878295898437,291.1499938964844,262.0201416015625,260.3699645996094,279.7117614746094,293.2655029296875,291.0884704589844,1.0,0.3146387338638305,0.8192827701568604,0.8192827701568604,1.0,1.0,-1.3108893632888794,0.5688815116882324,0.7420079112052917,0.2339519709348678,0.0,0.0,0.6585525274276733,82.66092681884766,97.0,12.599087715148926,-15034.5498046875,312.2091369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37677001953125,308.5821838378906,278.1499938964844,0.0,18000.0,313.1499938964844,17828.427734375,18000.0,0.0,0.0,0.3274391889572143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7498399019241333,0.7498473525047302,-7.446208655892406e-06,0.0,0.0003323091368656,0.0,0.0,65.92660522460938,0.0,0.0,0.0,0.4642123281955719,4.0,0.0,1.0
476520,293.1448059082031,297.1499938964844,293.1499938964844,0.0985573902726173,-2265.22119140625,304.1488342285156,0.6679443717002869,0.1566937863826751,0.143511414527893,293.334228515625,297.1499938964844,293.1499938964844,0.0057524666190147,-442.1329956054688,298.39599609375,0.4305329024791717,0.050000000745058,0.050136387348175,293.1969299316406,297.1499938964844,293.1499938964844,0.2688151001930237,-3922.7353515625,304.154052734375,0.8705164790153503,0.3528177738189697,0.2484226524829864,293.2405700683594,297.1499938964844,293.1499938964844,0.347353458404541,-6505.44970703125,304.1419982910156,0.9366236329078674,0.4332592785358429,0.4123599827289581,293.228271484375,297.1499938964844,293.1499938964844,0.0100691644474864,-3111.112548828125,301.9174194335937,0.4305329024791717,0.050000000745058,0.2378254234790802,291.0878295898437,291.1499938964844,262.0201416015625,260.3699645996094,279.7117614746094,293.2655029296875,291.0884704589844,1.0,0.3146387338638305,0.8192827701568604,0.8192827701568604,1.0,1.0,-1.3108893632888794,0.5688815116882324,0.7420079112052917,0.2339519709348678,0.0,0.0,0.6585525274276733,82.66092681884766,97.0,12.599087715148926,-15034.5498046875,312.2091369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37677001953125,308.5821838378906,278.1499938964844,0.0,18000.0,313.1499938964844,17828.427734375,18000.0,0.0,0.0,0.3274391889572143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7498399019241333,0.7498473525047302,-7.446208655892406e-06,0.0,0.0003323091368656,0.0,0.0,65.92660522460938,0.0,0.0,0.0,0.4642123281955719,4.0,0.0,1.0
476580,293.1467590332031,297.1499938964844,293.1499938964844,0.0984608903527259,-2263.2763671875,304.1493835449219,0.6602017879486084,0.1564327180385589,0.1434457749128341,293.3371887207031,297.1499938964844,293.1499938964844,0.0057068145833909,-439.1735534667969,298.32623291015625,0.4242928922176361,0.050000000745058,0.0503227226436138,293.1980895996094,297.1499938964844,293.1499938964844,0.267541766166687,-3907.778564453125,304.1548156738281,0.859959602355957,0.3513928949832916,0.247570589184761,293.2420654296875,297.1499938964844,293.1499938964844,0.3450181782245636,-6468.15673828125,304.1484680175781,0.9225236177444458,0.4306553304195404,0.4099762439727783,293.2302551269531,297.1499938964844,293.1499938964844,0.0100647080689668,-3111.837890625,301.8856811523437,0.4242928922176361,0.050000000745058,0.2387093305587768,291.0936889648437,291.1499938964844,261.9872741699219,260.34344482421875,279.702880859375,293.2680053710937,291.0941772460937,1.0,0.3193269371986389,0.8186758756637573,0.8186758756637573,1.0,1.0,-1.308210849761963,0.5675586462020874,0.7406522035598755,0.2333796322345733,0.0,0.0,0.6656488180160522,87.33455657958984,100.0,9.493623733520508,-15019.4521484375,321.4541320800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.154296875,308.4658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17839.86328125,18000.0,0.0,0.0,0.3292189836502075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7659879922866821,0.7659956216812134,-7.597435796924401e-06,0.0,0.0003341154369991,0.0,0.0,69.07750701904297,0.0,0.0,0.0,0.4709541797637939,4.0,0.0,1.0
476640,293.1467590332031,297.1499938964844,293.1499938964844,0.0984608903527259,-2263.2763671875,304.1493835449219,0.6602017879486084,0.1564327180385589,0.1434457749128341,293.3371887207031,297.1499938964844,293.1499938964844,0.0057068145833909,-439.1735534667969,298.32623291015625,0.4242928922176361,0.050000000745058,0.0503227226436138,293.1980895996094,297.1499938964844,293.1499938964844,0.267541766166687,-3907.778564453125,304.1548156738281,0.859959602355957,0.3513928949832916,0.247570589184761,293.2420654296875,297.1499938964844,293.1499938964844,0.3450181782245636,-6468.15673828125,304.1484680175781,0.9225236177444458,0.4306553304195404,0.4099762439727783,293.2302551269531,297.1499938964844,293.1499938964844,0.0100647080689668,-3111.837890625,301.8856811523437,0.4242928922176361,0.050000000745058,0.2387093305587768,291.0936889648437,291.1499938964844,261.9872741699219,260.34344482421875,279.702880859375,293.2680053710937,291.0941772460937,1.0,0.3193269371986389,0.8186758756637573,0.8186758756637573,1.0,1.0,-1.308210849761963,0.5675586462020874,0.7406522035598755,0.2333796322345733,0.0,0.0,0.6656488180160522,87.33455657958984,100.0,9.493623733520508,-15019.4521484375,321.4541320800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.154296875,308.4658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17839.86328125,18000.0,0.0,0.0,0.3292189836502075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7659879922866821,0.7659956216812134,-7.597435796924401e-06,0.0,0.0003341154369991,0.0,0.0,69.07750701904297,0.0,0.0,0.0,0.4709541797637939,4.0,0.0,1.0
476700,293.1475830078125,297.1499938964844,293.1499938964844,0.0984160900115966,-2262.38037109375,304.1495666503906,0.6568946838378906,0.156312882900238,0.143416479229927,293.3386535644531,297.1499938964844,293.1499938964844,0.0056826858781278,-437.6004333496094,298.2909240722656,0.4217016994953155,0.050000000745058,0.0504081100225448,293.1986389160156,297.1499938964844,293.1499938964844,0.2668975591659546,-3900.23095703125,304.1551208496094,0.85538649559021,0.350678950548172,0.2471378892660141,293.2421569824219,297.1499938964844,293.1499938964844,0.3439401090145111,-6451.25439453125,304.15069580078125,0.9164565801620485,0.4294736981391907,0.4089199900627136,293.231201171875,297.1499938964844,293.1499938964844,0.0100601455196738,-3111.718994140625,301.86968994140625,0.4217016994953155,0.050000000745058,0.2391143590211868,291.0964050292969,291.1499938964844,261.96978759765625,260.3292541503906,279.6979064941406,293.2691650390625,291.096923828125,1.0,0.3214471340179443,0.8183724880218506,0.8183724880218506,1.0,1.0,-1.3069769144058228,0.5669443011283875,0.7400326132774353,0.2331219166517257,0.0,0.0,0.6689520478248596,89.47636413574219,100.0,8.807188034057617,-15015.29296875,325.6748962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05792236328125,308.4170227050781,278.1499938964844,0.0,18000.0,313.1499938964844,17845.626953125,18000.0,0.0,0.0,0.330272763967514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7736020088195801,0.7736096382141113,-7.669923434150405e-06,0.0,0.000335184886353,0.0,0.0,70.60188293457031,0.0,0.0,0.0,0.4741504490375519,4.0,0.0,1.0
476760,293.1483154296875,297.1499938964844,293.1499938964844,0.0983694270253181,-2261.449951171875,304.14971923828125,0.6538730263710022,0.1561975926160812,0.1433882713317871,293.3400573730469,297.1499938964844,293.1499938964844,0.005657859146595,-435.9699401855469,298.2555847167969,0.4193702936172485,0.050000000745058,0.0504894740879535,293.1991271972656,297.1499938964844,293.1499938964844,0.2662405967712402,-3892.5361328125,304.1553955078125,0.8511714339256287,0.3499635457992553,0.2467013001441955,293.2419738769531,297.1499938964844,293.1499938964844,0.3428798615932464,-6434.79248046875,304.1524963378906,0.9109626412391664,0.4283387064933777,0.4079133570194244,293.2320861816406,297.1499938964844,293.1499938964844,0.010054126381874,-3111.263671875,301.8537292480469,0.4193702936172485,0.050000000745058,0.2395003139972686,291.0993347167969,291.1499938964844,261.9516906738281,260.3145446777344,279.6925354003906,293.2702941894531,291.09991455078125,1.0,0.3234482705593109,0.8181092739105225,0.8181092739105225,1.0,1.0,-1.3057715892791748,0.566346287727356,0.7394253015518188,0.2328760772943496,0.0,0.0,0.6720343828201294,91.51690673828124,103.0,8.800827026367188,-15013.12109375,329.6750183105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9720458984375,308.3749084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17852.681640625,18000.0,0.0,0.0,0.3314040005207062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7808288931846619,0.7808366417884827,-7.739735337963793e-06,0.0,0.0003363329160492,0.0,0.0,72.07421112060547,0.0,0.0,0.0,0.4771960079669952,4.0,0.0,1.0
476820,293.1496276855469,297.1499938964844,293.1499938964844,0.0982645228505134,-2259.3642578125,304.1499938964844,0.6484999656677246,0.1559747904539108,0.143331691622734,293.3428039550781,297.1499938964844,293.1499938964844,0.0056063183583319,-432.5438232421875,298.1850891113281,0.4153025150299072,0.050000000745058,0.0506426505744457,293.2000732421875,297.1499938964844,293.1499938964844,0.2648807764053345,-3876.603271484375,304.1558532714844,0.8435827493667603,0.3485267162322998,0.2458172589540481,293.2412414550781,297.1499938964844,293.1499938964844,0.3407638967037201,-6402.29150390625,304.1551513671875,0.9015464782714844,0.4261610805988312,0.405993103981018,293.23370361328125,297.1499938964844,293.1499938964844,0.0100380973890423,-3109.3876953125,301.8218688964844,0.4153025150299072,0.050000000745058,0.2402269393205642,291.1064453125,291.1499938964844,261.9139404296875,260.28369140625,279.6811218261719,293.2724609375,291.1072082519531,1.0,0.3271636962890625,0.8175828456878662,0.8175828456878662,1.0,1.0,-1.3033934831619265,0.5651648640632629,0.7382286190986633,0.2323953807353973,0.0,0.0,0.6773813962936401,95.35693359375,91.0,10.16469383239746,-15013.1708984375,337.1321716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8324279785156,308.310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17872.064453125,18000.0,0.0,0.0,0.3338074684143066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7937637567520142,0.7937716245651245,-7.867797648941632e-06,0.0,0.0003387721662875,0.0,0.0,74.77687072753906,0.0,0.0,0.0,0.4826807379722595,4.0,0.0,1.0
476880,293.1496276855469,297.1499938964844,293.1499938964844,0.0982645228505134,-2259.3642578125,304.1499938964844,0.6484999656677246,0.1559747904539108,0.143331691622734,293.3428039550781,297.1499938964844,293.1499938964844,0.0056063183583319,-432.5438232421875,298.1850891113281,0.4153025150299072,0.050000000745058,0.0506426505744457,293.2000732421875,297.1499938964844,293.1499938964844,0.2648807764053345,-3876.603271484375,304.1558532714844,0.8435827493667603,0.3485267162322998,0.2458172589540481,293.2412414550781,297.1499938964844,293.1499938964844,0.3407638967037201,-6402.29150390625,304.1551513671875,0.9015464782714844,0.4261610805988312,0.405993103981018,293.23370361328125,297.1499938964844,293.1499938964844,0.0100380973890423,-3109.3876953125,301.8218688964844,0.4153025150299072,0.050000000745058,0.2402269393205642,291.1064453125,291.1499938964844,261.9139404296875,260.28369140625,279.6811218261719,293.2724609375,291.1072082519531,1.0,0.3271636962890625,0.8175828456878662,0.8175828456878662,1.0,1.0,-1.3033934831619265,0.5651648640632629,0.7382286190986633,0.2323953807353973,0.0,0.0,0.6773813962936401,95.35693359375,91.0,10.16469383239746,-15013.1708984375,337.1321716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8324279785156,308.310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17872.064453125,18000.0,0.0,0.0,0.3338074684143066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7937637567520142,0.7937716245651245,-7.867797648941632e-06,0.0,0.0003387721662875,0.0,0.0,74.77687072753906,0.0,0.0,0.0,0.4826807379722595,4.0,0.0,1.0
476940,293.1505126953125,297.1499938964844,293.1499938964844,0.0980045795440673,-2254.32763671875,304.1504211425781,0.6493579745292664,0.155800923705101,0.1431248486042022,293.3452453613281,297.1499938964844,293.1499938964844,0.0055312076583504,-427.3948364257813,298.1160888671875,0.4161946773529053,0.050000000745058,0.0506078153848648,293.2008056640625,297.1499938964844,293.1499938964844,0.2632691860198974,-3857.62109375,304.1565856933594,0.8439315557479858,0.3471114337444305,0.2448005527257919,293.2400207519531,297.1499938964844,293.1499938964844,0.3384175598621368,-6366.49755859375,304.1573486328125,0.9016996622085572,0.4240944385528564,0.4039875864982605,293.235107421875,297.1499938964844,293.1499938964844,0.0099669527262449,-3095.236083984375,301.7909240722656,0.4161946773529053,0.050000000745058,0.2400616854429245,291.116943359375,291.1499938964844,261.87457275390625,260.2513427734375,279.6697998046875,293.2745361328125,291.11822509765625,1.0,0.3253045082092285,0.81705641746521,0.81705641746521,1.0,1.0,-1.2992781400680542,0.5631909370422363,0.7360872626304626,0.2315022051334381,0.0,0.0,0.6811540126800537,94.40510559082033,79.0,15.154014587402344,-15004.486328125,333.1727905273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73712158203125,308.275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17902.306640625,18000.0,0.0,0.0,0.3362368047237396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8039376735687256,0.8039456605911255,-7.97334450908238e-06,0.0,0.0003412376099731,0.0,0.0,76.97919464111328,0.0,0.0,0.0,0.4870276749134063,4.0,0.0,1.0
477000,293.1505126953125,297.1499938964844,293.1499938964844,0.0980045795440673,-2254.32763671875,304.1504211425781,0.6493579745292664,0.155800923705101,0.1431248486042022,293.3452453613281,297.1499938964844,293.1499938964844,0.0055312076583504,-427.3948364257813,298.1160888671875,0.4161946773529053,0.050000000745058,0.0506078153848648,293.2008056640625,297.1499938964844,293.1499938964844,0.2632691860198974,-3857.62109375,304.1565856933594,0.8439315557479858,0.3471114337444305,0.2448005527257919,293.2400207519531,297.1499938964844,293.1499938964844,0.3384175598621368,-6366.49755859375,304.1573486328125,0.9016996622085572,0.4240944385528564,0.4039875864982605,293.235107421875,297.1499938964844,293.1499938964844,0.0099669527262449,-3095.236083984375,301.7909240722656,0.4161946773529053,0.050000000745058,0.2400616854429245,291.116943359375,291.1499938964844,261.87457275390625,260.2513427734375,279.6697998046875,293.2745361328125,291.11822509765625,1.0,0.3253045082092285,0.81705641746521,0.81705641746521,1.0,1.0,-1.2992781400680542,0.5631909370422363,0.7360872626304626,0.2315022051334381,0.0,0.0,0.6811540126800537,94.40510559082033,79.0,15.154014587402344,-15004.486328125,333.1727905273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73712158203125,308.275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17902.306640625,18000.0,0.0,0.0,0.3362368047237396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8039376735687256,0.8039456605911255,-7.97334450908238e-06,0.0,0.0003412376099731,0.0,0.0,76.97919464111328,0.0,0.0,0.0,0.4870276749134063,4.0,0.0,1.0
477060,293.1508483886719,297.1499938964844,293.1499938964844,0.0976642966270446,-2247.741943359375,304.1508483886719,0.6551066040992737,0.1557191312313079,0.1428665071725845,293.3472900390625,297.1499938964844,293.1499938964844,0.0054394244216382,-420.9720764160156,298.04962158203125,0.4209652543067932,0.050000000745058,0.0504334308207035,293.2011413574219,297.1499938964844,293.1499938964844,0.2614698708057403,-3836.3740234375,304.1573791503906,0.8503679037094116,0.34575355052948,0.2437175959348678,293.2383728027344,297.1499938964844,293.1499938964844,0.335887998342514,-6328.0673828125,304.1590881347656,0.9091229438781738,0.4221493303775787,0.4019572734832763,293.23602294921875,297.1499938964844,293.1499938964844,0.0098559241741895,-3071.8330078125,301.7616271972656,0.4209652543067932,0.050000000745058,0.2392344772815704,291.1318664550781,291.1499938964844,261.8340759277344,260.21795654296875,279.6582336425781,293.27606201171875,291.13336181640625,1.0,0.3198825418949127,0.8165392875671387,0.8165392875671387,1.0,1.0,-1.294028878211975,0.5607067942619324,0.7333220839500427,0.2303253412246704,0.0,0.0,0.6825948357582092,89.8991470336914,67.0,19.84669303894043,-14984.1826171875,320.9045104980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68951416015625,308.2652282714844,278.1499938964844,0.0,18000.0,313.1499938964844,17949.681640625,18000.0,0.0,0.0,0.3384741246700287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8095544576644897,0.8095625042915344,-8.039091881073546e-06,0.0,0.0003435082035139,0.0,0.0,78.26600646972656,0.0,0.0,0.0,0.4894760251045227,4.0,0.0,1.0
477120,293.1508483886719,297.1499938964844,293.1499938964844,0.0976642966270446,-2247.741943359375,304.1508483886719,0.6551066040992737,0.1557191312313079,0.1428665071725845,293.3472900390625,297.1499938964844,293.1499938964844,0.0054394244216382,-420.9720764160156,298.04962158203125,0.4209652543067932,0.050000000745058,0.0504334308207035,293.2011413574219,297.1499938964844,293.1499938964844,0.2614698708057403,-3836.3740234375,304.1573791503906,0.8503679037094116,0.34575355052948,0.2437175959348678,293.2383728027344,297.1499938964844,293.1499938964844,0.335887998342514,-6328.0673828125,304.1590881347656,0.9091229438781738,0.4221493303775787,0.4019572734832763,293.23602294921875,297.1499938964844,293.1499938964844,0.0098559241741895,-3071.8330078125,301.7616271972656,0.4209652543067932,0.050000000745058,0.2392344772815704,291.1318664550781,291.1499938964844,261.8340759277344,260.21795654296875,279.6582336425781,293.27606201171875,291.13336181640625,1.0,0.3198825418949127,0.8165392875671387,0.8165392875671387,1.0,1.0,-1.294028878211975,0.5607067942619324,0.7333220839500427,0.2303253412246704,0.0,0.0,0.6825948357582092,89.8991470336914,67.0,19.84669303894043,-14984.1826171875,320.9045104980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68951416015625,308.2652282714844,278.1499938964844,0.0,18000.0,313.1499938964844,17949.681640625,18000.0,0.0,0.0,0.3384741246700287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8095544576644897,0.8095625042915344,-8.039091881073546e-06,0.0,0.0003435082035139,0.0,0.0,78.26600646972656,0.0,0.0,0.0,0.4894760251045227,4.0,0.0,1.0
477180,293.1509704589844,297.1499938964844,293.1499938964844,0.0972841903567314,-2240.412841796875,304.1512145996094,0.6649521589279175,0.1556721180677414,0.1425707042217254,293.34881591796875,297.1499938964844,293.1499938964844,0.0053389770910143,-413.8729248046875,297.9844055175781,0.4293126761913299,0.050000000745058,0.0501710437238216,293.201171875,297.1499938964844,293.1499938964844,0.2596128284931183,-3814.460693359375,304.15802001953125,0.8618526458740234,0.3444522619247436,0.2426095604896545,293.2363586425781,297.1499938964844,293.1499938964844,0.3333249688148498,-6289.296875,304.1603088378906,0.9232879877090454,0.4203134179115295,0.3999445140361786,293.2364807128906,297.1499938964844,293.1499938964844,0.0097231995314359,-3043.258544921875,301.73358154296875,0.4293126761913299,0.050000000745058,0.2379898279905319,291.1477355957031,291.1499938964844,261.7929992675781,260.1839904785156,279.6455383300781,293.2755432128906,291.14923095703125,1.0,0.3119339644908905,0.8160221576690674,0.8160221576690674,1.0,1.0,-1.2881187200546265,0.5579257011413574,0.730193018913269,0.2289843410253524,0.0,0.0,0.6818335056304932,83.1533203125,55.0,21.58105659484864,-14954.193359375,303.5365905761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6888427734375,308.2774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.767578125,18000.0,0.0,0.0,0.3403378427028656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8102144002914429,0.8102224469184875,-8.056909791775979e-06,0.0,0.0003453996323514,0.0,0.0,78.49212646484375,0.0,0.0,0.0,0.4898251295089721,4.0,0.0,1.0
477240,293.1509704589844,297.1499938964844,293.1499938964844,0.0972841903567314,-2240.412841796875,304.1512145996094,0.6649521589279175,0.1556721180677414,0.1425707042217254,293.34881591796875,297.1499938964844,293.1499938964844,0.0053389770910143,-413.8729248046875,297.9844055175781,0.4293126761913299,0.050000000745058,0.0501710437238216,293.201171875,297.1499938964844,293.1499938964844,0.2596128284931183,-3814.460693359375,304.15802001953125,0.8618526458740234,0.3444522619247436,0.2426095604896545,293.2363586425781,297.1499938964844,293.1499938964844,0.3333249688148498,-6289.296875,304.1603088378906,0.9232879877090454,0.4203134179115295,0.3999445140361786,293.2364807128906,297.1499938964844,293.1499938964844,0.0097231995314359,-3043.258544921875,301.73358154296875,0.4293126761913299,0.050000000745058,0.2379898279905319,291.1477355957031,291.1499938964844,261.7929992675781,260.1839904785156,279.6455383300781,293.2755432128906,291.14923095703125,1.0,0.3119339644908905,0.8160221576690674,0.8160221576690674,1.0,1.0,-1.2881187200546265,0.5579257011413574,0.730193018913269,0.2289843410253524,0.0,0.0,0.6818335056304932,83.1533203125,55.0,21.58105659484864,-14954.193359375,303.5365905761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6888427734375,308.2774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.767578125,18000.0,0.0,0.0,0.3403378427028656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8102144002914429,0.8102224469184875,-8.056909791775979e-06,0.0,0.0003453996323514,0.0,0.0,78.49212646484375,0.0,0.0,0.0,0.4898251295089721,4.0,0.0,1.0
477300,293.1509704589844,297.1499938964844,293.1499938964844,0.0970847308635711,-2236.578857421875,304.1513366699219,0.6714189648628235,0.1556623727083206,0.1424107253551483,293.3493957519531,297.1499938964844,293.1499938964844,0.0052870973013341,-410.1858825683594,297.9521789550781,0.4350130259990692,0.050000000745058,0.0500172153115272,293.2010803222656,297.1499938964844,293.1499938964844,0.258682370185852,-3803.490478515625,304.15826416015625,0.8695032000541687,0.3438211381435394,0.2420528382062912,293.2352905273437,297.1499938964844,293.1499938964844,0.3320541083812713,-6270.12451171875,304.1607666015625,0.9328057765960692,0.4194327592849731,0.3989516198635101,293.2365417480469,297.1499938964844,293.1499938964844,0.0096521507948637,-3027.791259765625,301.7199401855469,0.4350130259990692,0.050000000745058,0.2372601330280304,291.1555480957031,291.1499938964844,261.7724304199219,260.1669311523437,279.63922119140625,293.27520751953125,291.1570129394531,1.0,0.3072361052036285,0.8157635927200317,0.8157635927200317,1.0,1.0,-1.2850059270858765,0.5564649701118469,0.7285409569740295,0.2282739728689193,0.0,0.0,0.6806765794754028,79.20453643798828,55.0,21.62980842590332,-14935.91796875,293.5844116210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7048645019531,308.2911682128906,278.1499938964844,0.0,18000.0,313.1499938964844,18024.021484375,18000.0,0.0,0.0,0.3410846889019012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8087533116340637,0.8087613582611084,-8.048031304497272e-06,0.0,0.000346157583408,0.0,0.0,78.21599578857422,0.0,0.0,0.0,0.4892363250255584,4.0,0.0,1.0
477360,293.15087890625,297.1499938964844,293.1499938964844,0.0968879982829094,-2232.803466796875,304.1514587402344,0.6789884567260742,0.1556657403707504,0.1422511637210846,293.3498229980469,297.1499938964844,293.1499938964844,0.0052346866577863,-406.4505310058594,297.9200744628906,0.4419156014919281,0.050000000745058,0.0498524084687233,293.2009582519531,297.1499938964844,293.1499938964844,0.2577591240406036,-3792.61279296875,304.1584167480469,0.8785185217857361,0.343201994895935,0.2414965331554412,293.2341613769531,297.1499938964844,293.1499938964844,0.3308005928993225,-6251.244140625,304.1610717773437,0.9437503218650818,0.4185751080513,0.3979699313640594,293.23651123046875,297.1499938964844,293.1499938964844,0.0095793064683675,-3011.840087890625,301.7064819335937,0.4419156014919281,0.050000000745058,0.2364783585071563,291.1630859375,291.1499938964844,261.7518920898437,260.14990234375,279.6328430175781,293.2748413085937,291.1644592285156,1.0,0.3021419048309326,0.815528929233551,0.815528929233551,1.0,1.0,-1.2818318605422974,0.5549796223640442,0.7268522381782532,0.2275498509407043,0.0,0.0,0.6790474057197571,74.97669982910156,43.0,21.13154029846192,-14915.62109375,283.04473876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7308044433594,308.30914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.228515625,18000.0,0.0,0.0,0.3416902422904968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8061630725860596,0.8061711192131042,-8.027877811400685e-06,0.0,0.0003467721689958,0.0,0.0,77.69570922851562,0.0,0.0,0.0,0.4881674647331238,4.0,0.0,1.0
477420,293.1505432128906,297.1499938964844,293.1499938964844,0.0965181440114975,-2225.725830078125,304.1515808105469,0.6977524757385254,0.1557115614414215,0.1419446319341659,293.35028076171875,297.1499938964844,293.1499938964844,0.0051297233439981,-398.9475402832031,297.856201171875,0.4601027071475982,0.050000000745058,0.0494987182319164,293.20050048828125,297.1499938964844,293.1499938964844,0.2559579908847809,-3771.421630859375,304.1586303710937,0.9011152982711792,0.3419982492923736,0.2403904348611831,293.2317810058594,297.1499938964844,293.1499938964844,0.3283739984035492,-6214.7822265625,304.1614074707031,0.9688462615013124,0.4169242978096008,0.3960447013378143,293.2362060546875,297.1499938964844,293.1499938964844,0.0094311852008104,-2979.187255859375,301.67999267578125,0.4601027071475982,0.050000000745058,0.2348006069660186,291.176513671875,291.1499938964844,261.7113037109375,260.1161193847656,279.62017822265625,293.2738647460937,291.1776428222656,1.0,0.2909386754035949,0.8150597214698792,0.8150597214698792,1.0,1.0,-1.2753864526748655,0.5519683361053467,0.7234180569648743,0.2260747700929641,0.0,0.0,0.6745878458023071,65.91006469726562,31.0,18.686826705932617,-14869.4765625,260.7518005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8086853027344,308.3558654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18087.919921875,18000.0,0.0,0.0,0.3424404561519623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7979745864868164,0.7979825139045715,-7.957314664963633e-06,0.0,0.0003475335252005,0.0,0.0,76.01535034179688,0.0,0.0,0.0,0.4847554266452789,4.0,0.0,1.0
477480,293.1505432128906,297.1499938964844,293.1499938964844,0.0965181440114975,-2225.725830078125,304.1515808105469,0.6977524757385254,0.1557115614414215,0.1419446319341659,293.35028076171875,297.1499938964844,293.1499938964844,0.0051297233439981,-398.9475402832031,297.856201171875,0.4601027071475982,0.050000000745058,0.0494987182319164,293.20050048828125,297.1499938964844,293.1499938964844,0.2559579908847809,-3771.421630859375,304.1586303710937,0.9011152982711792,0.3419982492923736,0.2403904348611831,293.2317810058594,297.1499938964844,293.1499938964844,0.3283739984035492,-6214.7822265625,304.1614074707031,0.9688462615013124,0.4169242978096008,0.3960447013378143,293.2362060546875,297.1499938964844,293.1499938964844,0.0094311852008104,-2979.187255859375,301.67999267578125,0.4601027071475982,0.050000000745058,0.2348006069660186,291.176513671875,291.1499938964844,261.7113037109375,260.1161193847656,279.62017822265625,293.2738647460937,291.1776428222656,1.0,0.2909386754035949,0.8150597214698792,0.8150597214698792,1.0,1.0,-1.2753864526748655,0.5519683361053467,0.7234180569648743,0.2260747700929641,0.0,0.0,0.6745878458023071,65.91006469726562,31.0,18.686826705932617,-14869.4765625,260.7518005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8086853027344,308.3558654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18087.919921875,18000.0,0.0,0.0,0.3424404561519623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7979745864868164,0.7979825139045715,-7.957314664963633e-06,0.0,0.0003475335252005,0.0,0.0,76.01535034179688,0.0,0.0,0.0,0.4847554266452789,4.0,0.0,1.0
