time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
477540,293.1500244140625,297.1499938964844,293.1499938964844,0.0961915180087089,-2219.505615234375,304.151611328125,0.7212778925895691,0.1558048129081726,0.1416618078947067,293.3499450683594,297.1499938964844,293.1499938964844,0.0050266673788428,-391.5604553222656,297.7929992675781,0.4808185696601867,0.050000000745058,0.0491236522793769,293.19989013671875,297.1499938964844,293.1499938964844,0.2542459070682525,-3751.322998046875,304.1585998535156,0.933981478214264,0.3408446311950683,0.2393022626638412,293.22930908203125,297.1499938964844,293.1499938964844,0.3260656297206878,-6180.32763671875,304.1614685058594,0.9957334995269777,0.4153542220592499,0.3941750228404999,293.235595703125,297.1499938964844,293.1499938964844,0.0092831552028656,-2946.33154296875,301.6539001464844,0.4808185696601867,0.050000000745058,0.233021467924118,291.18707275390625,291.1499938964844,261.6717224121094,260.0831604003906,279.6077575683594,293.2725524902344,291.1879272460937,1.0,0.2785759568214416,0.8145904541015625,0.8145904541015625,1.0,1.0,-1.2688875198364258,0.5489370822906494,0.7199504375457764,0.2245819121599197,0.0,0.0,0.668900728225708,56.30169677734375,25.0,14.897286415100098,-14816.787109375,237.4908447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.914306640625,308.4131774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18118.556640625,18000.0,0.0,0.0,0.3425427079200744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.786561906337738,0.7865697741508484,-7.854429895814974e-06,0.0,0.0003476373094599,0.0,0.0,73.67790222167969,0.0,0.0,0.0,0.479988157749176,4.0,0.0,1.0
477600,293.1500244140625,297.1499938964844,293.1499938964844,0.0961915180087089,-2219.505615234375,304.151611328125,0.7212778925895691,0.1558048129081726,0.1416618078947067,293.3499450683594,297.1499938964844,293.1499938964844,0.0050266673788428,-391.5604553222656,297.7929992675781,0.4808185696601867,0.050000000745058,0.0491236522793769,293.19989013671875,297.1499938964844,293.1499938964844,0.2542459070682525,-3751.322998046875,304.1585998535156,0.933981478214264,0.3408446311950683,0.2393022626638412,293.22930908203125,297.1499938964844,293.1499938964844,0.3260656297206878,-6180.32763671875,304.1614685058594,0.9957334995269777,0.4153542220592499,0.3941750228404999,293.235595703125,297.1499938964844,293.1499938964844,0.0092831552028656,-2946.33154296875,301.6539001464844,0.4808185696601867,0.050000000745058,0.233021467924118,291.18707275390625,291.1499938964844,261.6717224121094,260.0831604003906,279.6077575683594,293.2725524902344,291.1879272460937,1.0,0.2785759568214416,0.8145904541015625,0.8145904541015625,1.0,1.0,-1.2688875198364258,0.5489370822906494,0.7199504375457764,0.2245819121599197,0.0,0.0,0.668900728225708,56.30169677734375,25.0,14.897286415100098,-14816.787109375,237.4908447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.914306640625,308.4131774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18118.556640625,18000.0,0.0,0.0,0.3425427079200744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.786561906337738,0.7865697741508484,-7.854429895814974e-06,0.0,0.0003476373094599,0.0,0.0,73.67790222167969,0.0,0.0,0.0,0.479988157749176,4.0,0.0,1.0
477660,293.1497802734375,297.1499938964844,293.1499938964844,0.0958015099167823,-2211.765869140625,304.1517333984375,0.7386865615844727,0.1558583080768585,0.1415153294801712,293.3484191894531,297.1499938964844,293.1499938964844,0.004940410144627,-385.0265808105469,297.7427062988281,0.4938048422336578,0.050000000745058,0.0488782376050949,293.1989440917969,297.1499938964844,293.1499938964844,0.2522591054439544,-3727.57373046875,304.1591186523437,0.9600676894187928,0.3397736847400665,0.2383655607700348,293.21051025390625,297.1499938964844,293.1499938964844,0.3031502962112427,-5820.78125,304.1966857910156,0.9990000128746032,0.4170660674571991,0.3711182475090027,293.23455810546875,297.1499938964844,293.1499938964844,0.0091621372848749,-2917.298828125,301.6329345703125,0.4938048422336578,0.050000000745058,0.2318573147058487,291.21661376953125,291.1499938964844,261.6336975097656,260.0514221191406,279.60302734375,293.26318359375,291.2227478027344,1.0,0.2667009830474853,0.814150333404541,0.814150333404541,1.0,1.0,-1.2382543087005615,0.534986138343811,0.7032681703567505,0.2173416018486023,0.0,0.0,0.6587719917297363,49.55998229980469,28.0,52.10857391357422,-14589.6484375,212.14862060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06231689453125,308.5368957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18190.025390625,18000.0,0.0,0.0,0.3417361378669739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7703436017036438,0.7703513503074646,-7.71725990489358e-06,0.0,0.0003468187351245,0.0,0.0,70.4942626953125,0.0,0.0,0.0,0.4731769263744354,4.0,0.0,1.0
477720,293.1497802734375,297.1499938964844,293.1499938964844,0.0958015099167823,-2211.765869140625,304.1517333984375,0.7386865615844727,0.1558583080768585,0.1415153294801712,293.3484191894531,297.1499938964844,293.1499938964844,0.004940410144627,-385.0265808105469,297.7427062988281,0.4938048422336578,0.050000000745058,0.0488782376050949,293.1989440917969,297.1499938964844,293.1499938964844,0.2522591054439544,-3727.57373046875,304.1591186523437,0.9600676894187928,0.3397736847400665,0.2383655607700348,293.21051025390625,297.1499938964844,293.1499938964844,0.3031502962112427,-5820.78125,304.1966857910156,0.9990000128746032,0.4170660674571991,0.3711182475090027,293.23455810546875,297.1499938964844,293.1499938964844,0.0091621372848749,-2917.298828125,301.6329345703125,0.4938048422336578,0.050000000745058,0.2318573147058487,291.21661376953125,291.1499938964844,261.6336975097656,260.0514221191406,279.60302734375,293.26318359375,291.2227478027344,1.0,0.2667009830474853,0.814150333404541,0.814150333404541,1.0,1.0,-1.2382543087005615,0.534986138343811,0.7032681703567505,0.2173416018486023,0.0,0.0,0.6587719917297363,49.55998229980469,28.0,52.10857391357422,-14589.6484375,212.14862060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06231689453125,308.5368957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18190.025390625,18000.0,0.0,0.0,0.3417361378669739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7703436017036438,0.7703513503074646,-7.71725990489358e-06,0.0,0.0003468187351245,0.0,0.0,70.4942626953125,0.0,0.0,0.0,0.4731769263744354,4.0,0.0,1.0
477780,293.1518859863281,297.1499938964844,293.1499938964844,0.0950480923056602,-2196.96142578125,304.15240478515625,0.7509926557540894,0.1554361581802368,0.1410953551530838,293.3461303710937,297.1499938964844,293.1499938964844,0.0048598740249872,-378.65435791015625,297.70574951171875,0.5031104683876038,0.050000000745058,0.0487263575196266,293.1983642578125,297.1499938964844,293.1499938964844,0.2499722242355346,-3700.032958984375,304.1598205566406,0.9764969944953918,0.3386540710926056,0.2374910414218902,293.1638488769531,297.1499938964844,293.1499938964844,0.2822538018226623,-5494.525390625,304.2152404785156,0.9990000128746032,0.4249664545059204,0.35115846991539,293.2333679199219,297.1499938964844,293.1499938964844,0.0090550649911165,-2889.86181640625,301.616943359375,0.5031104683876038,0.050000000745058,0.2311368733644485,291.2670288085937,291.1499938964844,261.5977783203125,260.0214233398437,279.59088134765625,293.2444763183594,291.2696533203125,1.0,0.2583664953708648,0.8137101531028748,0.8137101531028748,1.0,1.0,-1.211686372756958,0.5229811072349548,0.6887052059173584,0.210913211107254,0.0,0.0,0.6393502354621887,45.26138305664063,46.0,52.74015426635742,-14311.3251953125,194.259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2919006347656,308.6362609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18369.869140625,18000.0,0.0,0.0,0.3393555879592895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7340948581695557,0.7341022491455078,-7.42677366361022e-06,0.0,0.0003444027679506,0.0,0.0,63.78987121582031,0.0,0.0,0.0,0.4585583209991455,4.0,0.0,1.0
477840,293.1518859863281,297.1499938964844,293.1499938964844,0.0950480923056602,-2196.96142578125,304.15240478515625,0.7509926557540894,0.1554361581802368,0.1410953551530838,293.3461303710937,297.1499938964844,293.1499938964844,0.0048598740249872,-378.65435791015625,297.70574951171875,0.5031104683876038,0.050000000745058,0.0487263575196266,293.1983642578125,297.1499938964844,293.1499938964844,0.2499722242355346,-3700.032958984375,304.1598205566406,0.9764969944953918,0.3386540710926056,0.2374910414218902,293.1638488769531,297.1499938964844,293.1499938964844,0.2822538018226623,-5494.525390625,304.2152404785156,0.9990000128746032,0.4249664545059204,0.35115846991539,293.2333679199219,297.1499938964844,293.1499938964844,0.0090550649911165,-2889.86181640625,301.616943359375,0.5031104683876038,0.050000000745058,0.2311368733644485,291.2670288085937,291.1499938964844,261.5977783203125,260.0214233398437,279.59088134765625,293.2444763183594,291.2696533203125,1.0,0.2583664953708648,0.8137101531028748,0.8137101531028748,1.0,1.0,-1.211686372756958,0.5229811072349548,0.6887052059173584,0.210913211107254,0.0,0.0,0.6393502354621887,45.26138305664063,46.0,52.74015426635742,-14311.3251953125,194.259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2919006347656,308.6362609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18369.869140625,18000.0,0.0,0.0,0.3393555879592895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7340948581695557,0.7341022491455078,-7.42677366361022e-06,0.0,0.0003444027679506,0.0,0.0,63.78987121582031,0.0,0.0,0.0,0.4585583209991455,4.0,0.0,1.0
477900,293.1524963378906,297.1499938964844,293.1499938964844,0.0948251783847808,-2192.7373046875,304.1523742675781,0.7523757815361023,0.1552948057651519,0.1408944576978683,293.3447265625,297.1499938964844,293.1499938964844,0.0048299529589712,-376.4582824707031,297.6796264648437,0.5043522715568542,0.050000000745058,0.0487079583108425,293.1982727050781,297.1499938964844,293.1499938964844,0.2492406815290451,-3691.497802734375,304.15936279296875,0.9780977964401244,0.3380577862262726,0.2370689660310745,293.1414794921875,297.1499938964844,293.1499938964844,0.279182881116867,-5449.73388671875,304.2087707519531,0.9990000128746032,0.4291898012161255,0.3486590385437011,293.232666015625,297.1499938964844,293.1499938964844,0.0090276254341006,-2883.670654296875,301.60595703125,0.5043522715568542,0.050000000745058,0.231049582362175,291.2746887207031,291.1499938964844,261.5807800292969,260.0071716308594,279.5820007324219,293.23736572265625,291.2743225097656,1.0,0.2576746344566345,0.813490092754364,0.813490092754364,1.0,1.0,-1.2078022956848145,0.5212283730506897,0.6865739226341248,0.2099198400974273,0.0,0.0,0.6301921606063843,44.72840118408203,46.0,28.02896308898925,-14225.607421875,191.8988037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4265441894531,308.66680908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18388.033203125,18000.0,0.0,0.0,0.3375911116600036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7135652303695679,0.7135725021362305,-7.25040763427387e-06,0.0,0.0003426120674703,0.0,0.0,60.09477615356445,0.0,0.0,0.0,0.4503293037414551,4.0,0.0,1.0
477960,293.1526184082031,297.1499938964844,293.1499938964844,0.0948631837964057,-2193.699462890625,304.15185546875,0.7504894733428955,0.1552363336086273,0.1408251225948333,293.34307861328125,297.1499938964844,293.1499938964844,0.0048087332397699,-375.1435546875,297.6451110839844,0.5030809044837952,0.050000000745058,0.0487268529832363,293.1981201171875,297.1499938964844,293.1499938964844,0.2489522993564605,-3688.563232421875,304.1581726074219,0.9754037261009216,0.3374735414981842,0.2366725504398346,293.1266174316406,297.1499938964844,293.1499938964844,0.2813464403152466,-5488.703125,304.1940612792969,0.9990000128746032,0.432227611541748,0.3512185513973236,293.2319030761719,297.1499938964844,293.1499938964844,0.0090210624039173,-2883.919921875,301.5915222167969,0.5030809044837952,0.050000000745058,0.2311392128467559,291.2638854980469,291.1499938964844,261.5644836425781,259.9935607910156,279.5722045898437,293.2335205078125,291.259765625,1.0,0.2589139938354492,0.8134095072746277,0.8134095072746277,1.0,1.0,-1.2104411125183103,0.5224003791809082,0.6880407333374023,0.2105587869882583,0.0,0.0,0.6235791444778442,45.25119400024414,64.0,-9.787446022033691,-14191.580078125,193.8338928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55767822265625,308.685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18348.03515625,18000.0,0.0,0.0,0.3355935215950012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6955041289329529,0.6955112218856812,-7.086821369739482e-06,0.0,0.0003405847528483,0.0,0.0,56.89939498901367,0.0,0.0,0.0,0.4431075155735016,4.0,0.0,1.0
478020,293.15252685546875,297.1499938964844,293.1499938964844,0.0954201221466064,-2205.185302734375,304.1502990722656,0.7394369840621948,0.1551870554685592,0.1408892571926117,293.33905029296875,297.1499938964844,293.1499938964844,0.0047880792990326,-374.5946350097656,297.5583801269531,0.4950753450393677,0.050000000745058,0.048856183886528,293.1977844238281,297.1499938964844,293.1499938964844,0.2493302822113037,-3694.58984375,304.1548156738281,0.9592534899711608,0.336324393749237,0.2359653562307357,293.12457275390625,297.1499938964844,293.1499938964844,0.2981882691383362,-5764.03662109375,304.15093994140625,0.9990000128746032,0.4333105981349945,0.3682732880115509,293.2308349609375,297.1499938964844,293.1499938964844,0.0090534249320626,-2898.261474609375,301.5538330078125,0.4950753450393677,0.050000000745058,0.2317526936531067,291.2024230957031,291.1499938964844,261.53436279296875,259.9683532714844,279.5513610839844,293.234375,291.19482421875,1.0,0.266426146030426,0.8132482767105103,0.8132482767105103,1.0,1.0,-1.2310250997543335,0.5316237807273865,0.6994013786315918,0.2155567407608032,0.0,0.0,0.620290219783783,48.87654495239258,82.0,-74.62361145019531,-14300.3388671875,208.23622131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.759765625,308.71661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18137.771484375,18000.0,0.0,0.0,0.3315004408359527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6773492693901062,0.6773561239242554,-6.887919425935252e-06,0.0,0.0003364308213349,0.0,0.0,53.579627990722656,0.0,0.0,0.0,0.4355795383453369,4.0,0.0,1.0
478080,293.15252685546875,297.1499938964844,293.1499938964844,0.0954201221466064,-2205.185302734375,304.1502990722656,0.7394369840621948,0.1551870554685592,0.1408892571926117,293.33905029296875,297.1499938964844,293.1499938964844,0.0047880792990326,-374.5946350097656,297.5583801269531,0.4950753450393677,0.050000000745058,0.048856183886528,293.1977844238281,297.1499938964844,293.1499938964844,0.2493302822113037,-3694.58984375,304.1548156738281,0.9592534899711608,0.336324393749237,0.2359653562307357,293.12457275390625,297.1499938964844,293.1499938964844,0.2981882691383362,-5764.03662109375,304.15093994140625,0.9990000128746032,0.4333105981349945,0.3682732880115509,293.2308349609375,297.1499938964844,293.1499938964844,0.0090534249320626,-2898.261474609375,301.5538330078125,0.4950753450393677,0.050000000745058,0.2317526936531067,291.2024230957031,291.1499938964844,261.53436279296875,259.9683532714844,279.5513610839844,293.234375,291.19482421875,1.0,0.266426146030426,0.8132482767105103,0.8132482767105103,1.0,1.0,-1.2310250997543335,0.5316237807273865,0.6994013786315918,0.2155567407608032,0.0,0.0,0.620290219783783,48.87654495239258,82.0,-74.62361145019531,-14300.3388671875,208.23622131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.759765625,308.71661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18137.771484375,18000.0,0.0,0.0,0.3315004408359527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6773492693901062,0.6773561239242554,-6.887919425935252e-06,0.0,0.0003364308213349,0.0,0.0,53.579627990722656,0.0,0.0,0.0,0.4355795383453369,4.0,0.0,1.0
478140,293.1525573730469,297.1499938964844,293.1499938964844,0.0962422713637352,-2221.88232421875,304.1488342285156,0.722103476524353,0.1551214009523391,0.1410587131977081,293.3344116210937,297.1499938964844,293.1499938964844,0.0047868359833955,-375.7294616699219,297.4630126953125,0.4821820855140686,0.050000000745058,0.0490970276296138,293.1975402832031,297.1499938964844,293.1499938964844,0.2502922713756561,-3707.663818359375,304.151611328125,0.9307947754859924,0.3351607024669647,0.2353350967168808,293.1610717773437,297.1499938964844,293.1499938964844,0.328684002161026,-6246.4619140625,304.0997314453125,0.9990000128746032,0.4266389906406402,0.3980935513973236,293.2311706542969,297.1499938964844,293.1499938964844,0.0091217150911688,-2922.93212890625,301.5079650878906,0.4821820855140686,0.050000000745058,0.2328951507806778,291.1190490722656,291.1499938964844,261.5079345703125,259.9462280273437,279.5297546386719,293.2456359863281,291.1107482910156,1.0,0.2794155180454254,0.8130871057510376,0.8130871057510376,1.0,1.0,-1.2679224014282229,0.5482373833656311,0.7196849584579468,0.2245401889085769,0.0,0.0,0.6298707127571106,55.61896514892578,85.0,-107.55775451660156,-14621.2490234375,235.66082763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8104553222656,308.7157287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17887.013671875,18000.0,0.0,0.0,0.328393280506134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6859694719314575,0.6859763860702515,-6.902575478306972e-06,0.0,0.0003332774213049,0.0,0.0,54.64549255371094,0.0,0.0,0.0,0.4385261833667755,4.0,0.0,1.0
478200,293.1525573730469,297.1499938964844,293.1499938964844,0.0962422713637352,-2221.88232421875,304.1488342285156,0.722103476524353,0.1551214009523391,0.1410587131977081,293.3344116210937,297.1499938964844,293.1499938964844,0.0047868359833955,-375.7294616699219,297.4630126953125,0.4821820855140686,0.050000000745058,0.0490970276296138,293.1975402832031,297.1499938964844,293.1499938964844,0.2502922713756561,-3707.663818359375,304.151611328125,0.9307947754859924,0.3351607024669647,0.2353350967168808,293.1610717773437,297.1499938964844,293.1499938964844,0.328684002161026,-6246.4619140625,304.0997314453125,0.9990000128746032,0.4266389906406402,0.3980935513973236,293.2311706542969,297.1499938964844,293.1499938964844,0.0091217150911688,-2922.93212890625,301.5079650878906,0.4821820855140686,0.050000000745058,0.2328951507806778,291.1190490722656,291.1499938964844,261.5079345703125,259.9462280273437,279.5297546386719,293.2456359863281,291.1107482910156,1.0,0.2794155180454254,0.8130871057510376,0.8130871057510376,1.0,1.0,-1.2679224014282229,0.5482373833656311,0.7196849584579468,0.2245401889085769,0.0,0.0,0.6298707127571106,55.61896514892578,85.0,-107.55775451660156,-14621.2490234375,235.66082763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8104553222656,308.7157287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17887.013671875,18000.0,0.0,0.0,0.328393280506134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6859694719314575,0.6859763860702515,-6.902575478306972e-06,0.0,0.0003332774213049,0.0,0.0,54.64549255371094,0.0,0.0,0.0,0.4385261833667755,4.0,0.0,1.0
478260,293.15020751953125,297.1499938964844,293.1499938964844,0.097023457288742,-2237.008544921875,304.1479797363281,0.7010641098022461,0.1555282026529312,0.1416449099779129,293.3291015625,297.1499938964844,293.1499938964844,0.0047946413978934,-376.8570861816406,297.3927307128906,0.4639027118682861,0.050000000745058,0.0494355782866478,293.19696044921875,297.1499938964844,293.1499938964844,0.2504007220268249,-3709.46142578125,304.15106201171875,0.898651659488678,0.3340743780136108,0.2348223626613617,293.2066955566406,297.1499938964844,293.1499938964844,0.3297319114208221,-6258.73583984375,304.11688232421875,0.9748125076293944,0.4170293509960174,0.3975122272968292,293.2323913574219,297.1499938964844,293.1499938964844,0.0091876555234193,-2942.8642578125,301.4678955078125,0.4639027118682861,0.050000000745058,0.2345010936260223,291.07861328125,291.1499938964844,261.4857482910156,259.9276428222656,279.5287780761719,293.257080078125,291.0819091796875,1.0,0.2895934283733368,0.8123481273651123,0.8123481273651123,1.0,1.0,-1.268893837928772,0.5484059453010559,0.7204879522323608,0.225308284163475,0.0,0.0,0.643693745136261,64.22832489013672,88.0,-31.37616920471192,-14770.2734375,254.75909423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.703369140625,308.7615051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17737.994140625,18000.0,0.0,0.0,0.327007919549942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7150558829307556,0.7150629758834839,-7.116333563317312e-06,0.0,0.0003318714734632,0.0,0.0,59.4066162109375,0.0,0.0,0.0,0.4497173726558685,4.0,0.0,1.0
478320,293.15020751953125,297.1499938964844,293.1499938964844,0.097023457288742,-2237.008544921875,304.1479797363281,0.7010641098022461,0.1555282026529312,0.1416449099779129,293.3291015625,297.1499938964844,293.1499938964844,0.0047946413978934,-376.8570861816406,297.3927307128906,0.4639027118682861,0.050000000745058,0.0494355782866478,293.19696044921875,297.1499938964844,293.1499938964844,0.2504007220268249,-3709.46142578125,304.15106201171875,0.898651659488678,0.3340743780136108,0.2348223626613617,293.2066955566406,297.1499938964844,293.1499938964844,0.3297319114208221,-6258.73583984375,304.11688232421875,0.9748125076293944,0.4170293509960174,0.3975122272968292,293.2323913574219,297.1499938964844,293.1499938964844,0.0091876555234193,-2942.8642578125,301.4678955078125,0.4639027118682861,0.050000000745058,0.2345010936260223,291.07861328125,291.1499938964844,261.4857482910156,259.9276428222656,279.5287780761719,293.257080078125,291.0819091796875,1.0,0.2895934283733368,0.8123481273651123,0.8123481273651123,1.0,1.0,-1.268893837928772,0.5484059453010559,0.7204879522323608,0.225308284163475,0.0,0.0,0.643693745136261,64.22832489013672,88.0,-31.37616920471192,-14770.2734375,254.75909423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.703369140625,308.7615051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17737.994140625,18000.0,0.0,0.0,0.327007919549942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7150558829307556,0.7150629758834839,-7.116333563317312e-06,0.0,0.0003318714734632,0.0,0.0,59.4066162109375,0.0,0.0,0.0,0.4497173726558685,4.0,0.0,1.0
478380,293.1497802734375,297.1499938964844,293.1499938964844,0.0971941649913787,-2239.745361328125,304.1483764648437,0.6852532029151917,0.1556126475334167,0.1420910060405731,293.3241577148437,297.1499938964844,293.1499938964844,0.0047772428952157,-375.3303833007813,297.3578796386719,0.4478920400142669,0.050000000745058,0.0497251525521278,293.197021484375,297.1499938964844,293.1499938964844,0.2490787059068679,-3693.214599609375,304.1528625488281,0.8774308562278748,0.3328756093978882,0.2342192083597183,293.222900390625,297.1499938964844,293.1499938964844,0.325243204832077,-6179.85546875,304.1351318359375,0.9483487010002136,0.4122712612152099,0.3924453854560852,293.2341003417969,297.1499938964844,293.1499938964844,0.0091959470883011,-2944.538330078125,301.4399719238281,0.4478920400142669,0.050000000745058,0.2358747124671936,291.1050720214844,291.1499938964844,261.46832275390625,259.9130859375,279.5264892578125,293.25848388671875,291.1061096191406,1.0,0.2975953221321106,0.8116092085838318,0.8116092085838318,1.0,1.0,-1.2653932571411133,0.5468295216560364,0.7185637950897217,0.2241372764110565,0.0,0.0,0.647580623626709,71.4912338256836,91.0,9.24703884124756,-14771.451171875,268.9025573730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5550231933594,308.7087707519531,278.1499938964844,0.0,18000.0,313.1499938964844,17874.857421875,18000.0,0.0,0.0,0.3265732228755951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7287375926971436,0.7287448644638062,-7.267238288477529e-06,0.0,0.0003314303176011,0.0,0.0,62.06304931640625,0.0,0.0,0.0,0.4555513858795166,4.0,0.0,1.0
478440,293.1497802734375,297.1499938964844,293.1499938964844,0.0971941649913787,-2239.745361328125,304.1483764648437,0.6852532029151917,0.1556126475334167,0.1420910060405731,293.3241577148437,297.1499938964844,293.1499938964844,0.0047772428952157,-375.3303833007813,297.3578796386719,0.4478920400142669,0.050000000745058,0.0497251525521278,293.197021484375,297.1499938964844,293.1499938964844,0.2490787059068679,-3693.214599609375,304.1528625488281,0.8774308562278748,0.3328756093978882,0.2342192083597183,293.222900390625,297.1499938964844,293.1499938964844,0.325243204832077,-6179.85546875,304.1351318359375,0.9483487010002136,0.4122712612152099,0.3924453854560852,293.2341003417969,297.1499938964844,293.1499938964844,0.0091959470883011,-2944.538330078125,301.4399719238281,0.4478920400142669,0.050000000745058,0.2358747124671936,291.1050720214844,291.1499938964844,261.46832275390625,259.9130859375,279.5264892578125,293.25848388671875,291.1061096191406,1.0,0.2975953221321106,0.8116092085838318,0.8116092085838318,1.0,1.0,-1.2653932571411133,0.5468295216560364,0.7185637950897217,0.2241372764110565,0.0,0.0,0.647580623626709,71.4912338256836,91.0,9.24703884124756,-14771.451171875,268.9025573730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5550231933594,308.7087707519531,278.1499938964844,0.0,18000.0,313.1499938964844,17874.857421875,18000.0,0.0,0.0,0.3265732228755951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7287375926971436,0.7287448644638062,-7.267238288477529e-06,0.0,0.0003314303176011,0.0,0.0,62.06304931640625,0.0,0.0,0.0,0.4555513858795166,4.0,0.0,1.0
478500,293.1501159667969,297.1499938964844,293.1499938964844,0.0972380712628364,-2240.470458984375,304.1485900878906,0.6789767146110535,0.1555516421794891,0.1421792358160019,293.3217468261719,297.1499938964844,293.1499938964844,0.0047690761275589,-374.719482421875,297.3363342285156,0.4420152604579925,0.050000000745058,0.0498503185808658,293.1970520019531,297.1499938964844,293.1499938964844,0.2485620379447937,-3687.00048828125,304.1532897949219,0.8692129254341125,0.332272469997406,0.2338911741971969,293.2261047363281,297.1499938964844,293.1499938964844,0.3238049447536468,-6156.1181640625,304.14044189453125,0.9374819993972778,0.4107179343700409,0.3909043073654175,293.2349548339844,297.1499938964844,293.1499938964844,0.0092002833262085,-2946.1552734375,301.4239196777344,0.4420152604579925,0.050000000745058,0.2364684492349624,291.1093444824219,291.1499938964844,261.4615783691406,259.9074401855469,279.5248718261719,293.2576599121094,291.1100158691406,1.0,0.3010119795799255,0.8112397193908691,0.8112397193908691,1.0,1.0,-1.264118194580078,0.5462067723274231,0.717911422252655,0.223817840218544,0.0,0.0,0.6498527526855469,74.63887786865234,91.0,10.548887252807615,-14763.373046875,275.1707763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.481689453125,308.6718444824219,278.1499938964844,0.0,18000.0,313.1499938964844,17891.9296875,18000.0,0.0,0.0,0.3265709578990936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.733844518661499,0.7338518500328064,-7.316456958506023e-06,0.0,0.0003314279892947,0.0,0.0,63.02450942993164,0.0,0.0,0.0,0.4577117562294006,4.0,0.0,1.0
478560,293.15057373046875,297.1499938964844,293.1499938964844,0.0972483977675437,-2240.58056640625,304.1488342285156,0.6735151410102844,0.1554631739854812,0.1422204822301864,293.3193054199219,297.1499938964844,293.1499938964844,0.0047604986466467,-374.0857849121094,297.3148193359375,0.4371091723442077,0.050000000745058,0.0499650761485099,293.1970520019531,297.1499938964844,293.1499938964844,0.2480534017086029,-3680.90771484375,304.15362548828125,0.8621377944946289,0.3316780924797058,0.2335594147443771,293.2276916503906,297.1499938964844,293.1499938964844,0.3226473927497864,-6137.1796875,304.1442565917969,0.9279899597167968,0.4094368517398834,0.3896898031234741,293.2357788085937,297.1499938964844,293.1499938964844,0.0092023340985178,-2947.3017578125,301.4076538085937,0.4371091723442077,0.050000000745058,0.2370128184556961,291.1127624511719,291.1499938964844,261.4562072753906,259.9029846191406,279.523193359375,293.25640869140625,291.1133728027344,1.0,0.3041225671768188,0.8109862804412842,0.8109862804412842,1.0,1.0,-1.2631025314331057,0.5457127690315247,0.7173897624015808,0.2235708087682724,0.0,0.0,0.651991605758667,77.52751922607422,94.0,10.467022895812988,-14756.6923828125,280.97412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4104309082031,308.63525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17899.55078125,18000.0,0.0,0.0,0.326692521572113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7388198375701904,0.7388272285461426,-7.362673386523966e-06,0.0,0.0003315513895358,0.0,0.0,63.95796585083008,0.0,0.0,0.0,0.4597746431827545,4.0,0.0,1.0
478620,293.1514587402344,297.1499938964844,293.1499938964844,0.0972278639674186,-2240.06640625,304.1492614746094,0.6644619703292847,0.1552639454603195,0.1422411352396011,293.3143005371094,297.1499938964844,293.1499938964844,0.0047424077056348,-372.7632141113281,297.272705078125,0.4293495118618011,0.050000000745058,0.0501702092587947,293.1968688964844,297.1499938964844,293.1499938964844,0.2470666468143463,-3669.14404296875,304.154052734375,0.8504827618598938,0.3305239975452423,0.2329000383615493,293.2284240722656,297.1499938964844,293.1499938964844,0.3207637071609497,-6106.8544921875,304.14923095703125,0.9124734997749328,0.4073176383972168,0.3877754509449005,293.2373046875,297.1499938964844,293.1499938964844,0.009200750850141,-2948.401611328125,301.3747253417969,0.4293495118618011,0.050000000745058,0.2379858791828155,291.1181335449219,291.1499938964844,261.4499206542969,259.8978576660156,279.52117919921875,293.25341796875,291.1185607910156,1.0,0.3096086978912353,0.8104792833328247,0.8104792833328247,1.0,1.0,-1.2614519596099854,0.5449007749557495,0.7165512442588806,0.2231635451316833,0.0,0.0,0.6558566093444824,82.69393157958984,97.0,8.305373191833496,-14742.7548828125,291.3980407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27801513671875,308.5648803710937,278.1499938964844,0.0,18000.0,313.1499938964844,17912.138671875,18000.0,0.0,0.0,0.3272465467453003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.747810959815979,0.7478184103965759,-7.44668795960024e-06,0.0,0.0003321136173326,0.0,0.0,65.6689224243164,0.0,0.0,0.0,0.4635087847709656,4.0,0.0,1.0
478680,293.1514587402344,297.1499938964844,293.1499938964844,0.0972278639674186,-2240.06640625,304.1492614746094,0.6644619703292847,0.1552639454603195,0.1422411352396011,293.3143005371094,297.1499938964844,293.1499938964844,0.0047424077056348,-372.7632141113281,297.272705078125,0.4293495118618011,0.050000000745058,0.0501702092587947,293.1968688964844,297.1499938964844,293.1499938964844,0.2470666468143463,-3669.14404296875,304.154052734375,0.8504827618598938,0.3305239975452423,0.2329000383615493,293.2284240722656,297.1499938964844,293.1499938964844,0.3207637071609497,-6106.8544921875,304.14923095703125,0.9124734997749328,0.4073176383972168,0.3877754509449005,293.2373046875,297.1499938964844,293.1499938964844,0.009200750850141,-2948.401611328125,301.3747253417969,0.4293495118618011,0.050000000745058,0.2379858791828155,291.1181335449219,291.1499938964844,261.4499206542969,259.8978576660156,279.52117919921875,293.25341796875,291.1185607910156,1.0,0.3096086978912353,0.8104792833328247,0.8104792833328247,1.0,1.0,-1.2614519596099854,0.5449007749557495,0.7165512442588806,0.2231635451316833,0.0,0.0,0.6558566093444824,82.69393157958984,97.0,8.305373191833496,-14742.7548828125,291.3980407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27801513671875,308.5648803710937,278.1499938964844,0.0,18000.0,313.1499938964844,17912.138671875,18000.0,0.0,0.0,0.3272465467453003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.747810959815979,0.7478184103965759,-7.44668795960024e-06,0.0,0.0003321136173326,0.0,0.0,65.6689224243164,0.0,0.0,0.0,0.4635087847709656,4.0,0.0,1.0
478740,293.1522216796875,297.1499938964844,293.1499938964844,0.0971951186656951,-2239.356201171875,304.1495361328125,0.6572347283363342,0.1550771296024322,0.1422399878501892,293.3090515136719,297.1499938964844,293.1499938964844,0.0047239521518349,-371.4189147949219,297.2325134277344,0.4234365224838257,0.050000000745058,0.0503507703542709,293.1964416503906,297.1499938964844,293.1499938964844,0.2461162805557251,-3657.8583984375,304.1542663574219,0.8411427736282349,0.3294196128845215,0.232256606221199,293.2275695800781,297.1499938964844,293.1499938964844,0.3191402554512024,-6081.25927734375,304.15216064453125,0.900801956653595,0.4055012166500091,0.3861926794052124,293.2386779785156,297.1499938964844,293.1499938964844,0.0091931708157062,-2948.18701171875,301.341552734375,0.4234365224838257,0.050000000745058,0.2388423830270767,291.1224670410156,291.1499938964844,261.45001220703125,259.8981018066406,279.52166748046875,293.2503967285156,291.1228942871094,1.0,0.3143448531627655,0.80997234582901,0.80997234582901,1.0,1.0,-1.2600231170654297,0.5441926717758179,0.715830385684967,0.222798466682434,0.0,0.0,0.6592364311218262,87.24172973632812,85.0,6.946660041809082,-14729.859375,300.56085205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1641540527344,308.5047302246094,278.1499938964844,0.0,18000.0,313.1499938964844,17922.439453125,18000.0,0.0,0.0,0.3281103670597076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7557396292686462,0.7557471394538879,-7.521408406319097e-06,0.0,0.0003329903120175,0.0,0.0,67.2043228149414,0.0,0.0,0.0,0.4668118953704834,4.0,0.0,1.0
478800,293.1522216796875,297.1499938964844,293.1499938964844,0.0971951186656951,-2239.356201171875,304.1495361328125,0.6572347283363342,0.1550771296024322,0.1422399878501892,293.3090515136719,297.1499938964844,293.1499938964844,0.0047239521518349,-371.4189147949219,297.2325134277344,0.4234365224838257,0.050000000745058,0.0503507703542709,293.1964416503906,297.1499938964844,293.1499938964844,0.2461162805557251,-3657.8583984375,304.1542663574219,0.8411427736282349,0.3294196128845215,0.232256606221199,293.2275695800781,297.1499938964844,293.1499938964844,0.3191402554512024,-6081.25927734375,304.15216064453125,0.900801956653595,0.4055012166500091,0.3861926794052124,293.2386779785156,297.1499938964844,293.1499938964844,0.0091931708157062,-2948.18701171875,301.341552734375,0.4234365224838257,0.050000000745058,0.2388423830270767,291.1224670410156,291.1499938964844,261.45001220703125,259.8981018066406,279.52166748046875,293.2503967285156,291.1228942871094,1.0,0.3143448531627655,0.80997234582901,0.80997234582901,1.0,1.0,-1.2600231170654297,0.5441926717758179,0.715830385684967,0.222798466682434,0.0,0.0,0.6592364311218262,87.24172973632812,85.0,6.946660041809082,-14729.859375,300.56085205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1641540527344,308.5047302246094,278.1499938964844,0.0,18000.0,313.1499938964844,17922.439453125,18000.0,0.0,0.0,0.3281103670597076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7557396292686462,0.7557471394538879,-7.521408406319097e-06,0.0,0.0003329903120175,0.0,0.0,67.2043228149414,0.0,0.0,0.0,0.4668118953704834,4.0,0.0,1.0
478860,293.1623840332031,297.1499938964844,293.1499938964844,0.0957832708954811,-2212.59716796875,304.152099609375,0.6545631885528564,0.1529343277215957,0.1406550109386444,293.3154602050781,297.1499938964844,293.1499938964844,0.0046574035659432,-366.4447937011719,297.16607666015625,0.423287570476532,0.050000000745058,0.0503556914627552,293.2053527832031,297.1499938964844,293.1499938964844,0.2434951663017273,-3626.09033203125,304.15728759765625,0.8388217687606812,0.3264162540435791,0.2304199486970901,293.2357482910156,297.1499938964844,293.1499938964844,0.3157926797866821,-6028.75927734375,304.1570739746094,0.8980621099472046,0.4018597602844238,0.3831032216548919,293.251953125,297.1499938964844,293.1499938964844,0.0090809939429163,-2924.725341796875,301.2765808105469,0.423287570476532,0.050000000745058,0.2388657331466674,291.1349182128906,291.1499938964844,261.4557189941406,259.9031066894531,279.5334777832031,293.2574462890625,291.1371459960937,1.0,0.3130534291267395,0.8094929456710815,0.8094929456710815,1.0,1.0,-1.2522441148757937,0.5406162738800049,0.7116279006004333,0.2209110558032989,0.0,0.0,0.6606639623641968,87.2315673828125,73.0,20.394681930541992,-14668.8037109375,297.29345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0797424316406,308.4743957519531,278.1499938964844,0.0,18000.0,313.1499938964844,17953.947265625,18000.0,0.0,0.0,0.3290813267230987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7614064812660217,0.7614140510559082,-7.580741566926008e-06,0.0,0.0003339757095091,0.0,0.0,68.35556030273438,0.0,0.0,0.0,0.4691748917102813,4.0,0.0,1.0
478920,293.1623840332031,297.1499938964844,293.1499938964844,0.0957832708954811,-2212.59716796875,304.152099609375,0.6545631885528564,0.1529343277215957,0.1406550109386444,293.3154602050781,297.1499938964844,293.1499938964844,0.0046574035659432,-366.4447937011719,297.16607666015625,0.423287570476532,0.050000000745058,0.0503556914627552,293.2053527832031,297.1499938964844,293.1499938964844,0.2434951663017273,-3626.09033203125,304.15728759765625,0.8388217687606812,0.3264162540435791,0.2304199486970901,293.2357482910156,297.1499938964844,293.1499938964844,0.3157926797866821,-6028.75927734375,304.1570739746094,0.8980621099472046,0.4018597602844238,0.3831032216548919,293.251953125,297.1499938964844,293.1499938964844,0.0090809939429163,-2924.725341796875,301.2765808105469,0.423287570476532,0.050000000745058,0.2388657331466674,291.1349182128906,291.1499938964844,261.4557189941406,259.9031066894531,279.5334777832031,293.2574462890625,291.1371459960937,1.0,0.3130534291267395,0.8094929456710815,0.8094929456710815,1.0,1.0,-1.2522441148757937,0.5406162738800049,0.7116279006004333,0.2209110558032989,0.0,0.0,0.6606639623641968,87.2315673828125,73.0,20.394681930541992,-14668.8037109375,297.29345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0797424316406,308.4743957519531,278.1499938964844,0.0,18000.0,313.1499938964844,17953.947265625,18000.0,0.0,0.0,0.3290813267230987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7614064812660217,0.7614140510559082,-7.580741566926008e-06,0.0,0.0003339757095091,0.0,0.0,68.35556030273438,0.0,0.0,0.0,0.4691748917102813,4.0,0.0,1.0
478980,293.1656799316406,297.1499938964844,293.1499938964844,0.0946054235100746,-2190.25830078125,304.1533203125,0.658404529094696,0.1519479006528854,0.1394367218017578,293.3175964355469,297.1499938964844,293.1499938964844,0.0045866500586271,-361.02386474609375,297.1136169433594,0.4280690550804138,0.050000000745058,0.05020746961236,293.2072448730469,297.1499938964844,293.1499938964844,0.2410902827978134,-3597.108154296875,304.1588134765625,0.8439677357673645,0.3246242105960846,0.2289035320281982,293.2368469238281,297.1499938964844,293.1499938964844,0.3126077950000763,-5979.38037109375,304.1599426269531,0.9039710164070128,0.3994556665420532,0.3804666101932525,293.26104736328125,297.1499938964844,293.1499938964844,0.0089472020044922,-2894.496826171875,301.2206115722656,0.4280690550804138,0.050000000745058,0.2381626218557357,291.1551513671875,291.1499938964844,261.4657592773437,259.9116516113281,279.5445556640625,293.2607727050781,291.1567077636719,1.0,0.3078832924365997,0.8090135455131531,0.8090135455131531,1.0,1.0,-1.2447737455368042,0.5371996164321899,0.7075740694999695,0.2190490961074829,0.0,0.0,0.6585401892662048,83.34801483154297,61.0,23.86494255065918,-14587.8251953125,285.97625732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0414428710937,308.4516906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18024.39453125,18000.0,0.0,0.0,0.3298367261886596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7596388459205627,0.7596464157104492,-7.580346391478088e-06,0.0,0.0003347423335071,0.0,0.0,68.11994934082031,0.0,0.0,0.0,0.4685594439506531,4.0,0.0,1.0
479040,293.1656799316406,297.1499938964844,293.1499938964844,0.0946054235100746,-2190.25830078125,304.1533203125,0.658404529094696,0.1519479006528854,0.1394367218017578,293.3175964355469,297.1499938964844,293.1499938964844,0.0045866500586271,-361.02386474609375,297.1136169433594,0.4280690550804138,0.050000000745058,0.05020746961236,293.2072448730469,297.1499938964844,293.1499938964844,0.2410902827978134,-3597.108154296875,304.1588134765625,0.8439677357673645,0.3246242105960846,0.2289035320281982,293.2368469238281,297.1499938964844,293.1499938964844,0.3126077950000763,-5979.38037109375,304.1599426269531,0.9039710164070128,0.3994556665420532,0.3804666101932525,293.26104736328125,297.1499938964844,293.1499938964844,0.0089472020044922,-2894.496826171875,301.2206115722656,0.4280690550804138,0.050000000745058,0.2381626218557357,291.1551513671875,291.1499938964844,261.4657592773437,259.9116516113281,279.5445556640625,293.2607727050781,291.1567077636719,1.0,0.3078832924365997,0.8090135455131531,0.8090135455131531,1.0,1.0,-1.2447737455368042,0.5371996164321899,0.7075740694999695,0.2190490961074829,0.0,0.0,0.6585401892662048,83.34801483154297,61.0,23.86494255065918,-14587.8251953125,285.97625732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0414428710937,308.4516906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18024.39453125,18000.0,0.0,0.0,0.3298367261886596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7596388459205627,0.7596464157104492,-7.580346391478088e-06,0.0,0.0003347423335071,0.0,0.0,68.11994934082031,0.0,0.0,0.0,0.4685594439506531,4.0,0.0,1.0
479100,293.16607666015625,297.1499938964844,293.1499938964844,0.0941944569349289,-2182.4892578125,304.1534423828125,0.6624568104743958,0.1516714394092559,0.1390192210674286,293.31744384765625,297.1499938964844,293.1499938964844,0.0045507322065532,-358.29473876953125,297.0890197753906,0.4321112632751465,0.050000000745058,0.0500936470925807,293.2070617675781,297.1499938964844,293.1499938964844,0.2401322871446609,-3585.659423828125,304.158935546875,0.8489039540290833,0.3239356875419616,0.2283014059066772,293.2362060546875,297.1499938964844,293.1499938964844,0.311290293931961,-5959.17431640625,304.1605224609375,0.9098520874977112,0.3984823822975158,0.3793780505657196,293.2643127441406,297.1499938964844,293.1499938964844,0.0088763404637575,-2878.372802734375,301.1943359375,0.4321112632751465,0.050000000745058,0.2376226931810379,291.1625671386719,291.1499938964844,261.4722900390625,259.91717529296875,279.5513610839844,293.2639465332031,291.1639404296875,1.0,0.3042297065258026,0.8087738752365112,0.8087738752365112,1.0,1.0,-1.2414581775665283,0.5356824994087219,0.7057756781578064,0.2182179689407348,0.0,0.0,0.6569558382034302,80.40827941894531,61.0,22.087459564208984,-14546.896484375,278.4236755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03924560546875,308.4465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18046.623046875,18000.0,0.0,0.0,0.330079436302185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7569806575775146,0.7569882273674011,-7.560892299807165e-06,0.0,0.0003349886683281,0.0,0.0,67.63723754882812,0.0,0.0,0.0,0.4675014019012451,4.0,0.0,1.0
479160,293.1659240722656,297.1499938964844,293.1499938964844,0.0938630700111389,-2176.2294921875,304.1534423828125,0.6678151488304138,0.1514973193407058,0.1386918425559997,293.3166198730469,297.1499938964844,293.1499938964844,0.004514873959124,-355.5705871582031,297.0658874511719,0.4372990429401397,0.050000000745058,0.0499606430530548,293.2064819335937,297.1499938964844,293.1499938964844,0.2392538487911224,-3575.18798828125,304.1589050292969,0.8552908897399902,0.3233247399330139,0.2277517020702362,293.2351379394531,297.1499938964844,293.1499938964844,0.310066282749176,-5940.4765625,304.16082763671875,0.917760133743286,0.3975978195667267,0.378372311592102,293.26690673828125,297.1499938964844,293.1499938964844,0.0088038109242916,-2861.715087890625,301.169189453125,0.4372990429401397,0.050000000745058,0.2369917929172516,291.1692810058594,291.1499938964844,261.479736328125,259.9234619140625,279.55810546875,293.2666320800781,291.1705017089844,1.0,0.3000093400478363,0.8085765838623047,0.8085765838623047,1.0,1.0,-1.2382808923721311,0.5342331528663635,0.7040477395057678,0.2174223512411117,0.0,0.0,0.6549976468086243,76.98529815673828,49.0,20.18320846557617,-14506.49609375,269.94512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0470886230469,308.4460144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18065.033203125,18000.0,0.0,0.0,0.3302158713340759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7534751296043396,0.7534826397895813,-7.532902145612752e-06,0.0,0.0003351271152496,0.0,0.0,66.98789978027344,0.0,0.0,0.0,0.466079831123352,4.0,0.0,1.0
479220,293.1646728515625,297.1499938964844,293.1499938964844,0.0933570265769958,-2166.6884765625,304.15313720703125,0.6824182271957397,0.1513431221246719,0.1382034420967102,293.3133544921875,297.1499938964844,293.1499938964844,0.0044442932121455,-350.2149963378906,297.0233764648437,0.4515903890132904,0.050000000745058,0.0496525280177593,293.20477294921875,297.1499938964844,293.1499938964844,0.2376618683338165,-3556.261474609375,304.1585998535156,0.8725936412811279,0.3222408592700958,0.2267424166202545,293.2323303222656,297.1499938964844,293.1499938964844,0.3078253865242004,-5906.39794921875,304.16094970703125,0.939314901828766,0.3960069119930267,0.3765153884887695,293.2704162597656,297.1499938964844,293.1499938964844,0.0086566694080829,-2827.55712890625,301.12164306640625,0.4515903890132904,0.050000000745058,0.235530212521553,291.18035888671875,291.1499938964844,261.4973449707031,259.938232421875,279.5715026855469,293.2702331542969,291.1812744140625,1.0,0.2901672422885895,0.8081820607185364,0.8081820607185364,1.0,1.0,-1.232129693031311,0.5314309000968933,0.700698733329773,0.2158742249011993,0.0,0.0,0.6501767635345459,69.0768814086914,37.0,15.86358642578125,-14424.86328125,250.96124267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0888977050781,308.456787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18095.330078125,18000.0,0.0,0.0,0.3301348090171814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7441512942314148,0.7441587448120117,-7.454960268660216e-06,0.0,0.0003350448678247,0.0,0.0,65.2557373046875,0.0,0.0,0.0,0.462283730506897,4.0,0.0,1.0
