time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
479280,293.1646728515625,297.1499938964844,293.1499938964844,0.0933570265769958,-2166.6884765625,304.15313720703125,0.6824182271957397,0.1513431221246719,0.1382034420967102,293.3133544921875,297.1499938964844,293.1499938964844,0.0044442932121455,-350.2149963378906,297.0233764648437,0.4515903890132904,0.050000000745058,0.0496525280177593,293.20477294921875,297.1499938964844,293.1499938964844,0.2376618683338165,-3556.261474609375,304.1585998535156,0.8725936412811279,0.3222408592700958,0.2267424166202545,293.2323303222656,297.1499938964844,293.1499938964844,0.3078253865242004,-5906.39794921875,304.16094970703125,0.939314901828766,0.3960069119930267,0.3765153884887695,293.2704162597656,297.1499938964844,293.1499938964844,0.0086566694080829,-2827.55712890625,301.12164306640625,0.4515903890132904,0.050000000745058,0.235530212521553,291.18035888671875,291.1499938964844,261.4973449707031,259.938232421875,279.5715026855469,293.2702331542969,291.1812744140625,1.0,0.2901672422885895,0.8081820607185364,0.8081820607185364,1.0,1.0,-1.232129693031311,0.5314309000968933,0.700698733329773,0.2158742249011993,0.0,0.0,0.6501767635345459,69.0768814086914,37.0,15.86358642578125,-14424.86328125,250.96124267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0888977050781,308.456787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18095.330078125,18000.0,0.0,0.0,0.3301348090171814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7441512942314148,0.7441587448120117,-7.454960268660216e-06,0.0,0.0003350448678247,0.0,0.0,65.2557373046875,0.0,0.0,0.0,0.462283730506897,4.0,0.0,1.0
479340,293.1626892089844,297.1499938964844,293.1499938964844,0.09300247579813,-2160.025146484375,304.1526794433594,0.7025854587554932,0.1513753682374954,0.1378691047430038,293.30828857421875,297.1499938964844,293.1499938964844,0.0043763751164078,-345.068115234375,296.9853515625,0.4712647795677185,0.050000000745058,0.0493069365620613,293.2027587890625,297.1499938964844,293.1499938964844,0.2362040728330612,-3538.958984375,304.1581420898437,0.8967734575271606,0.321261316537857,0.2257874011993408,293.2290954589844,297.1499938964844,293.1499938964844,0.305792361497879,-5875.59814453125,304.1606750488281,0.9667535424232484,0.3945800364017486,0.3747930824756622,293.2722473144531,297.1499938964844,293.1499938964844,0.0085097253322601,-2793.02099609375,301.07684326171875,0.4712647795677185,0.050000000745058,0.233890876173973,291.1885681152344,291.1499938964844,261.5181579589844,259.9556579589844,279.5851745605469,293.2721862792969,291.189208984375,1.0,0.278814435005188,0.8077874779701233,0.8077874779701233,1.0,1.0,-1.2261316776275637,0.5287036299705505,0.6974281072616577,0.2143536657094955,0.0,0.0,0.6444649696350098,60.22239685058594,25.0,11.839204788208008,-14342.0205078125,230.24038696289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15850830078125,308.48028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18116.443359375,18000.0,0.0,0.0,0.3295499384403229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7325373888015747,0.7325447797775269,-7.35559115128126e-06,0.0,0.0003344512952025,0.0,0.0,63.12109375,0.0,0.0,0.0,0.4575555622577667,4.0,0.0,1.0
479400,293.1626892089844,297.1499938964844,293.1499938964844,0.09300247579813,-2160.025146484375,304.1526794433594,0.7025854587554932,0.1513753682374954,0.1378691047430038,293.30828857421875,297.1499938964844,293.1499938964844,0.0043763751164078,-345.068115234375,296.9853515625,0.4712647795677185,0.050000000745058,0.0493069365620613,293.2027587890625,297.1499938964844,293.1499938964844,0.2362040728330612,-3538.958984375,304.1581420898437,0.8967734575271606,0.321261316537857,0.2257874011993408,293.2290954589844,297.1499938964844,293.1499938964844,0.305792361497879,-5875.59814453125,304.1606750488281,0.9667535424232484,0.3945800364017486,0.3747930824756622,293.2722473144531,297.1499938964844,293.1499938964844,0.0085097253322601,-2793.02099609375,301.07684326171875,0.4712647795677185,0.050000000745058,0.233890876173973,291.1885681152344,291.1499938964844,261.5181579589844,259.9556579589844,279.5851745605469,293.2721862792969,291.189208984375,1.0,0.278814435005188,0.8077874779701233,0.8077874779701233,1.0,1.0,-1.2261316776275637,0.5287036299705505,0.6974281072616577,0.2143536657094955,0.0,0.0,0.6444649696350098,60.22239685058594,25.0,11.839204788208008,-14342.0205078125,230.24038696289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15850830078125,308.48028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18116.443359375,18000.0,0.0,0.0,0.3295499384403229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7325373888015747,0.7325447797775269,-7.35559115128126e-06,0.0,0.0003344512952025,0.0,0.0,63.12109375,0.0,0.0,0.0,0.4575555622577667,4.0,0.0,1.0
479460,293.1604309082031,297.1499938964844,293.1499938964844,0.0927400961518287,-2155.113037109375,304.1522216796875,0.7277793288230896,0.1515088081359863,0.1376193314790725,293.3019104003906,297.1499938964844,293.1499938964844,0.0043118963949382,-340.1877746582031,296.9514465332031,0.490481972694397,0.050000000745058,0.0489384271204471,293.2004089355469,297.1499938964844,293.1499938964844,0.2348823696374893,-3523.299560546875,304.1576232910156,0.9324418306350708,0.3203965425491333,0.2248936146497726,293.22564697265625,297.1499938964844,293.1499938964844,0.3039314448833465,-5847.47314453125,304.16021728515625,0.9964922070503236,0.393277108669281,0.3731721043586731,293.27294921875,297.1499938964844,293.1499938964844,0.0083649959415197,-2758.63134765625,301.0340270996094,0.490481972694397,0.050000000745058,0.232142835855484,291.1942443847656,291.1499938964844,261.5419006347656,259.9754333496094,279.5992431640625,293.27294921875,291.19464111328125,1.0,0.2662095725536346,0.8073974251747131,0.8073974251747131,1.0,1.0,-1.220272421836853,0.5260448455810547,0.6942275762557983,0.2128578126430511,0.0,0.0,0.6381587386131287,50.79025268554688,25.0,8.177236557006836,-14257.6962890625,208.5633239746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24761962890625,308.511962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18129.76171875,18000.0,0.0,0.0,0.3284483253955841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7193642854690552,0.7193715572357178,-7.242460014822427e-06,0.0,0.0003333333006594,0.0,0.0,60.74848937988281,0.0,0.0,0.0,0.4522136151790619,4.0,0.0,1.0
479520,293.1604309082031,297.1499938964844,293.1499938964844,0.0927400961518287,-2155.113037109375,304.1522216796875,0.7277793288230896,0.1515088081359863,0.1376193314790725,293.3019104003906,297.1499938964844,293.1499938964844,0.0043118963949382,-340.1877746582031,296.9514465332031,0.490481972694397,0.050000000745058,0.0489384271204471,293.2004089355469,297.1499938964844,293.1499938964844,0.2348823696374893,-3523.299560546875,304.1576232910156,0.9324418306350708,0.3203965425491333,0.2248936146497726,293.22564697265625,297.1499938964844,293.1499938964844,0.3039314448833465,-5847.47314453125,304.16021728515625,0.9964922070503236,0.393277108669281,0.3731721043586731,293.27294921875,297.1499938964844,293.1499938964844,0.0083649959415197,-2758.63134765625,301.0340270996094,0.490481972694397,0.050000000745058,0.232142835855484,291.1942443847656,291.1499938964844,261.5419006347656,259.9754333496094,279.5992431640625,293.27294921875,291.19464111328125,1.0,0.2662095725536346,0.8073974251747131,0.8073974251747131,1.0,1.0,-1.220272421836853,0.5260448455810547,0.6942275762557983,0.2128578126430511,0.0,0.0,0.6381587386131287,50.79025268554688,25.0,8.177236557006836,-14257.6962890625,208.5633239746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24761962890625,308.511962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18129.76171875,18000.0,0.0,0.0,0.3284483253955841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7193642854690552,0.7193715572357178,-7.242460014822427e-06,0.0,0.0003333333006594,0.0,0.0,60.74848937988281,0.0,0.0,0.0,0.4522136151790619,4.0,0.0,1.0
479580,293.1581115722656,297.1499938964844,293.1499938964844,0.0925121828913688,-2150.522705078125,304.1518859863281,0.7436560392379761,0.1517152339220047,0.1376096308231353,293.2943420410156,297.1499938964844,293.1499938964844,0.0042667570523917,-336.49072265625,296.93328857421875,0.502099335193634,0.050000000745058,0.0487418286502361,293.1980895996094,297.1499938964844,293.1499938964844,0.233390212059021,-3505.201904296875,304.1576538085937,0.9560487866401672,0.3195940256118774,0.2241939306259155,293.20709228515625,297.1499938964844,293.1499938964844,0.2843462824821472,-5536.5341796875,304.1898193359375,0.9990000128746032,0.3950474560260772,0.3532240092754364,293.2726745605469,297.1499938964844,293.1499938964844,0.0082556335255503,-2730.7802734375,300.9981994628906,0.502099335193634,0.050000000745058,0.231210246682167,291.2183837890625,291.1499938964844,261.5681457519531,259.99725341796875,279.6231689453125,293.272705078125,291.2235717773437,1.0,0.2564045190811157,0.8070073127746582,0.8070073127746582,1.0,1.0,-1.1941287517547607,0.514275312423706,0.6798534393310547,0.2065443098545074,0.0,0.0,0.6280773878097534,45.37359237670898,28.0,42.06267166137695,-14026.9267578125,188.8103485107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3693542480469,308.6002502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18183.779296875,18000.0,0.0,0.0,0.3266184031963348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.702722430229187,0.7027295827865601,-7.1109639065980446e-06,0.0,0.0003314761561341,0.0,0.0,57.901363372802734,0.0,0.0,0.0,0.4454835951328277,4.0,0.0,1.0
479640,293.1581115722656,297.1499938964844,293.1499938964844,0.0925121828913688,-2150.522705078125,304.1518859863281,0.7436560392379761,0.1517152339220047,0.1376096308231353,293.2943420410156,297.1499938964844,293.1499938964844,0.0042667570523917,-336.49072265625,296.93328857421875,0.502099335193634,0.050000000745058,0.0487418286502361,293.1980895996094,297.1499938964844,293.1499938964844,0.233390212059021,-3505.201904296875,304.1576538085937,0.9560487866401672,0.3195940256118774,0.2241939306259155,293.20709228515625,297.1499938964844,293.1499938964844,0.2843462824821472,-5536.5341796875,304.1898193359375,0.9990000128746032,0.3950474560260772,0.3532240092754364,293.2726745605469,297.1499938964844,293.1499938964844,0.0082556335255503,-2730.7802734375,300.9981994628906,0.502099335193634,0.050000000745058,0.231210246682167,291.2183837890625,291.1499938964844,261.5681457519531,259.99725341796875,279.6231689453125,293.272705078125,291.2235717773437,1.0,0.2564045190811157,0.8070073127746582,0.8070073127746582,1.0,1.0,-1.1941287517547607,0.514275312423706,0.6798534393310547,0.2065443098545074,0.0,0.0,0.6280773878097534,45.37359237670898,28.0,42.06267166137695,-14026.9267578125,188.8103485107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3693542480469,308.6002502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18183.779296875,18000.0,0.0,0.0,0.3266184031963348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.702722430229187,0.7027295827865601,-7.1109639065980446e-06,0.0,0.0003314761561341,0.0,0.0,57.901363372802734,0.0,0.0,0.0,0.4454835951328277,4.0,0.0,1.0
479700,293.1571655273437,297.1499938964844,293.1499938964844,0.0923393815755844,-2146.972412109375,304.15185546875,0.7498151063919067,0.1517993360757827,0.1376290470361709,293.2904357910156,297.1499938964844,293.1499938964844,0.0042446693405508,-334.557861328125,296.9320983886719,0.5066124200820923,0.050000000745058,0.0486756116151809,293.1971435546875,297.1499938964844,293.1499938964844,0.2324507534503936,-3493.651611328125,304.157958984375,0.9641873240470886,0.3191735744476318,0.223850280046463,293.188232421875,297.1499938964844,293.1499938964844,0.2750572562217712,-5389.509765625,304.1993713378906,0.9990000128746032,0.398023247718811,0.3442118763923645,293.27227783203125,297.1499938964844,293.1499938964844,0.0082033481448888,-2716.540283203125,300.9838562011719,0.5066124200820923,0.050000000745058,0.2308961451053619,291.2420349121094,291.1499938964844,261.58209228515625,260.00885009765625,279.6342468261719,293.2723388671875,291.2459411621094,1.0,0.2526795268058777,0.8068122267723083,0.8068122267723083,1.0,1.0,-1.1824625730514526,0.5090592503547668,0.6734033226966858,0.2036607712507248,0.0,0.0,0.6195425391197205,43.50178146362305,28.0,48.42189025878906,-13890.802734375,181.3397216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4546813964844,308.63140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18263.67578125,18000.0,0.0,0.0,0.3252434134483337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6878689527511597,0.6878759264945984,-7.003603968769312e-06,0.0,0.0003300807147752,0.0,0.0,55.491947174072266,0.0,0.0,0.0,0.4396953582763672,4.0,0.0,1.0
479760,293.15631103515625,297.1499938964844,293.1499938964844,0.0922482311725616,-2145.1064453125,304.15167236328125,0.7550730109214783,0.1518775224685669,0.1376516819000244,293.28643798828125,297.1499938964844,293.1499938964844,0.0042260005138814,-333.0043334960937,296.926513671875,0.5104833841323853,0.050000000745058,0.0486230626702308,293.1960754394531,297.1499938964844,293.1499938964844,0.2317392379045486,-3485.042236328125,304.1578063964844,0.9706273674964904,0.3187814652919769,0.2235293984413147,293.1676025390625,297.1499938964844,293.1499938964844,0.2675569951534271,-5271.2802734375,304.2039794921875,0.9990000128746032,0.4015887081623077,0.336888313293457,293.2716979980469,297.1499938964844,293.1499938964844,0.0081599671393632,-2705.315185546875,300.9678649902344,0.5104833841323853,0.050000000745058,0.2306468784809112,291.25616455078125,291.1499938964844,261.5965576171875,260.0208435058594,279.6441650390625,293.2717590332031,291.2579345703125,1.0,0.2496355324983596,0.8067014217376709,0.8067014217376709,1.0,1.0,-1.1729495525360107,0.5048176050186157,0.668131947517395,0.2013144195079803,0.0,0.0,0.6109923124313354,42.013450622558594,46.0,38.43693923950195,-13757.55859375,175.4193572998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55426025390625,308.6543884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18309.8359375,18000.0,0.0,0.0,0.323539674282074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.670524537563324,0.6705313920974731,-6.870971901662415e-06,0.0,0.0003283516271039,0.0,0.0,52.712703704833984,0.0,0.0,0.0,0.4330002069473266,4.0,0.0,1.0
479820,293.1549987792969,297.1499938964844,293.1499938964844,0.09245465695858,-2149.27099609375,304.1507568359375,0.7532090544700623,0.1519861966371536,0.1377835273742675,293.2782287597656,297.1499938964844,293.1499938964844,0.0042081614956259,-331.85174560546875,296.8960876464844,0.5089247226715088,0.050000000745058,0.0486438199877738,293.194091796875,297.1499938964844,293.1499938964844,0.2312725037336349,-3480.080322265625,304.1559143066406,0.967157542705536,0.3180165588855743,0.2230088412761688,293.13787841796875,297.1499938964844,293.1499938964844,0.2696821987628937,-5312.736328125,304.1815490722656,0.9990000128746032,0.4072275757789612,0.3397934138774872,293.27020263671875,297.1499938964844,293.1499938964844,0.0081210359930992,-2698.27099609375,300.92730712890625,0.5089247226715088,0.050000000745058,0.230745330452919,291.2455749511719,291.1499938964844,261.6268005371094,260.0458679199219,279.6544494628906,293.2702941894531,291.2407531738281,1.0,0.2514703571796417,0.8064797520637512,0.8064797520637512,1.0,1.0,-1.1761001348495483,0.5062668919563293,0.669833242893219,0.2018564790487289,0.0,0.0,0.5981981158256531,42.584320068359375,64.0,-20.8266716003418,-13652.5859375,177.52879333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76153564453125,308.6606750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18268.27734375,18000.0,0.0,0.0,0.3194268941879272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6391034126281738,0.6391100287437439,-6.611690878344234e-06,0.0,0.000324177701259,0.0,0.0,47.78512573242188,0.0,0.0,0.0,0.4208530485630035,4.0,0.0,1.0
479880,293.1549987792969,297.1499938964844,293.1499938964844,0.09245465695858,-2149.27099609375,304.1507568359375,0.7532090544700623,0.1519861966371536,0.1377835273742675,293.2782287597656,297.1499938964844,293.1499938964844,0.0042081614956259,-331.85174560546875,296.8960876464844,0.5089247226715088,0.050000000745058,0.0486438199877738,293.194091796875,297.1499938964844,293.1499938964844,0.2312725037336349,-3480.080322265625,304.1559143066406,0.967157542705536,0.3180165588855743,0.2230088412761688,293.13787841796875,297.1499938964844,293.1499938964844,0.2696821987628937,-5312.736328125,304.1815490722656,0.9990000128746032,0.4072275757789612,0.3397934138774872,293.27020263671875,297.1499938964844,293.1499938964844,0.0081210359930992,-2698.27099609375,300.92730712890625,0.5089247226715088,0.050000000745058,0.230745330452919,291.2455749511719,291.1499938964844,261.6268005371094,260.0458679199219,279.6544494628906,293.2702941894531,291.2407531738281,1.0,0.2514703571796417,0.8064797520637512,0.8064797520637512,1.0,1.0,-1.1761001348495483,0.5062668919563293,0.669833242893219,0.2018564790487289,0.0,0.0,0.5981981158256531,42.584320068359375,64.0,-20.8266716003418,-13652.5859375,177.52879333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76153564453125,308.6606750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18268.27734375,18000.0,0.0,0.0,0.3194268941879272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6391034126281738,0.6391100287437439,-6.611690878344234e-06,0.0,0.000324177701259,0.0,0.0,47.78512573242188,0.0,0.0,0.0,0.4208530485630035,4.0,0.0,1.0
479940,293.1540832519531,297.1499938964844,293.1499938964844,0.0931391343474388,-2163.1552734375,304.1493530273437,0.7402933239936829,0.1520417928695678,0.1379830539226532,293.2696228027344,297.1499938964844,293.1499938964844,0.0042156125418841,-333.2384033203125,296.8392639160156,0.4991757571697235,0.050000000745058,0.048787847161293,293.1922912597656,297.1499938964844,293.1499938964844,0.2320124208927154,-3490.4580078125,304.1527099609375,0.9475873112678528,0.3172661364078522,0.2225916534662246,293.1427917480469,297.1499938964844,293.1499938964844,0.2889955043792724,-5628.232421875,304.1385192871094,0.9990000128746032,0.4066182374954223,0.3593406975269317,293.2691955566406,297.1499938964844,293.1499938964844,0.00813396461308,-2708.83251953125,300.8722839355469,0.4991757571697235,0.050000000745058,0.2314285337924957,291.1810913085937,291.1499938964844,261.6584777832031,260.072021484375,279.6566467285156,293.26922607421875,291.1732788085937,1.0,0.2600747644901275,0.8062580823898315,0.8062580823898315,1.0,1.0,-1.20028817653656,0.51710444688797,0.6831836700439453,0.207511767745018,0.0,0.0,0.5980199575424194,46.62727737426758,67.0,-79.24725341796875,-13782.630859375,193.353256225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8949584960937,308.6551513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18067.787109375,18000.0,0.0,0.0,0.315339595079422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6284294128417969,0.6284358501434326,-6.484191089839442e-06,0.0,0.0003200295905116,0.0,0.0,45.95187759399414,0.0,0.0,0.0,0.4163934588432312,4.0,0.0,1.0
480000,293.1540832519531,297.1499938964844,293.1499938964844,0.0931391343474388,-2163.1552734375,304.1493530273437,0.7402933239936829,0.1520417928695678,0.1379830539226532,293.2696228027344,297.1499938964844,293.1499938964844,0.0042156125418841,-333.2384033203125,296.8392639160156,0.4991757571697235,0.050000000745058,0.048787847161293,293.1922912597656,297.1499938964844,293.1499938964844,0.2320124208927154,-3490.4580078125,304.1527099609375,0.9475873112678528,0.3172661364078522,0.2225916534662246,293.1427917480469,297.1499938964844,293.1499938964844,0.2889955043792724,-5628.232421875,304.1385192871094,0.9990000128746032,0.4066182374954223,0.3593406975269317,293.2691955566406,297.1499938964844,293.1499938964844,0.00813396461308,-2708.83251953125,300.8722839355469,0.4991757571697235,0.050000000745058,0.2314285337924957,291.1810913085937,291.1499938964844,261.6584777832031,260.072021484375,279.6566467285156,293.26922607421875,291.1732788085937,1.0,0.2600747644901275,0.8062580823898315,0.8062580823898315,1.0,1.0,-1.20028817653656,0.51710444688797,0.6831836700439453,0.207511767745018,0.0,0.0,0.5980199575424194,46.62727737426758,67.0,-79.24725341796875,-13782.630859375,193.353256225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8949584960937,308.6551513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18067.787109375,18000.0,0.0,0.0,0.315339595079422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6284294128417969,0.6284358501434326,-6.484191089839442e-06,0.0,0.0003200295905116,0.0,0.0,45.95187759399414,0.0,0.0,0.0,0.4163934588432312,4.0,0.0,1.0
480060,293.1534729003906,297.1499938964844,293.1499938964844,0.0937991812825203,-2176.493408203125,304.14849853515625,0.7287731170654297,0.1520673483610153,0.1381517648696899,293.2603759765625,297.1499938964844,293.1499938964844,0.0042302384972572,-335.1494140625,296.78594970703125,0.4905744194984436,0.050000000745058,0.0489367358386516,293.19061279296875,297.1499938964844,293.1499938964844,0.2327887117862701,-3500.99169921875,304.15057373046875,0.9282634854316713,0.316534548997879,0.222188338637352,293.17681884765625,297.1499938964844,293.1499938964844,0.3088681697845459,-5943.962890625,304.1097412109375,0.9990000128746032,0.3999384045600891,0.3784590661525726,293.2694091796875,297.1499938964844,293.1499938964844,0.0081453537568449,-2718.991943359375,300.8134765625,0.4905744194984436,0.050000000745058,0.2321348041296005,291.11480712890625,291.1499938964844,261.6912841796875,260.0990295410156,279.6608581542969,293.26934814453125,291.1103515625,1.0,0.2679565250873565,0.8057805299758911,0.8057805299758911,1.0,1.0,-1.2239136695861816,0.5276601910591125,0.6962534785270691,0.2131355851888656,0.0,0.0,0.6075455546379089,50.79594421386719,70.0,-78.08778381347656,-14010.50390625,209.8305206298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8865051269531,308.6596374511719,278.1499938964844,0.0,18000.0,313.1499938964844,17873.884765625,18000.0,0.0,0.0,0.3124125897884369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6408551931381226,0.6408616900444031,-6.53611505185836e-06,0.0,0.0003170590498484,0.0,0.0,47.52928161621094,0.0,0.0,0.0,0.4206784963607788,4.0,0.0,1.0
480120,293.1534729003906,297.1499938964844,293.1499938964844,0.0937991812825203,-2176.493408203125,304.14849853515625,0.7287731170654297,0.1520673483610153,0.1381517648696899,293.2603759765625,297.1499938964844,293.1499938964844,0.0042302384972572,-335.1494140625,296.78594970703125,0.4905744194984436,0.050000000745058,0.0489367358386516,293.19061279296875,297.1499938964844,293.1499938964844,0.2327887117862701,-3500.99169921875,304.15057373046875,0.9282634854316713,0.316534548997879,0.222188338637352,293.17681884765625,297.1499938964844,293.1499938964844,0.3088681697845459,-5943.962890625,304.1097412109375,0.9990000128746032,0.3999384045600891,0.3784590661525726,293.2694091796875,297.1499938964844,293.1499938964844,0.0081453537568449,-2718.991943359375,300.8134765625,0.4905744194984436,0.050000000745058,0.2321348041296005,291.11480712890625,291.1499938964844,261.6912841796875,260.0990295410156,279.6608581542969,293.26934814453125,291.1103515625,1.0,0.2679565250873565,0.8057805299758911,0.8057805299758911,1.0,1.0,-1.2239136695861816,0.5276601910591125,0.6962534785270691,0.2131355851888656,0.0,0.0,0.6075455546379089,50.79594421386719,70.0,-78.08778381347656,-14010.50390625,209.8305206298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8865051269531,308.6596374511719,278.1499938964844,0.0,18000.0,313.1499938964844,17873.884765625,18000.0,0.0,0.0,0.3124125897884369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6408551931381226,0.6408616900444031,-6.53611505185836e-06,0.0,0.0003170590498484,0.0,0.0,47.52928161621094,0.0,0.0,0.0,0.4206784963607788,4.0,0.0,1.0
480180,293.1529541015625,297.1499938964844,293.1499938964844,0.0940496176481247,-2181.22607421875,304.14862060546875,0.7135428786277771,0.152081087231636,0.138382688164711,293.2506408691406,297.1499938964844,293.1499938964844,0.0042466381564736,-336.4803771972656,296.7691650390625,0.479036271572113,0.050000000745058,0.0491589047014713,293.1889343261719,297.1499938964844,293.1499938964844,0.2325168251991272,-3497.7333984375,304.1509094238281,0.9040433168411256,0.3158485293388366,0.2218661159276962,293.2046203613281,297.1499938964844,293.1499938964844,0.3061510026454925,-5894.70458984375,304.128173828125,0.9791836142539978,0.3935640156269073,0.3745442628860473,293.2704162597656,297.1499938964844,293.1499938964844,0.0081426613032817,-2720.702880859375,300.7665710449219,0.479036271572113,0.050000000745058,0.2331886887550354,291.1051330566406,291.1499938964844,261.7248229980469,260.1265869140625,279.67828369140625,293.2703552246094,291.1078491210937,1.0,0.2746081352233886,0.8053029775619507,0.8053029775619507,1.0,1.0,-1.220739722251892,0.5261781811714172,0.6945616006851196,0.2123415768146515,0.0,0.0,0.6151391267776489,56.36893081665039,73.0,-10.52521800994873,-14062.923828125,220.30674743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7704772949219,308.6705017089844,278.1499938964844,0.0,18000.0,313.1499938964844,17848.896484375,18000.0,0.0,0.0,0.3108431696891784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6593587398529053,0.6593654155731201,-6.676558768958785e-06,0.0,0.000315466284519,0.0,0.0,50.3172721862793,0.0,0.0,0.0,0.4276577234268188,4.0,0.0,1.0
480240,293.1529541015625,297.1499938964844,293.1499938964844,0.0940496176481247,-2181.22607421875,304.14862060546875,0.7135428786277771,0.152081087231636,0.138382688164711,293.2506408691406,297.1499938964844,293.1499938964844,0.0042466381564736,-336.4803771972656,296.7691650390625,0.479036271572113,0.050000000745058,0.0491589047014713,293.1889343261719,297.1499938964844,293.1499938964844,0.2325168251991272,-3497.7333984375,304.1509094238281,0.9040433168411256,0.3158485293388366,0.2218661159276962,293.2046203613281,297.1499938964844,293.1499938964844,0.3061510026454925,-5894.70458984375,304.128173828125,0.9791836142539978,0.3935640156269073,0.3745442628860473,293.2704162597656,297.1499938964844,293.1499938964844,0.0081426613032817,-2720.702880859375,300.7665710449219,0.479036271572113,0.050000000745058,0.2331886887550354,291.1051330566406,291.1499938964844,261.7248229980469,260.1265869140625,279.67828369140625,293.2703552246094,291.1078491210937,1.0,0.2746081352233886,0.8053029775619507,0.8053029775619507,1.0,1.0,-1.220739722251892,0.5261781811714172,0.6945616006851196,0.2123415768146515,0.0,0.0,0.6151391267776489,56.36893081665039,73.0,-10.52521800994873,-14062.923828125,220.30674743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7704772949219,308.6705017089844,278.1499938964844,0.0,18000.0,313.1499938964844,17848.896484375,18000.0,0.0,0.0,0.3108431696891784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6593587398529053,0.6593654155731201,-6.676558768958785e-06,0.0,0.000315466284519,0.0,0.0,50.3172721862793,0.0,0.0,0.0,0.4276577234268188,4.0,0.0,1.0
480300,293.15289306640625,297.1499938964844,293.1499938964844,0.0940289497375488,-2180.638427734375,304.1488952636719,0.7067905068397522,0.1520548909902572,0.1384638249874115,293.24591064453125,297.1499938964844,293.1499938964844,0.004249507561326,-336.5653076171875,296.77105712890625,0.473782330751419,0.050000000745058,0.0492600724101066,293.1882019042969,297.1499938964844,293.1499938964844,0.2320795506238937,-3492.2373046875,304.15155029296875,0.8950392603874207,0.3154977560043335,0.221701443195343,293.21014404296875,297.1499938964844,293.1499938964844,0.304210752248764,-5862.31982421875,304.1356201171875,0.9689279198646544,0.3917817771434784,0.3726127743721008,293.2711181640625,297.1499938964844,293.1499938964844,0.0081296134740114,-2717.400390625,300.74688720703125,0.473782330751419,0.050000000745058,0.233668565750122,291.1169738769531,291.1499938964844,261.7417907714844,260.1404724121094,279.68701171875,293.2710266113281,291.11871337890625,1.0,0.2775515019893646,0.8050642609596252,0.8050642609596252,1.0,1.0,-1.218998908996582,0.5253899693489075,0.6936088800430298,0.2118426710367202,0.0,0.0,0.616130530834198,58.89931106567383,73.0,6.56824254989624,-14048.388671875,224.9506072998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7014465332031,308.6402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17904.578125,18000.0,0.0,0.0,0.3103613555431366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6636061668395996,0.6636129021644592,-6.723274054820649e-06,0.0,0.0003149773110635,0.0,0.0,51.0578727722168,0.0,0.0,0.0,0.4294365048408508,4.0,0.0,1.0
480360,293.15289306640625,297.1499938964844,293.1499938964844,0.0940395295619964,-2180.73388671875,304.1490783691406,0.7007157206535339,0.1520215421915054,0.1385257244110107,293.2413635253906,297.1499938964844,293.1499938964844,0.004253048915416,-336.7739562988281,296.77001953125,0.4686793088912964,0.050000000745058,0.0493538118898868,293.1875915527344,297.1499938964844,293.1499938964844,0.2317395061254501,-3488.038818359375,304.1518859863281,0.8871755599975586,0.3151325285434723,0.2215215563774109,293.2129821777344,297.1499938964844,293.1499938964844,0.3029167354106903,-5840.67919921875,304.1405639648437,0.9595847129821776,0.3904599547386169,0.3712533414363861,293.27178955078125,297.1499938964844,293.1499938964844,0.0081177651882171,-2714.902587890625,300.7255859375,0.4686793088912964,0.050000000745058,0.2341132462024688,291.1228942871094,291.1499938964844,261.7587585449219,260.15435791015625,279.6955261230469,293.2716979980469,291.12359619140625,1.0,0.2803091704845428,0.8047924637794495,0.8047924637794495,1.0,1.0,-1.2178713083267212,0.5248731374740601,0.6929981708526611,0.2114911377429962,0.0,0.0,0.6173181533813477,61.25225830078125,76.0,9.282788276672363,-14027.9111328125,229.4285125732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6325378417969,308.60009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.462890625,18000.0,0.0,0.0,0.3100173771381378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6664063334465027,0.6664130687713623,-6.75264800520381e-06,0.0,0.000314628239721,0.0,0.0,51.54091644287109,0.0,0.0,0.0,0.4306472837924957,4.0,0.0,1.0
480420,293.1528625488281,297.1499938964844,293.1499938964844,0.0940913408994674,-2181.599609375,304.1492919921875,0.6903437376022339,0.1519569158554077,0.1386297047138214,293.2326354980469,297.1499938964844,293.1499938964844,0.004261661786586,-337.3779296875,296.7654113769531,0.4585565626621246,0.050000000745058,0.0495257526636123,293.1866149902344,297.1499938964844,293.1499938964844,0.2311356663703918,-3480.685546875,304.1522521972656,0.873851478099823,0.3143810331821441,0.2211299687623977,293.2146301269531,297.1499938964844,293.1499938964844,0.301188975572586,-5812.0576171875,304.146484375,0.9429989457130432,0.3885237872600555,0.3694048821926117,293.27294921875,297.1499938964844,293.1499938964844,0.008094172924757,-2710.38916015625,300.6813049316406,0.4585565626621246,0.050000000745058,0.2349288463592529,291.1278991699219,291.1499938964844,261.7927551269531,260.1820678710937,279.71209716796875,293.2728881835937,291.1282958984375,1.0,0.28537318110466,0.8042488098144531,0.8042488098144531,1.0,1.0,-1.2164921760559082,0.5242319107055664,0.6922602653503418,0.2109996527433395,0.0,0.0,0.6199044585227966,65.57951354980469,79.0,7.765278816223144,-13994.294921875,237.8939208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.499755859375,308.5213317871094,278.1499938964844,0.0,18000.0,313.1499938964844,17946.275390625,18000.0,0.0,0.0,0.3096858263015747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6720120310783386,0.672018826007843,-6.800880328228232e-06,0.0,0.0003142917412333,0.0,0.0,52.45143508911133,0.0,0.0,0.0,0.4329029023647308,4.0,0.0,1.0
480480,293.1528625488281,297.1499938964844,293.1499938964844,0.0940913408994674,-2181.599609375,304.1492919921875,0.6903437376022339,0.1519569158554077,0.1386297047138214,293.2326354980469,297.1499938964844,293.1499938964844,0.004261661786586,-337.3779296875,296.7654113769531,0.4585565626621246,0.050000000745058,0.0495257526636123,293.1866149902344,297.1499938964844,293.1499938964844,0.2311356663703918,-3480.685546875,304.1522521972656,0.873851478099823,0.3143810331821441,0.2211299687623977,293.2146301269531,297.1499938964844,293.1499938964844,0.301188975572586,-5812.0576171875,304.146484375,0.9429989457130432,0.3885237872600555,0.3694048821926117,293.27294921875,297.1499938964844,293.1499938964844,0.008094172924757,-2710.38916015625,300.6813049316406,0.4585565626621246,0.050000000745058,0.2349288463592529,291.1278991699219,291.1499938964844,261.7927551269531,260.1820678710937,279.71209716796875,293.2728881835937,291.1282958984375,1.0,0.28537318110466,0.8042488098144531,0.8042488098144531,1.0,1.0,-1.2164921760559082,0.5242319107055664,0.6922602653503418,0.2109996527433395,0.0,0.0,0.6199044585227966,65.57951354980469,79.0,7.765278816223144,-13994.294921875,237.8939208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.499755859375,308.5213317871094,278.1499938964844,0.0,18000.0,313.1499938964844,17946.275390625,18000.0,0.0,0.0,0.3096858263015747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6720120310783386,0.672018826007843,-6.800880328228232e-06,0.0,0.0003142917412333,0.0,0.0,52.45143508911133,0.0,0.0,0.0,0.4329029023647308,4.0,0.0,1.0
480540,293.1527404785156,297.1499938964844,293.1499938964844,0.0941527485847473,-2182.68017578125,304.1494445800781,0.6816815137863159,0.151905208826065,0.1387297511100769,293.2244873046875,297.1499938964844,293.1499938964844,0.004270477220416,-338.0165100097656,296.7611694335937,0.4500094056129455,0.050000000745058,0.0496833361685276,293.1857604980469,297.1499938964844,293.1499938964844,0.2305403500795364,-3473.482421875,304.1524963378906,0.862801730632782,0.313625156879425,0.2207203954458236,293.2139892578125,297.1499938964844,293.1499938964844,0.2998981177806854,-5791.107421875,304.1497497558594,0.9286349415779114,0.3870152235031128,0.3680685460567474,293.2738952636719,297.1499938964844,293.1499938964844,0.0080687562003731,-2705.493408203125,300.63690185546875,0.4500094056129455,0.050000000745058,0.2356763631105423,291.1310729980469,291.1499938964844,261.8263854980469,260.2094421386719,279.7281494140625,293.2738342285156,291.1312866210937,1.0,0.2899694740772247,0.8037052154541016,0.8037052154541016,1.0,1.0,-1.2156028747558594,0.5238109230995178,0.6917918920516968,0.2106243222951889,0.0,0.0,0.622198760509491,69.5516586303711,82.0,5.217918395996094,-13964.4150390625,245.78665161132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3778991699219,308.44744873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.359375,18000.0,0.0,0.0,0.3097552955150604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.677079439163208,0.6770862340927124,-6.8437693698797375e-06,0.0,0.0003143622598145,0.0,0.0,53.27832794189453,0.0,0.0,0.0,0.4349211454391479,4.0,0.0,1.0
480600,293.1527404785156,297.1499938964844,293.1499938964844,0.0941527485847473,-2182.68017578125,304.1494445800781,0.6816815137863159,0.151905208826065,0.1387297511100769,293.2244873046875,297.1499938964844,293.1499938964844,0.004270477220416,-338.0165100097656,296.7611694335937,0.4500094056129455,0.050000000745058,0.0496833361685276,293.1857604980469,297.1499938964844,293.1499938964844,0.2305403500795364,-3473.482421875,304.1524963378906,0.862801730632782,0.313625156879425,0.2207203954458236,293.2139892578125,297.1499938964844,293.1499938964844,0.2998981177806854,-5791.107421875,304.1497497558594,0.9286349415779114,0.3870152235031128,0.3680685460567474,293.2738952636719,297.1499938964844,293.1499938964844,0.0080687562003731,-2705.493408203125,300.63690185546875,0.4500094056129455,0.050000000745058,0.2356763631105423,291.1310729980469,291.1499938964844,261.8263854980469,260.2094421386719,279.7281494140625,293.2738342285156,291.1312866210937,1.0,0.2899694740772247,0.8037052154541016,0.8037052154541016,1.0,1.0,-1.2156028747558594,0.5238109230995178,0.6917918920516968,0.2106243222951889,0.0,0.0,0.622198760509491,69.5516586303711,82.0,5.217918395996094,-13964.4150390625,245.78665161132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3778991699219,308.44744873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.359375,18000.0,0.0,0.0,0.3097552955150604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.677079439163208,0.6770862340927124,-6.8437693698797375e-06,0.0,0.0003143622598145,0.0,0.0,53.27832794189453,0.0,0.0,0.0,0.4349211454391479,4.0,0.0,1.0
480660,293.152587890625,297.1499938964844,293.1499938964844,0.094223141670227,-2183.94873046875,304.1495056152344,0.6742405295372009,0.1518661379814148,0.1388323456048965,293.2169189453125,297.1499938964844,293.1499938964844,0.0042795264162123,-338.6826477050781,296.7575378417969,0.4428980052471161,0.050000000745058,0.0498311445116996,293.1849975585937,297.1499938964844,293.1499938964844,0.2299562096595764,-3466.441650390625,304.1526184082031,0.8533501625061035,0.3128750920295715,0.2203066796064376,293.2125549316406,297.1499938964844,293.1499938964844,0.2987670600414276,-5773.09765625,304.1517028808594,0.9161943197250366,0.3856818079948425,0.3669297099113464,293.2745666503906,297.1499938964844,293.1499938964844,0.0080420430749654,-2700.284912109375,300.5925598144531,0.4428980052471161,0.050000000745058,0.2363775074481964,291.1332397460937,291.1499938964844,261.859375,260.23614501953125,279.7433776855469,293.2745361328125,291.1334533691406,1.0,0.2942162454128265,0.8032782673835754,0.8032782673835754,1.0,1.0,-1.2148813009262085,0.5234777927398682,0.6914035677909851,0.2102986872196197,0.0,0.0,0.6242881417274475,73.27902221679688,85.0,3.736083269119263,-13938.9775390625,253.224838256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2716979980469,308.3836364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17956.611328125,18000.0,0.0,0.0,0.3101237714290619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6816872358322144,0.6816940903663635,-6.882750312797725e-06,0.0,0.000314736214932,0.0,0.0,54.03682708740234,0.0,0.0,0.0,0.436758428812027,4.0,0.0,1.0
480720,293.152587890625,297.1499938964844,293.1499938964844,0.094223141670227,-2183.94873046875,304.1495056152344,0.6742405295372009,0.1518661379814148,0.1388323456048965,293.2169189453125,297.1499938964844,293.1499938964844,0.0042795264162123,-338.6826477050781,296.7575378417969,0.4428980052471161,0.050000000745058,0.0498311445116996,293.1849975585937,297.1499938964844,293.1499938964844,0.2299562096595764,-3466.441650390625,304.1526184082031,0.8533501625061035,0.3128750920295715,0.2203066796064376,293.2125549316406,297.1499938964844,293.1499938964844,0.2987670600414276,-5773.09765625,304.1517028808594,0.9161943197250366,0.3856818079948425,0.3669297099113464,293.2745666503906,297.1499938964844,293.1499938964844,0.0080420430749654,-2700.284912109375,300.5925598144531,0.4428980052471161,0.050000000745058,0.2363775074481964,291.1332397460937,291.1499938964844,261.859375,260.23614501953125,279.7433776855469,293.2745361328125,291.1334533691406,1.0,0.2942162454128265,0.8032782673835754,0.8032782673835754,1.0,1.0,-1.2148813009262085,0.5234777927398682,0.6914035677909851,0.2102986872196197,0.0,0.0,0.6242881417274475,73.27902221679688,85.0,3.736083269119263,-13938.9775390625,253.224838256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2716979980469,308.3836364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17956.611328125,18000.0,0.0,0.0,0.3101237714290619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6816872358322144,0.6816940903663635,-6.882750312797725e-06,0.0,0.000314736214932,0.0,0.0,54.03682708740234,0.0,0.0,0.0,0.436758428812027,4.0,0.0,1.0
480780,293.15240478515625,297.1499938964844,293.1499938964844,0.0942919105291366,-2185.183349609375,304.1495666503906,0.6677191853523254,0.1518362760543823,0.1389373838901519,293.2099914550781,297.1499938964844,293.1499938964844,0.0042885951697826,-339.3439025878906,296.7550048828125,0.4368472695350647,0.050000000745058,0.0499719269573688,293.1842956542969,297.1499938964844,293.1499938964844,0.2293612658977508,-3459.268798828125,304.1527404785156,0.8450722694396973,0.3121301829814911,0.2198917716741562,293.2109069824219,297.1499938964844,293.1499938964844,0.297680526971817,-5756.0205078125,304.1529235839844,0.9056249260902404,0.3844354450702667,0.3658813238143921,293.2750549316406,297.1499938964844,293.1499938964844,0.0080139460042119,-2694.626220703125,300.54864501953125,0.4368472695350647,0.050000000745058,0.2370453029870987,291.1357727050781,291.1499938964844,261.89129638671875,260.2618713378906,279.75799560546875,293.2750549316406,291.13604736328125,1.0,0.298195868730545,0.8028512597084045,0.8028512597084045,1.0,1.0,-1.214221477508545,0.5231732130050659,0.691048264503479,0.2099862694740295,0.0,0.0,0.6260234117507935,76.82940673828125,73.0,3.84272813796997,-13917.578125,260.3119812011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1838073730469,308.3319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.708984375,18000.0,0.0,0.0,0.3106985688209533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.685692548751831,0.685699462890625,-6.917387509020045e-06,0.0,0.0003153195430058,0.0,0.0,54.70603561401367,0.0,0.0,0.0,0.4383619725704193,4.0,0.0,1.0
480840,293.15240478515625,297.1499938964844,293.1499938964844,0.0942919105291366,-2185.183349609375,304.1495666503906,0.6677191853523254,0.1518362760543823,0.1389373838901519,293.2099914550781,297.1499938964844,293.1499938964844,0.0042885951697826,-339.3439025878906,296.7550048828125,0.4368472695350647,0.050000000745058,0.0499719269573688,293.1842956542969,297.1499938964844,293.1499938964844,0.2293612658977508,-3459.268798828125,304.1527404785156,0.8450722694396973,0.3121301829814911,0.2198917716741562,293.2109069824219,297.1499938964844,293.1499938964844,0.297680526971817,-5756.0205078125,304.1529235839844,0.9056249260902404,0.3844354450702667,0.3658813238143921,293.2750549316406,297.1499938964844,293.1499938964844,0.0080139460042119,-2694.626220703125,300.54864501953125,0.4368472695350647,0.050000000745058,0.2370453029870987,291.1357727050781,291.1499938964844,261.89129638671875,260.2618713378906,279.75799560546875,293.2750549316406,291.13604736328125,1.0,0.298195868730545,0.8028512597084045,0.8028512597084045,1.0,1.0,-1.214221477508545,0.5231732130050659,0.691048264503479,0.2099862694740295,0.0,0.0,0.6260234117507935,76.82940673828125,73.0,3.84272813796997,-13917.578125,260.3119812011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1838073730469,308.3319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.708984375,18000.0,0.0,0.0,0.3106985688209533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.685692548751831,0.685699462890625,-6.917387509020045e-06,0.0,0.0003153195430058,0.0,0.0,54.70603561401367,0.0,0.0,0.0,0.4383619725704193,4.0,0.0,1.0
480900,293.1522827148437,297.1499938964844,293.1499938964844,0.094275951385498,-2184.842529296875,304.149658203125,0.6674385666847229,0.151832640171051,0.1389339417219162,293.2067565917969,297.1499938964844,293.1499938964844,0.0042875981889665,-339.2474365234375,296.7543640136719,0.4366031885147095,0.050000000745058,0.0499779470264911,293.1839294433594,297.1499938964844,293.1499938964844,0.2289975732564926,-3454.856201171875,304.1529235839844,0.8444462418556213,0.3117654323577881,0.2196392565965652,293.2099914550781,297.1499938964844,293.1499938964844,0.2970780730247497,-5746.58251953125,304.15350341796875,0.9047523140907288,0.3838392794132232,0.3653168678283691,293.2752380371094,297.1499938964844,293.1499938964844,0.0079867523163557,-2688.271240234375,300.5270080566406,0.4366031885147095,0.050000000745058,0.2370738536119461,291.13751220703125,291.1499938964844,261.9067687988281,260.2742919921875,279.76531982421875,293.27520751953125,291.13800048828125,1.0,0.2979101240634918,0.8026378154754639,0.8026378154754639,1.0,1.0,-1.213278889656067,0.5227439999580383,0.6905348896980286,0.2096890658140182,0.0,0.0,0.626682698726654,76.96461486816406,73.0,5.047173976898193,-13903.888671875,260.2313232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1474304199219,308.31207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17967.173828125,18000.0,0.0,0.0,0.3110320568084717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.687359631061554,0.6873665452003479,-6.93229731041356e-06,0.0,0.0003156580205541,0.0,0.0,54.98908996582031,0.0,0.0,0.0,0.4390328824520111,4.0,0.0,1.0
480960,293.15203857421875,297.1499938964844,293.1499938964844,0.0942279696464538,-2183.883056640625,304.1498107910156,0.6691054105758667,0.1518511921167373,0.1389051228761673,293.2036437988281,297.1499938964844,293.1499938964844,0.0042827203869819,-338.83984375,296.754638671875,0.4381320774555206,0.050000000745058,0.0499407351016998,293.1835327148437,297.1499938964844,293.1499938964844,0.228577971458435,-3449.74169921875,304.15313720703125,0.846085786819458,0.3114164769649505,0.2193634808063507,293.20904541015625,297.1499938964844,293.1499938964844,0.2964162528514862,-5736.2138671875,304.154052734375,0.9066013097763062,0.3832680583000183,0.364730566740036,293.2752990722656,297.1499938964844,293.1499938964844,0.0079505378380417,-2679.391357421875,300.5059814453125,0.4381320774555206,0.050000000745058,0.2368973493576049,291.1405639648437,291.1499938964844,261.9218444824219,260.2863464355469,279.7726135253906,293.2752990722656,291.1413269042969,1.0,0.29654461145401,0.8024226427078247,0.8024226427078247,1.0,1.0,-1.2119531631469729,0.522144615650177,0.6898086071014404,0.2092945873737335,0.0,0.0,0.627010703086853,75.99854278564453,61.0,7.402431011199951,-13887.5322265625,257.73358154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1171569824219,308.2962341308594,278.1499938964844,0.0,18000.0,313.1499938964844,17975.126953125,18000.0,0.0,0.0,0.3113713562488556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6885835528373718,0.6885904669761658,-6.944322194613051e-06,0.0,0.0003160023479722,0.0,0.0,55.20418548583984,0.0,0.0,0.0,0.4395293593406677,4.0,0.0,1.0
