time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
481020,293.1512756347656,297.1499938964844,293.1499938964844,0.0940930396318435,-2181.2109375,304.15008544921875,0.6769080758094788,0.1519523411989212,0.1388217806816101,293.19775390625,297.1499938964844,293.1499938964844,0.0042649861425161,-337.3934020996094,296.75714111328125,0.4453773200511932,0.050000000745058,0.0497777014970779,293.1825561523437,297.1499938964844,293.1499938964844,0.2276535928249359,-3438.45703125,304.15362548828125,0.8545392751693726,0.3107646405696869,0.218778908252716,293.2069396972656,297.1499938964844,293.1499938964844,0.2950079441070556,-5714.1953125,304.1550598144531,0.9168802499771118,0.3821972608566284,0.3635378181934356,293.2751770019531,297.1499938964844,293.1499938964844,0.007860722951591,-2656.69970703125,300.4653015136719,0.4453773200511932,0.050000000745058,0.2361239790916443,291.14892578125,291.1499938964844,261.9506225585937,260.30926513671875,279.7867431640625,293.27520751953125,291.1498107910156,1.0,0.29117152094841,0.8019923567771912,0.8019923567771912,1.0,1.0,-1.2085959911346436,0.5206303596496582,0.6879656314849854,0.2083348035812378,0.0,0.0,0.6266093254089355,71.81078338623047,49.0,10.880970001220703,-13846.03125,247.8502655029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0768737792969,308.2733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.888671875,18000.0,0.0,0.0,0.3119946718215942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6889540553092957,0.6889610290527344,-6.953021056688158e-06,0.0,0.000316634948831,0.0,0.0,55.30098724365234,0.0,0.0,0.0,0.4397192895412445,4.0,0.0,1.0
481080,293.1512756347656,297.1499938964844,293.1499938964844,0.0940930396318435,-2181.2109375,304.15008544921875,0.6769080758094788,0.1519523411989212,0.1388217806816101,293.19775390625,297.1499938964844,293.1499938964844,0.0042649861425161,-337.3934020996094,296.75714111328125,0.4453773200511932,0.050000000745058,0.0497777014970779,293.1825561523437,297.1499938964844,293.1499938964844,0.2276535928249359,-3438.45703125,304.15362548828125,0.8545392751693726,0.3107646405696869,0.218778908252716,293.2069396972656,297.1499938964844,293.1499938964844,0.2950079441070556,-5714.1953125,304.1550598144531,0.9168802499771118,0.3821972608566284,0.3635378181934356,293.2751770019531,297.1499938964844,293.1499938964844,0.007860722951591,-2656.69970703125,300.4653015136719,0.4453773200511932,0.050000000745058,0.2361239790916443,291.14892578125,291.1499938964844,261.9506225585937,260.30926513671875,279.7867431640625,293.27520751953125,291.1498107910156,1.0,0.29117152094841,0.8019923567771912,0.8019923567771912,1.0,1.0,-1.2085959911346436,0.5206303596496582,0.6879656314849854,0.2083348035812378,0.0,0.0,0.6266093254089355,71.81078338623047,49.0,10.880970001220703,-13846.03125,247.8502655029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0768737792969,308.2733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.888671875,18000.0,0.0,0.0,0.3119946718215942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6889540553092957,0.6889610290527344,-6.953021056688158e-06,0.0,0.000316634948831,0.0,0.0,55.30098724365234,0.0,0.0,0.0,0.4397192895412445,4.0,0.0,1.0
481140,293.1502685546875,297.1499938964844,293.1499938964844,0.0939435064792633,-2178.2685546875,304.1502990722656,0.6903100609779358,0.1521278917789459,0.1387274712324142,293.1923522949219,297.1499938964844,293.1499938964844,0.0042401328682899,-335.3991394042969,296.7607421875,0.4583533108234405,0.050000000745058,0.049529381096363,293.1814270019531,297.1499938964844,293.1499938964844,0.226685032248497,-3426.64697265625,304.1540222167969,0.869650661945343,0.3101664781570434,0.2181705087423324,293.2046813964844,297.1499938964844,293.1499938964844,0.2935722172260284,-5691.83544921875,304.15576171875,0.9357522130012512,0.3812135756015777,0.3623444139957428,293.2746887207031,297.1499938964844,293.1499938964844,0.0077562686055898,-2629.78271484375,300.4259338378906,0.4583533108234405,0.050000000745058,0.234946072101593,291.1578674316406,291.1499938964844,261.9773254394531,260.3303527832031,279.800048828125,293.27471923828125,291.15875244140625,1.0,0.2830816209316253,0.8015620708465576,0.8015620708465576,1.0,1.0,-1.2046080827713013,0.5188343524932861,0.6857737302780151,0.2072241157293319,0.0,0.0,0.624961256980896,65.4531478881836,37.0,12.085888862609863,-13795.9443359375,233.3435821533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0650634765625,308.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.390625,18000.0,0.0,0.0,0.312436580657959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.686603844165802,0.6866108179092407,-6.939157174201682e-06,0.0,0.0003170834097545,0.0,0.0,54.94541931152344,0.0,0.0,0.0,0.4388317465782165,4.0,0.0,1.0
481200,293.1502685546875,297.1499938964844,293.1499938964844,0.0939435064792633,-2178.2685546875,304.1502990722656,0.6903100609779358,0.1521278917789459,0.1387274712324142,293.1923522949219,297.1499938964844,293.1499938964844,0.0042401328682899,-335.3991394042969,296.7607421875,0.4583533108234405,0.050000000745058,0.049529381096363,293.1814270019531,297.1499938964844,293.1499938964844,0.226685032248497,-3426.64697265625,304.1540222167969,0.869650661945343,0.3101664781570434,0.2181705087423324,293.2046813964844,297.1499938964844,293.1499938964844,0.2935722172260284,-5691.83544921875,304.15576171875,0.9357522130012512,0.3812135756015777,0.3623444139957428,293.2746887207031,297.1499938964844,293.1499938964844,0.0077562686055898,-2629.78271484375,300.4259338378906,0.4583533108234405,0.050000000745058,0.234946072101593,291.1578674316406,291.1499938964844,261.9773254394531,260.3303527832031,279.800048828125,293.27471923828125,291.15875244140625,1.0,0.2830816209316253,0.8015620708465576,0.8015620708465576,1.0,1.0,-1.2046080827713013,0.5188343524932861,0.6857737302780151,0.2072241157293319,0.0,0.0,0.624961256980896,65.4531478881836,37.0,12.085888862609863,-13795.9443359375,233.3435821533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0650634765625,308.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.390625,18000.0,0.0,0.0,0.312436580657959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.686603844165802,0.6866108179092407,-6.939157174201682e-06,0.0,0.0003170834097545,0.0,0.0,54.94541931152344,0.0,0.0,0.0,0.4388317465782165,4.0,0.0,1.0
481260,293.1490478515625,297.1499938964844,293.1499938964844,0.0938009917736053,-2175.4755859375,304.15045166015625,0.709472119808197,0.1523634046316146,0.138637438416481,293.1873474121094,297.1499938964844,293.1499938964844,0.0042109675705432,-333.0827941894531,296.7647399902344,0.4756116271018982,0.050000000745058,0.0492254197597503,293.1802062988281,297.1499938964844,293.1499938964844,0.225715771317482,-3414.854248046875,304.154296875,0.892184317111969,0.3096168041229248,0.2175551950931549,293.2023620605469,297.1499938964844,293.1499938964844,0.2921563386917114,-5669.8642578125,304.1561889648437,0.961901843547821,0.3803000450134277,0.3611660003662109,293.2738647460937,297.1499938964844,293.1499938964844,0.0076439585536718,-2600.47021484375,300.3875427246094,0.4756116271018982,0.050000000745058,0.2335041910409927,291.1662902832031,291.1499938964844,262.0015563964844,260.3492736816406,279.81219482421875,293.27392578125,291.1670837402344,1.0,0.2729505896568298,0.801169753074646,0.801169753074646,1.0,1.0,-1.2002513408660889,0.5168775916099548,0.6833736896514893,0.2060316354036331,0.0,0.0,0.6222143173217773,57.68066787719727,25.0,11.572705268859863,-13740.0341796875,215.912826538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0805969238281,308.264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.357421875,18000.0,0.0,0.0,0.3125967681407928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6817875504493713,0.6817944645881653,-6.904329438839341e-06,0.0,0.0003172459837514,0.0,0.0,54.181522369384766,0.0,0.0,0.0,0.4369628727436065,4.0,0.0,1.0
481320,293.1490478515625,297.1499938964844,293.1499938964844,0.0938009917736053,-2175.4755859375,304.15045166015625,0.709472119808197,0.1523634046316146,0.138637438416481,293.1873474121094,297.1499938964844,293.1499938964844,0.0042109675705432,-333.0827941894531,296.7647399902344,0.4756116271018982,0.050000000745058,0.0492254197597503,293.1802062988281,297.1499938964844,293.1499938964844,0.225715771317482,-3414.854248046875,304.154296875,0.892184317111969,0.3096168041229248,0.2175551950931549,293.2023620605469,297.1499938964844,293.1499938964844,0.2921563386917114,-5669.8642578125,304.1561889648437,0.961901843547821,0.3803000450134277,0.3611660003662109,293.2738647460937,297.1499938964844,293.1499938964844,0.0076439585536718,-2600.47021484375,300.3875427246094,0.4756116271018982,0.050000000745058,0.2335041910409927,291.1662902832031,291.1499938964844,262.0015563964844,260.3492736816406,279.81219482421875,293.27392578125,291.1670837402344,1.0,0.2729505896568298,0.801169753074646,0.801169753074646,1.0,1.0,-1.2002513408660889,0.5168775916099548,0.6833736896514893,0.2060316354036331,0.0,0.0,0.6222143173217773,57.68066787719727,25.0,11.572705268859863,-13740.0341796875,215.912826538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0805969238281,308.264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.357421875,18000.0,0.0,0.0,0.3125967681407928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6817875504493713,0.6817944645881653,-6.904329438839341e-06,0.0,0.0003172459837514,0.0,0.0,54.181522369384766,0.0,0.0,0.0,0.4369628727436065,4.0,0.0,1.0
481380,293.1477966308594,297.1499938964844,293.1499938964844,0.0936783626675605,-2173.082275390625,304.1505126953125,0.7332789897918701,0.1526460349559784,0.1385590136051178,293.1827697753906,297.1499938964844,293.1499938964844,0.004179389681667,-330.5976867675781,296.7685852050781,0.4933752417564392,0.050000000745058,0.048886239528656,293.1789855957031,297.1499938964844,293.1499938964844,0.2247740030288696,-3403.42724609375,304.1544494628906,0.9257922768592834,0.3091025054454803,0.2169418632984161,293.20001220703125,297.1499938964844,293.1499938964844,0.2907908856868744,-5648.7490234375,304.1564025878906,0.9918985962867736,0.3794451951980591,0.3600091934204101,293.2727966308594,297.1499938964844,293.1499938964844,0.007528303656727,-2570.006591796875,300.3497314453125,0.4933752417564392,0.050000000745058,0.2318952679634094,291.1733703613281,291.1499938964844,262.02294921875,260.36578369140625,279.8230895996094,293.2728576660156,291.17401123046875,1.0,0.2612092792987823,0.8007773756980896,0.8007773756980896,1.0,1.0,-1.195693850517273,0.5148311853408813,0.6808626651763916,0.2047959417104721,0.0,0.0,0.6186075806617737,49.013614654541016,25.0,9.87405490875244,-13680.283203125,196.71934509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1197204589844,308.27618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18066.70703125,18000.0,0.0,0.0,0.3124100565910339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6749494671821594,0.6749563217163086,-6.852142178104259e-06,0.0,0.0003170564887113,0.0,0.0,53.09134292602539,0.0,0.0,0.0,0.4342939853668213,4.0,0.0,1.0
481440,293.1477966308594,297.1499938964844,293.1499938964844,0.0936783626675605,-2173.082275390625,304.1505126953125,0.7332789897918701,0.1526460349559784,0.1385590136051178,293.1827697753906,297.1499938964844,293.1499938964844,0.004179389681667,-330.5976867675781,296.7685852050781,0.4933752417564392,0.050000000745058,0.048886239528656,293.1789855957031,297.1499938964844,293.1499938964844,0.2247740030288696,-3403.42724609375,304.1544494628906,0.9257922768592834,0.3091025054454803,0.2169418632984161,293.20001220703125,297.1499938964844,293.1499938964844,0.2907908856868744,-5648.7490234375,304.1564025878906,0.9918985962867736,0.3794451951980591,0.3600091934204101,293.2727966308594,297.1499938964844,293.1499938964844,0.007528303656727,-2570.006591796875,300.3497314453125,0.4933752417564392,0.050000000745058,0.2318952679634094,291.1733703613281,291.1499938964844,262.02294921875,260.36578369140625,279.8230895996094,293.2728576660156,291.17401123046875,1.0,0.2612092792987823,0.8007773756980896,0.8007773756980896,1.0,1.0,-1.195693850517273,0.5148311853408813,0.6808626651763916,0.2047959417104721,0.0,0.0,0.6186075806617737,49.013614654541016,25.0,9.87405490875244,-13680.283203125,196.71934509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1197204589844,308.27618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18066.70703125,18000.0,0.0,0.0,0.3124100565910339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6749494671821594,0.6749563217163086,-6.852142178104259e-06,0.0,0.0003170564887113,0.0,0.0,53.09134292602539,0.0,0.0,0.0,0.4342939853668213,4.0,0.0,1.0
481500,293.1471252441406,297.1499938964844,293.1499938964844,0.0936663746833801,-2172.822265625,304.1504211425781,0.7433766722679138,0.1528032273054123,0.1385778784751892,293.1805725097656,297.1499938964844,293.1499938964844,0.0041682641021907,-329.7120666503906,296.77056884765625,0.500695526599884,0.050000000745058,0.0487636737525463,293.1783752441406,297.1499938964844,293.1499938964844,0.2243580967187881,-3398.40087890625,304.1543884277344,0.9411879181861876,0.3088559806346893,0.2166764289140701,293.1981811523437,297.1499938964844,293.1499938964844,0.2873552739620209,-5591.60791015625,304.1617736816406,0.9990000128746032,0.3791685104370117,0.3561341762542724,293.27215576171875,297.1499938964844,293.1499938964844,0.0074809482321143,-2557.518310546875,300.33111572265625,0.500695526599884,0.050000000745058,0.231313869357109,291.176513671875,291.1499938964844,262.0325012207031,260.3730163574219,279.8296203613281,293.2722473144531,291.1773376464844,1.0,0.2565595805644989,0.8005812168121338,0.8005812168121338,1.0,1.0,-1.1902521848678589,0.5123627781867981,0.677889347076416,0.2035155892372131,0.0,0.0,0.6165286302566528,45.82148742675781,25.0,10.898576736450195,-13628.9619140625,188.4268951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1470031738281,308.291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18074.00390625,18000.0,0.0,0.0,0.3121712207794189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.670936644077301,0.6709434986114502,-6.820995622547343e-06,0.0,0.0003168141120113,0.0,0.0,52.45463562011719,0.0,0.0,0.0,0.4327259659767151,4.0,0.0,1.0
481560,293.1465148925781,297.1499938964844,293.1499938964844,0.0936195850372314,-2171.749755859375,304.15045166015625,0.7503440976142883,0.1529621630907058,0.1386522054672241,293.178466796875,297.1499938964844,293.1499938964844,0.0041611827909946,-329.010498046875,296.7776794433594,0.5056920051574707,0.050000000745058,0.0486887469887733,293.17779541015625,297.1499938964844,293.1499938964844,0.2237995415925979,-3391.45947265625,304.15460205078125,0.9510416388511658,0.3086101412773132,0.2164529263973236,293.1894226074219,297.1499938964844,293.1499938964844,0.2772242724895477,-5431.38623046875,304.1779479980469,0.9990000128746032,0.3802713453769684,0.3460082411766052,293.2714233398437,297.1499938964844,293.1499938964844,0.0074402182362973,-2545.9189453125,300.3154602050781,0.5056920051574707,0.050000000745058,0.2309584617614746,291.1883544921875,291.1499938964844,262.04119873046875,260.3795166015625,279.83868408203125,293.2715148925781,291.1926574707031,1.0,0.2522610127925873,0.8004047274589539,0.8004047274589539,1.0,1.0,-1.1770590543746948,0.5064750909805298,0.6705839037895203,0.2002775073051452,0.0,0.0,0.6128791570663452,43.70577621459961,28.0,31.631607055664062,-13525.9150390625,180.068603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1876220703125,308.33270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18096.701171875,18000.0,0.0,0.0,0.3117327988147735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6658030152320862,0.6658098101615906,-6.784457582398318e-06,0.0,0.0003163691435474,0.0,0.0,51.66679000854492,0.0,0.0,0.0,0.43069988489151,4.0,0.0,1.0
481620,293.1456604003906,297.1499938964844,293.1499938964844,0.0934351161122322,-2167.750732421875,304.15057373046875,0.7614647746086121,0.1532190591096878,0.1387970149517059,293.1748352050781,297.1499938964844,293.1499938964844,0.0041442224755883,-327.2747497558594,296.7996826171875,0.5137073397636414,0.050000000745058,0.0485821180045604,293.1770935058594,297.1499938964844,293.1499938964844,0.2224572151899337,-3374.693115234375,304.1552734375,0.9652466177940368,0.3080455958843231,0.2159968167543411,293.1580810546875,297.1499938964844,293.1499938964844,0.2619556784629822,-5187.78369140625,304.19354248046875,0.9990000128746032,0.38560751080513,0.3310595750808716,293.2697448730469,297.1499938964844,293.1499938964844,0.0073614241555333,-2522.524658203125,300.2894897460937,0.5137073397636414,0.050000000745058,0.2304526418447494,291.2266845703125,291.1499938964844,262.055908203125,260.3902587890625,279.8519592285156,293.2698669433594,291.2288818359375,1.0,0.2461292892694473,0.8000518679618835,0.8000518679618835,1.0,1.0,-1.1580023765563965,0.4979938268661499,0.6600086092948914,0.1955625712871551,0.0,0.0,0.5998355150222778,40.6927375793457,31.0,38.54523086547852,-13310.998046875,168.29330444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3157958984375,308.3768005371094,278.1499938964844,0.0,18000.0,313.1499938964844,18216.576171875,18000.0,0.0,0.0,0.3100636601448059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6437317728996277,0.6437383890151978,-6.6360535129206255e-06,0.0,0.0003146751841995,0.0,0.0,48.41218566894531,0.0,0.0,0.0,0.4223628640174866,4.0,0.0,1.0
481680,293.1456604003906,297.1499938964844,293.1499938964844,0.0934351161122322,-2167.750732421875,304.15057373046875,0.7614647746086121,0.1532190591096878,0.1387970149517059,293.1748352050781,297.1499938964844,293.1499938964844,0.0041442224755883,-327.2747497558594,296.7996826171875,0.5137073397636414,0.050000000745058,0.0485821180045604,293.1770935058594,297.1499938964844,293.1499938964844,0.2224572151899337,-3374.693115234375,304.1552734375,0.9652466177940368,0.3080455958843231,0.2159968167543411,293.1580810546875,297.1499938964844,293.1499938964844,0.2619556784629822,-5187.78369140625,304.19354248046875,0.9990000128746032,0.38560751080513,0.3310595750808716,293.2697448730469,297.1499938964844,293.1499938964844,0.0073614241555333,-2522.524658203125,300.2894897460937,0.5137073397636414,0.050000000745058,0.2304526418447494,291.2266845703125,291.1499938964844,262.055908203125,260.3902587890625,279.8519592285156,293.2698669433594,291.2288818359375,1.0,0.2461292892694473,0.8000518679618835,0.8000518679618835,1.0,1.0,-1.1580023765563965,0.4979938268661499,0.6600086092948914,0.1955625712871551,0.0,0.0,0.5998355150222778,40.6927375793457,31.0,38.54523086547852,-13310.998046875,168.29330444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3157958984375,308.3768005371094,278.1499938964844,0.0,18000.0,313.1499938964844,18216.576171875,18000.0,0.0,0.0,0.3100636601448059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6437317728996277,0.6437383890151978,-6.6360535129206255e-06,0.0,0.0003146751841995,0.0,0.0,48.41218566894531,0.0,0.0,0.0,0.4223628640174866,4.0,0.0,1.0
481740,293.1450500488281,297.1499938964844,293.1499938964844,0.0934977978467941,-2168.850341796875,304.1502685546875,0.7689955830574036,0.1534546613693237,0.1389499306678772,293.1717529296875,297.1499938964844,293.1499938964844,0.0041360221803188,-326.56561279296875,296.8044738769531,0.5191256999969482,0.050000000745058,0.0485182255506515,293.1766967773437,297.1499938964844,293.1499938964844,0.2216861248016357,-3365.420654296875,304.15478515625,0.9735777974128724,0.3074412643909454,0.2155343890190124,293.124755859375,297.1499938964844,293.1499938964844,0.2525534331798553,-5039.57958984375,304.19439697265625,0.9990000128746032,0.3921676278114319,0.3217690587043762,293.2676696777344,297.1499938964844,293.1499938964844,0.0073055187240242,-2507.71435546875,300.2565002441406,0.5191256999969482,0.050000000745058,0.2301495671272277,291.2351989746094,291.1499938964844,262.06671142578125,260.39764404296875,279.8603515625,293.267822265625,291.23492431640625,1.0,0.2423316240310669,0.7996989488601685,0.7996989488601685,1.0,1.0,-1.14603590965271,0.4926745295524597,0.6533613801002502,0.1925726234912872,0.0,0.0,0.5876526236534119,38.88030624389648,49.0,12.88205337524414,-13132.03125,161.22756958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48883056640625,308.4150695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18226.37109375,18000.0,0.0,0.0,0.3073313236236572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.618159294128418,0.6181657314300537,-6.442311587306904e-06,0.0,0.0003119022294413,0.0,0.0,44.678749084472656,0.0,0.0,0.0,0.4126873910427093,4.0,0.0,1.0
481800,293.1450500488281,297.1499938964844,293.1499938964844,0.0934977978467941,-2168.850341796875,304.1502685546875,0.7689955830574036,0.1534546613693237,0.1389499306678772,293.1717529296875,297.1499938964844,293.1499938964844,0.0041360221803188,-326.56561279296875,296.8044738769531,0.5191256999969482,0.050000000745058,0.0485182255506515,293.1766967773437,297.1499938964844,293.1499938964844,0.2216861248016357,-3365.420654296875,304.15478515625,0.9735777974128724,0.3074412643909454,0.2155343890190124,293.124755859375,297.1499938964844,293.1499938964844,0.2525534331798553,-5039.57958984375,304.19439697265625,0.9990000128746032,0.3921676278114319,0.3217690587043762,293.2676696777344,297.1499938964844,293.1499938964844,0.0073055187240242,-2507.71435546875,300.2565002441406,0.5191256999969482,0.050000000745058,0.2301495671272277,291.2351989746094,291.1499938964844,262.06671142578125,260.39764404296875,279.8603515625,293.267822265625,291.23492431640625,1.0,0.2423316240310669,0.7996989488601685,0.7996989488601685,1.0,1.0,-1.14603590965271,0.4926745295524597,0.6533613801002502,0.1925726234912872,0.0,0.0,0.5876526236534119,38.88030624389648,49.0,12.88205337524414,-13132.03125,161.22756958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48883056640625,308.4150695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18226.37109375,18000.0,0.0,0.0,0.3073313236236572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.618159294128418,0.6181657314300537,-6.442311587306904e-06,0.0,0.0003119022294413,0.0,0.0,44.678749084472656,0.0,0.0,0.0,0.4126873910427093,4.0,0.0,1.0
481860,293.144775390625,297.1499938964844,293.1499938964844,0.0939046740531921,-2176.920654296875,304.14947509765625,0.7625910043716431,0.153636172413826,0.1391872465610504,293.169189453125,297.1499938964844,293.1499938964844,0.004142930265516,-327.4136047363281,296.7902526855469,0.5140185952186584,0.050000000745058,0.0485783331096172,293.1766967773437,297.1499938964844,293.1499938964844,0.2216427028179168,-3365.58447265625,304.1531982421875,0.964471399784088,0.3067684769630432,0.2151257991790771,293.1080322265625,297.1499938964844,293.1499938964844,0.2605120539665222,-5175.31103515625,304.16558837890625,0.9990000128746032,0.3962599337100982,0.3305092453956604,293.265625,297.1499938964844,293.1499938964844,0.0072859898209571,-2505.7138671875,300.214111328125,0.5140185952186584,0.050000000745058,0.2304346859455108,291.21099853515625,291.1499938964844,262.0732727050781,260.40142822265625,279.8572998046875,293.2657470703125,291.20513916015625,1.0,0.2466013133525848,0.7995362281799316,0.7995362281799316,1.0,1.0,-1.1567236185073853,0.4974707663059234,0.6592528820037842,0.1949104219675064,0.0,0.0,0.580479621887207,40.56722259521485,67.0,-39.59388732910156,-13127.484375,167.6683349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65338134765625,308.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18155.46875,18000.0,0.0,0.0,0.3039837777614593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5985841751098633,0.5985904932022095,-6.281642981775804e-06,0.0,0.0003085049102082,0.0,0.0,41.87422943115234,0.0,0.0,0.0,0.4052637815475464,4.0,0.0,1.0
481920,293.144775390625,297.1499938964844,293.1499938964844,0.0939046740531921,-2176.920654296875,304.14947509765625,0.7625910043716431,0.153636172413826,0.1391872465610504,293.169189453125,297.1499938964844,293.1499938964844,0.004142930265516,-327.4136047363281,296.7902526855469,0.5140185952186584,0.050000000745058,0.0485783331096172,293.1766967773437,297.1499938964844,293.1499938964844,0.2216427028179168,-3365.58447265625,304.1531982421875,0.964471399784088,0.3067684769630432,0.2151257991790771,293.1080322265625,297.1499938964844,293.1499938964844,0.2605120539665222,-5175.31103515625,304.16558837890625,0.9990000128746032,0.3962599337100982,0.3305092453956604,293.265625,297.1499938964844,293.1499938964844,0.0072859898209571,-2505.7138671875,300.214111328125,0.5140185952186584,0.050000000745058,0.2304346859455108,291.21099853515625,291.1499938964844,262.0732727050781,260.40142822265625,279.8572998046875,293.2657470703125,291.20513916015625,1.0,0.2466013133525848,0.7995362281799316,0.7995362281799316,1.0,1.0,-1.1567236185073853,0.4974707663059234,0.6592528820037842,0.1949104219675064,0.0,0.0,0.580479621887207,40.56722259521485,67.0,-39.59388732910156,-13127.484375,167.6683349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65338134765625,308.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18155.46875,18000.0,0.0,0.0,0.3039837777614593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5985841751098633,0.5985904932022095,-6.281642981775804e-06,0.0,0.0003085049102082,0.0,0.0,41.87422943115234,0.0,0.0,0.0,0.4052637815475464,4.0,0.0,1.0
481980,293.1449584960937,297.1499938964844,293.1499938964844,0.0947055667638778,-2193.0107421875,304.1483154296875,0.7457107901573181,0.1537351608276367,0.1394638419151306,293.1670227050781,297.1499938964844,293.1499938964844,0.004169228952378,-330.2650146484375,296.7498474121094,0.5013037919998169,0.050000000745058,0.0487542673945426,293.1770935058594,297.1499938964844,293.1499938964844,0.2225027382373809,-3377.3818359375,304.1507263183594,0.9392490386962892,0.3060106337070465,0.2147442400455474,293.1275329589844,297.1499938964844,293.1499938964844,0.2845795750617981,-5567.560546875,304.1200256347656,0.9990000128746032,0.3934514820575714,0.3548675775527954,293.26470947265625,297.1499938964844,293.1499938964844,0.0073034181259572,-2517.633544921875,300.1552734375,0.5013037919998169,0.050000000745058,0.2312692552804947,291.14117431640625,291.1499938964844,262.07525634765625,260.4012756347656,279.844970703125,293.26470947265625,291.1331787109375,1.0,0.2572074830532074,0.7993735671043396,0.7993735671043396,1.0,1.0,-1.187042236328125,0.5110074281692505,0.6760348081588745,0.2020023018121719,0.0,0.0,0.5860719084739685,45.51139450073242,70.0,-87.40662384033203,-13351.083984375,186.83670043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7214660644531,308.4024658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.5,18000.0,0.0,0.0,0.3011076152324676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5998731255531311,0.5998793840408325,-6.2471572164213285e-06,0.0,0.0003055859415326,0.0,0.0,41.810546875,0.0,0.0,0.0,0.4053406715393066,4.0,0.0,1.0
482040,293.1449584960937,297.1499938964844,293.1499938964844,0.0947055667638778,-2193.0107421875,304.1483154296875,0.7457107901573181,0.1537351608276367,0.1394638419151306,293.1670227050781,297.1499938964844,293.1499938964844,0.004169228952378,-330.2650146484375,296.7498474121094,0.5013037919998169,0.050000000745058,0.0487542673945426,293.1770935058594,297.1499938964844,293.1499938964844,0.2225027382373809,-3377.3818359375,304.1507263183594,0.9392490386962892,0.3060106337070465,0.2147442400455474,293.1275329589844,297.1499938964844,293.1499938964844,0.2845795750617981,-5567.560546875,304.1200256347656,0.9990000128746032,0.3934514820575714,0.3548675775527954,293.26470947265625,297.1499938964844,293.1499938964844,0.0073034181259572,-2517.633544921875,300.1552734375,0.5013037919998169,0.050000000745058,0.2312692552804947,291.14117431640625,291.1499938964844,262.07525634765625,260.4012756347656,279.844970703125,293.26470947265625,291.1331787109375,1.0,0.2572074830532074,0.7993735671043396,0.7993735671043396,1.0,1.0,-1.187042236328125,0.5110074281692505,0.6760348081588745,0.2020023018121719,0.0,0.0,0.5860719084739685,45.51139450073242,70.0,-87.40662384033203,-13351.083984375,186.83670043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7214660644531,308.4024658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.5,18000.0,0.0,0.0,0.3011076152324676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5998731255531311,0.5998793840408325,-6.2471572164213285e-06,0.0,0.0003055859415326,0.0,0.0,41.810546875,0.0,0.0,0.0,0.4053406715393066,4.0,0.0,1.0
482100,293.1451416015625,297.1499938964844,293.1499938964844,0.0951058790087699,-2201.057861328125,304.1479187011719,0.7381849884986877,0.1537598967552185,0.1395769119262695,293.1660461425781,297.1499938964844,293.1499938964844,0.0041842106729745,-331.856689453125,296.7278137207031,0.4957242906093597,0.050000000745058,0.0488452725112438,293.1773986816406,297.1499938964844,293.1499938964844,0.2229600697755813,-3383.561767578125,304.1497497558594,0.9268969893455504,0.30560502409935,0.2145332843065261,293.14971923828125,297.1499938964844,293.1499938964844,0.2969436943531036,-5764.5869140625,304.1031188964844,0.9990000128746032,0.3893877267837524,0.3668351769447326,293.2648620605469,297.1499938964844,293.1499938964844,0.0073125585913658,-2523.919677734375,300.1231689453125,0.4957242906093597,0.050000000745058,0.2317009419202804,291.1031188964844,291.1499938964844,262.07440185546875,260.399658203125,279.8385009765625,293.2648010253906,291.096435546875,1.0,0.2620539665222168,0.7992922067642212,0.7992922067642212,1.0,1.0,-1.2019059658050537,0.5176370143890381,0.6842688918113708,0.2055691927671432,0.0,0.0,0.5930308699607849,48.06297302246094,70.0,-91.40672302246094,-13502.384765625,196.8182830810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6977233886719,308.3997497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17858.248046875,18000.0,0.0,0.0,0.3002193868160248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6093807220458984,0.6093870401382446,-6.2936228459875565e-06,0.0,0.0003046845085918,0.0,0.0,42.9843978881836,0.0,0.0,0.0,0.4086654782295227,4.0,0.0,1.0
482160,293.1452941894531,297.1499938964844,293.1499938964844,0.0954115465283393,-2207.082275390625,304.1477355957031,0.7285741567611694,0.1537935137748718,0.1397244483232498,293.1650695800781,297.1499938964844,293.1499938964844,0.0042020552791655,-333.4788818359375,296.7138366699219,0.4885722398757934,0.050000000745058,0.0489742271602153,293.1776733398437,297.1499938964844,293.1499938964844,0.2231572717428207,-3386.265625,304.1494445800781,0.9112367630004884,0.3052038848400116,0.2143470346927642,293.171630859375,297.1499938964844,293.1499938964844,0.2982673943042755,-5782.56787109375,304.1097412109375,0.9893876910209656,0.3850763738155365,0.3671636581420898,293.2652587890625,297.1499938964844,293.1499938964844,0.0073233381845057,-2529.386962890625,300.0945739746094,0.4885722398757934,0.050000000745058,0.2323126494884491,291.0788269042969,291.1499938964844,262.072265625,260.3969421386719,279.83856201171875,293.26519775390625,291.0773010253906,1.0,0.266408622264862,0.7989673614501953,0.7989673614501953,1.0,1.0,-1.203095555305481,0.5180928707122803,0.6850027441978455,0.2059491425752639,0.0,0.0,0.6003309488296509,51.35276412963867,73.0,-62.36374282836914,-13582.08984375,203.9510955810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6402282714844,308.4225158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17784.390625,18000.0,0.0,0.0,0.2997528314590454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6227661371231079,0.6227725148200989,-6.377072168106679e-06,0.0,0.0003042110183741,0.0,0.0,44.77277374267578,0.0,0.0,0.0,0.4135063588619232,4.0,0.0,1.0
482220,293.1460266113281,297.1499938964844,293.1499938964844,0.0954245403409004,-2206.8583984375,304.1484680175781,0.7117493152618408,0.1537649780511856,0.1399687081575393,293.1638488769531,297.1499938964844,293.1499938964844,0.0042205741629004,-334.5880432128906,296.7250671386719,0.4755815863609314,0.050000000745058,0.0492260195314884,293.17877197265625,297.1499938964844,293.1499938964844,0.2221657037734985,-3373.603271484375,304.1513061523437,0.886999785900116,0.3042830228805542,0.2139223664999008,293.1919860839844,297.1499938964844,293.1499938964844,0.2933287918567657,-5698.146484375,304.1309814453125,0.9625019431114196,0.3803538382053375,0.3618790209293365,293.2666320800781,297.1499938964844,293.1499938964844,0.0073114787228405,-2525.521728515625,300.0577087402344,0.4755815863609314,0.050000000745058,0.2335070371627807,291.1017761230469,291.1499938964844,262.06396484375,260.3880615234375,279.83935546875,293.2665405273437,291.1040954589844,1.0,0.2738475799560547,0.7983176112174988,0.7983176112174988,1.0,1.0,-1.198347568511963,0.5159193277359009,0.682428240776062,0.2046785950660705,0.0,0.0,0.605629026889801,57.64735412597656,76.0,9.075963973999023,-13616.1923828125,215.19241333007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49169921875,308.4093933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17867.271484375,18000.0,0.0,0.0,0.2995684742927551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6405810713768005,0.640587568283081,-6.532486167998286e-06,0.0,0.0003040239098481,0.0,0.0,47.47970581054688,0.0,0.0,0.0,0.4203632771968841,4.0,0.0,1.0
482280,293.1460266113281,297.1499938964844,293.1499938964844,0.0954245403409004,-2206.8583984375,304.1484680175781,0.7117493152618408,0.1537649780511856,0.1399687081575393,293.1638488769531,297.1499938964844,293.1499938964844,0.0042205741629004,-334.5880432128906,296.7250671386719,0.4755815863609314,0.050000000745058,0.0492260195314884,293.17877197265625,297.1499938964844,293.1499938964844,0.2221657037734985,-3373.603271484375,304.1513061523437,0.886999785900116,0.3042830228805542,0.2139223664999008,293.1919860839844,297.1499938964844,293.1499938964844,0.2933287918567657,-5698.146484375,304.1309814453125,0.9625019431114196,0.3803538382053375,0.3618790209293365,293.2666320800781,297.1499938964844,293.1499938964844,0.0073114787228405,-2525.521728515625,300.0577087402344,0.4755815863609314,0.050000000745058,0.2335070371627807,291.1017761230469,291.1499938964844,262.06396484375,260.3880615234375,279.83935546875,293.2665405273437,291.1040954589844,1.0,0.2738475799560547,0.7983176112174988,0.7983176112174988,1.0,1.0,-1.198347568511963,0.5159193277359009,0.682428240776062,0.2046785950660705,0.0,0.0,0.605629026889801,57.64735412597656,76.0,9.075963973999023,-13616.1923828125,215.19241333007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49169921875,308.4093933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17867.271484375,18000.0,0.0,0.0,0.2995684742927551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6405810713768005,0.640587568283081,-6.532486167998286e-06,0.0,0.0003040239098481,0.0,0.0,47.47970581054688,0.0,0.0,0.0,0.4203632771968841,4.0,0.0,1.0
482340,293.14697265625,297.1499938964844,293.1499938964844,0.0954480022192001,-2207.078125,304.14892578125,0.698252260684967,0.1536714136600494,0.1400937438011169,293.1635437011719,297.1499938964844,293.1499938964844,0.0042332527227699,-335.4280700683594,296.7277526855469,0.4638267159461975,0.050000000745058,0.0494374744594097,293.1801452636719,297.1499938964844,293.1499938964844,0.2212844341993332,-3362.630615234375,304.1523132324219,0.8697035908699036,0.3032748997211456,0.2133868336677551,293.198486328125,297.1499938964844,293.1499938964844,0.2910586893558502,-5659.49462890625,304.14093017578125,0.940920889377594,0.3779589831829071,0.3594526350498199,293.2681579589844,297.1499938964844,293.1499938964844,0.0072942562401294,-2521.380126953125,300.0165405273437,0.4638267159461975,0.050000000745058,0.2345100939273834,291.1134033203125,291.1499938964844,262.04998779296875,260.3743896484375,279.8368530273437,293.26806640625,291.114013671875,1.0,0.2801726162433624,0.7976678013801575,0.7976678013801575,1.0,1.0,-1.196399450302124,0.5149877071380615,0.6814117431640625,0.2041112035512924,0.0,0.0,0.6095511317253113,62.9682731628418,79.0,11.500930786132812,-13602.9287109375,225.3575134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34527587890625,308.3346252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17915.5234375,18000.0,0.0,0.0,0.2999640107154846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6490739583969116,0.6490805745124817,-6.609909632970812e-06,0.0,0.0003044253389816,0.0,0.0,48.82297897338867,0.0,0.0,0.0,0.4238468408584595,4.0,0.0,1.0
482400,293.14697265625,297.1499938964844,293.1499938964844,0.0954480022192001,-2207.078125,304.14892578125,0.698252260684967,0.1536714136600494,0.1400937438011169,293.1635437011719,297.1499938964844,293.1499938964844,0.0042332527227699,-335.4280700683594,296.7277526855469,0.4638267159461975,0.050000000745058,0.0494374744594097,293.1801452636719,297.1499938964844,293.1499938964844,0.2212844341993332,-3362.630615234375,304.1523132324219,0.8697035908699036,0.3032748997211456,0.2133868336677551,293.198486328125,297.1499938964844,293.1499938964844,0.2910586893558502,-5659.49462890625,304.14093017578125,0.940920889377594,0.3779589831829071,0.3594526350498199,293.2681579589844,297.1499938964844,293.1499938964844,0.0072942562401294,-2521.380126953125,300.0165405273437,0.4638267159461975,0.050000000745058,0.2345100939273834,291.1134033203125,291.1499938964844,262.04998779296875,260.3743896484375,279.8368530273437,293.26806640625,291.114013671875,1.0,0.2801726162433624,0.7976678013801575,0.7976678013801575,1.0,1.0,-1.196399450302124,0.5149877071380615,0.6814117431640625,0.2041112035512924,0.0,0.0,0.6095511317253113,62.9682731628418,79.0,11.500930786132812,-13602.9287109375,225.3575134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34527587890625,308.3346252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17915.5234375,18000.0,0.0,0.0,0.2999640107154846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6490739583969116,0.6490805745124817,-6.609909632970812e-06,0.0,0.0003044253389816,0.0,0.0,48.82297897338867,0.0,0.0,0.0,0.4238468408584595,4.0,0.0,1.0
482460,293.1478576660156,297.1499938964844,293.1499938964844,0.0954815074801445,-2207.58349609375,304.14923095703125,0.687493085861206,0.1535708904266357,0.1401804238557815,293.1637878417969,297.1499938964844,293.1499938964844,0.0042443233542144,-336.2113342285156,296.7254943847656,0.4531339406967163,0.050000000745058,0.0496236309409141,293.1816101074219,297.1499938964844,293.1499938964844,0.2204296886920929,-3352.113037109375,304.1529541015625,0.8562608361244202,0.3022149205207824,0.2127964794635772,293.20037841796875,297.1499938964844,293.1499938964844,0.2896800935268402,-5636.30859375,304.14617919921875,0.9234614372253418,0.3763427138328552,0.3579849600791931,293.26953125,297.1499938964844,293.1499938964844,0.007274956908077,-2517.0517578125,299.97344970703125,0.4531339406967163,0.050000000745058,0.235393151640892,291.1188659667969,291.1499938964844,262.0328369140625,260.3580322265625,279.8319396972656,293.2694396972656,291.11932373046875,1.0,0.2856829166412353,0.7972694635391235,0.7972694635391235,1.0,1.0,-1.1953163146972656,0.514458954334259,0.6808574199676514,0.2038082033395767,0.0,0.0,0.6133226156234741,67.6639175415039,82.0,8.780827522277832,-13598.484375,234.52784729003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2132263183594,308.2669677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17924.1953125,18000.0,0.0,0.0,0.3007731139659881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6572797298431396,0.6572864055633545,-6.676965767837828e-06,0.0,0.0003052464744541,0.0,0.0,50.095680236816406,0.0,0.0,0.0,0.4270661771297455,4.0,0.0,1.0
482520,293.1478576660156,297.1499938964844,293.1499938964844,0.0954815074801445,-2207.58349609375,304.14923095703125,0.687493085861206,0.1535708904266357,0.1401804238557815,293.1637878417969,297.1499938964844,293.1499938964844,0.0042443233542144,-336.2113342285156,296.7254943847656,0.4531339406967163,0.050000000745058,0.0496236309409141,293.1816101074219,297.1499938964844,293.1499938964844,0.2204296886920929,-3352.113037109375,304.1529541015625,0.8562608361244202,0.3022149205207824,0.2127964794635772,293.20037841796875,297.1499938964844,293.1499938964844,0.2896800935268402,-5636.30859375,304.14617919921875,0.9234614372253418,0.3763427138328552,0.3579849600791931,293.26953125,297.1499938964844,293.1499938964844,0.007274956908077,-2517.0517578125,299.97344970703125,0.4531339406967163,0.050000000745058,0.235393151640892,291.1188659667969,291.1499938964844,262.0328369140625,260.3580322265625,279.8319396972656,293.2694396972656,291.11932373046875,1.0,0.2856829166412353,0.7972694635391235,0.7972694635391235,1.0,1.0,-1.1953163146972656,0.514458954334259,0.6808574199676514,0.2038082033395767,0.0,0.0,0.6133226156234741,67.6639175415039,82.0,8.780827522277832,-13598.484375,234.52784729003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2132263183594,308.2669677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17924.1953125,18000.0,0.0,0.0,0.3007731139659881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6572797298431396,0.6572864055633545,-6.676965767837828e-06,0.0,0.0003052464744541,0.0,0.0,50.095680236816406,0.0,0.0,0.0,0.4270661771297455,4.0,0.0,1.0
482580,293.1485900878906,297.1499938964844,293.1499938964844,0.0955150425434112,-2208.125244140625,304.1494445800781,0.6786314249038696,0.1534748673439026,0.1402533054351806,293.1643981933594,297.1499938964844,293.1499938964844,0.0042532430961728,-336.851318359375,296.7211608886719,0.4446925520896911,0.050000000745058,0.0497923828661441,293.1831359863281,297.1499938964844,293.1499938964844,0.2195402532815933,-3341.221435546875,304.1534423828125,0.8452844023704529,0.3011073470115661,0.2121584713459015,293.2006225585937,297.1499938964844,293.1499938964844,0.2885780036449432,-5618.1845703125,304.14923095703125,0.9094396829605104,0.3750141859054565,0.3568536341190338,293.27069091796875,297.1499938964844,293.1499938964844,0.0072531499899923,-2512.112548828125,299.929931640625,0.4446925520896911,0.050000000745058,0.2361936271190643,291.1226806640625,291.1499938964844,262.01519775390625,260.3412780761719,279.826904296875,293.2706298828125,291.123046875,1.0,0.2905847132205963,0.7968710660934448,0.7968710660934448,1.0,1.0,-1.1944434642791748,0.5140124559402466,0.6804310083389282,0.2035936266183853,0.0,0.0,0.6166967153549194,71.92341613769531,70.0,6.28993558883667,-13596.322265625,242.871826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1000366210937,308.2093811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17931.615234375,18000.0,0.0,0.0,0.3018853366374969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6646195650100708,0.6646263003349304,-6.737562216585502e-06,0.0,0.0003063752374146,0.0,0.0,51.2544174194336,0.0,0.0,0.0,0.4299606680870056,4.0,0.0,1.0
482640,293.1485900878906,297.1499938964844,293.1499938964844,0.0955150425434112,-2208.125244140625,304.1494445800781,0.6786314249038696,0.1534748673439026,0.1402533054351806,293.1643981933594,297.1499938964844,293.1499938964844,0.0042532430961728,-336.851318359375,296.7211608886719,0.4446925520896911,0.050000000745058,0.0497923828661441,293.1831359863281,297.1499938964844,293.1499938964844,0.2195402532815933,-3341.221435546875,304.1534423828125,0.8452844023704529,0.3011073470115661,0.2121584713459015,293.2006225585937,297.1499938964844,293.1499938964844,0.2885780036449432,-5618.1845703125,304.14923095703125,0.9094396829605104,0.3750141859054565,0.3568536341190338,293.27069091796875,297.1499938964844,293.1499938964844,0.0072531499899923,-2512.112548828125,299.929931640625,0.4446925520896911,0.050000000745058,0.2361936271190643,291.1226806640625,291.1499938964844,262.01519775390625,260.3412780761719,279.826904296875,293.2706298828125,291.123046875,1.0,0.2905847132205963,0.7968710660934448,0.7968710660934448,1.0,1.0,-1.1944434642791748,0.5140124559402466,0.6804310083389282,0.2035936266183853,0.0,0.0,0.6166967153549194,71.92341613769531,70.0,6.28993558883667,-13596.322265625,242.871826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1000366210937,308.2093811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17931.615234375,18000.0,0.0,0.0,0.3018853366374969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6646195650100708,0.6646263003349304,-6.737562216585502e-06,0.0,0.0003063752374146,0.0,0.0,51.2544174194336,0.0,0.0,0.0,0.4299606680870056,4.0,0.0,1.0
482700,293.1488647460937,297.1499938964844,293.1499938964844,0.0954826101660728,-2207.4697265625,304.14959716796875,0.6776653528213501,0.1534372121095657,0.1402313560247421,293.1648254394531,297.1499938964844,293.1499938964844,0.0042516603134572,-336.7106628417969,296.7186889648437,0.4438403844833374,0.050000000745058,0.0498107336461544,293.183837890625,297.1499938964844,293.1499938964844,0.2190213054418563,-3334.85693359375,304.1537780761719,0.8437697887420654,0.3005468547344208,0.2117816656827926,293.2004699707031,297.1499938964844,293.1499938964844,0.2880013585090637,-5608.8505859375,304.1504211425781,0.907626748085022,0.3744049370288849,0.3562832772731781,293.27117919921875,297.1499938964844,293.1499938964844,0.0072306161746382,-2506.32470703125,299.9082946777344,0.4438403844833374,0.050000000745058,0.2362806797027588,291.1246337890625,291.1499938964844,262.0061950683594,260.3327331542969,279.8246765136719,293.2711181640625,291.1251525878906,1.0,0.290648877620697,0.7966718673706055,0.7966718673706055,1.0,1.0,-1.193407416343689,0.5135146975517273,0.6798926591873169,0.2033623605966568,0.0,0.0,0.6181962490081787,72.37200927734375,70.0,6.58066463470459,-13592.50390625,243.40432739257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05181884765625,308.1872253417969,278.1499938964844,0.0,18000.0,313.1499938964844,17935.484375,18000.0,0.0,0.0,0.3025168776512146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6679916977882385,0.6679984331130981,-6.7657256295206025e-06,0.0,0.0003070161619689,0.0,0.0,51.79404830932617,0.0,0.0,0.0,0.4312935471534729,4.0,0.0,1.0
