time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
482760,293.1490478515625,297.1499938964844,293.1499938964844,0.0954168960452079,-2206.174072265625,304.1497802734375,0.6789010167121887,0.1534208357334137,0.1401822417974472,293.1652526855469,297.1499938964844,293.1499938964844,0.0042458409443497,-336.23248291015625,296.7167663574219,0.4450533092021942,0.050000000745058,0.0497847124934196,293.1844482421875,297.1499938964844,293.1499938964844,0.2184415757656097,-3327.728759765625,304.1541442871094,0.8447279334068298,0.2999967634677887,0.2113761454820633,293.2001647949219,297.1499938964844,293.1499938964844,0.2873695194721222,-5598.68896484375,304.1514892578125,0.90889972448349,0.37382572889328,0.3556982576847076,293.2715759277344,297.1499938964844,293.1499938964844,0.007200020365417,-2498.119873046875,299.8872375488281,0.4450533092021942,0.050000000745058,0.2361572384834289,291.1278076171875,291.1499938964844,261.9971008300781,260.3241577148437,279.8225402832031,293.27154541015625,291.1285705566406,1.0,0.2895672023296356,0.796471357345581,0.796471357345581,1.0,1.0,-1.191980242729187,0.5128411054611206,0.6791391372680664,0.2030406296253204,0.0,0.0,0.6193657517433167,71.69063568115234,58.0,8.390912055969238,-13586.12109375,241.5009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0103759765625,308.1696472167969,278.1499938964844,0.0,18000.0,313.1499938964844,17942.802734375,18000.0,0.0,0.0,0.3031703531742096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6709458827972412,0.6709526777267456,-6.791399755456951e-06,0.0,0.0003076793509535,0.0,0.0,52.27566146850586,0.0,0.0,0.0,0.43246591091156,4.0,0.0,1.0
482820,293.1490173339844,297.1499938964844,293.1499938964844,0.0952396690845489,-2202.70166015625,304.150146484375,0.6863411664962769,0.1534493118524551,0.140052318572998,293.1662292480469,297.1499938964844,293.1499938964844,0.0042250347323715,-334.5523376464844,296.7137451171875,0.4522463679313659,0.050000000745058,0.0496404096484184,293.1854858398437,297.1499938964844,293.1499938964844,0.2171728163957595,-3312.11083984375,304.1548767089844,0.8522113561630249,0.2989177405834198,0.2105144560337066,293.19921875,297.1499938964844,293.1499938964844,0.2860110998153686,-5577.00537109375,304.1532592773437,0.9186314344406128,0.3727443814277649,0.3545127213001251,293.2721252441406,297.1499938964844,293.1499938964844,0.007122762966901,-2476.836669921875,299.84649658203125,0.4522463679313659,0.050000000745058,0.2354727238416671,291.1365051269531,291.1499938964844,261.9786071777344,260.30670166015625,279.81854248046875,293.2720947265625,291.1374816894531,1.0,0.2845944464206695,0.7960702180862427,0.7960702180862427,1.0,1.0,-1.1883724927902222,0.5111511945724487,0.6772212982177734,0.2022370249032974,0.0,0.0,0.6205984950065613,67.97998046875,46.0,11.657267570495604,-13564.4296875,232.68777465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9503173828125,308.1451416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17967.2421875,18000.0,0.0,0.0,0.3044591546058655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.674771249294281,0.6747780442237854,-6.828187451901613e-06,0.0,0.0003089873353019,0.0,0.0,52.92490768432617,0.0,0.0,0.0,0.4340196251869201,4.0,0.0,1.0
482880,293.1490173339844,297.1499938964844,293.1499938964844,0.0952396690845489,-2202.70166015625,304.150146484375,0.6863411664962769,0.1534493118524551,0.140052318572998,293.1662292480469,297.1499938964844,293.1499938964844,0.0042250347323715,-334.5523376464844,296.7137451171875,0.4522463679313659,0.050000000745058,0.0496404096484184,293.1854858398437,297.1499938964844,293.1499938964844,0.2171728163957595,-3312.11083984375,304.1548767089844,0.8522113561630249,0.2989177405834198,0.2105144560337066,293.19921875,297.1499938964844,293.1499938964844,0.2860110998153686,-5577.00537109375,304.1532592773437,0.9186314344406128,0.3727443814277649,0.3545127213001251,293.2721252441406,297.1499938964844,293.1499938964844,0.007122762966901,-2476.836669921875,299.84649658203125,0.4522463679313659,0.050000000745058,0.2354727238416671,291.1365051269531,291.1499938964844,261.9786071777344,260.30670166015625,279.81854248046875,293.2720947265625,291.1374816894531,1.0,0.2845944464206695,0.7960702180862427,0.7960702180862427,1.0,1.0,-1.1883724927902222,0.5111511945724487,0.6772212982177734,0.2022370249032974,0.0,0.0,0.6205984950065613,67.97998046875,46.0,11.657267570495604,-13564.4296875,232.68777465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9503173828125,308.1451416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17967.2421875,18000.0,0.0,0.0,0.3044591546058655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.674771249294281,0.6747780442237854,-6.828187451901613e-06,0.0,0.0003089873353019,0.0,0.0,52.92490768432617,0.0,0.0,0.0,0.4340196251869201,4.0,0.0,1.0
482940,293.14874267578125,297.1499938964844,293.1499938964844,0.0950784161686897,-2199.557373046875,304.150390625,0.6966649293899536,0.1535234600305557,0.1399341523647308,293.16717529296875,297.1499938964844,293.1499938964844,0.0042018764652311,-332.7032470703125,296.7112121582031,0.4625320136547088,0.050000000745058,0.0494588613510131,293.1861572265625,297.1499938964844,293.1499938964844,0.2160877883434295,-3298.7578125,304.1553955078125,0.8632572889328003,0.29805988073349,0.2097835540771484,293.1982421875,297.1499938964844,293.1499938964844,0.2848833501338959,-5559.1318359375,304.154296875,0.933053731918335,0.3719429075717926,0.3535612821578979,293.27227783203125,297.1499938964844,293.1499938964844,0.0070505267940461,-2456.607666015625,299.8147888183594,0.4625320136547088,0.050000000745058,0.2346115559339523,291.1443176269531,291.1499938964844,261.9635314941406,260.2925109863281,279.8154602050781,293.27227783203125,291.1453552246094,1.0,0.2784890234470367,0.7957493662834167,0.7957493662834167,1.0,1.0,-1.1849596500396729,0.5095592141151428,0.6754004955291748,0.2014853656291961,0.0,0.0,0.6205787062644958,63.32960510253906,46.0,13.141565322875977,-13540.173828125,222.0988006591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9258117675781,308.13641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.02734375,18000.0,0.0,0.0,0.3053873479366302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6757393479347229,0.6757462024688721,-6.841053163952893e-06,0.0,0.0003099293389823,0.0,0.0,53.11174011230469,0.0,0.0,0.0,0.4344449937343597,4.0,0.0,1.0
483000,293.1486511230469,297.1499938964844,293.1499938964844,0.0950370281934738,-2198.751708984375,304.15045166015625,0.6998357176780701,0.1535481065511703,0.1399039030075073,293.1674194335937,297.1499938964844,293.1499938964844,0.0041953898034989,-332.1873779296875,296.7104797363281,0.4656649529933929,0.050000000745058,0.0494066439568996,293.18634033203125,297.1499938964844,293.1499938964844,0.2158087491989135,-3295.324462890625,304.155517578125,0.8667440414428711,0.2978444993495941,0.2095955312252044,293.1979675292969,297.1499938964844,293.1499938964844,0.2845990657806396,-5554.640625,304.1545104980469,0.9375171065330504,0.3717502057552337,0.3533241748809814,293.27227783203125,297.1499938964844,293.1499938964844,0.0070314616896212,-2451.233642578125,299.8069763183594,0.4656649529933929,0.050000000745058,0.2343638390302658,291.1463317871094,291.1499938964844,261.959716796875,260.2889404296875,279.814697265625,293.27227783203125,291.1473693847656,1.0,0.2767239809036255,0.7956691384315491,0.7956691384315491,1.0,1.0,-1.1840531826019287,0.5091368556022644,0.6749163269996643,0.2012867480516433,0.0,0.0,0.6204360127449036,61.993194580078125,34.0,13.36963176727295,-13533.3134765625,219.09217834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9229431152344,308.1357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.533203125,18000.0,0.0,0.0,0.3055959045886993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6756918430328369,0.6756986379623413,-6.84190854371991e-06,0.0,0.0003101410111412,0.0,0.0,53.11166763305664,0.0,0.0,0.0,0.434436947107315,4.0,0.0,1.0
483060,293.1480407714844,297.1499938964844,293.1499938964844,0.0948306620121002,-2194.74267578125,304.150634765625,0.7188836336135864,0.1537026315927505,0.139752984046936,293.1689147949219,297.1499938964844,293.1499938964844,0.0041596423834562,-329.3569030761719,296.7060852050781,0.4813451170921325,0.050000000745058,0.0491140857338905,293.1871643066406,297.1499938964844,293.1499938964844,0.2143765538930893,-3277.70947265625,304.15606689453125,0.8891463279724121,0.2967543005943298,0.2086249738931656,293.196533203125,297.1499938964844,293.1499938964844,0.2831804752349853,-5532.2998046875,304.1553649902344,0.9641054272651672,0.3708278238773346,0.3521478176116943,293.2721862792969,297.1499938964844,293.1499938964844,0.0069321785122156,-2423.06689453125,299.768310546875,0.4813451170921325,0.050000000745058,0.2329760789871215,291.15625,291.1499938964844,261.94049072265625,260.2709350585937,279.810791015625,293.2721862792969,291.1572265625,1.0,0.2666715979576111,0.7953070998191833,0.7953070998191833,1.0,1.0,-1.179278016090393,0.5069188475608826,0.6723592281341553,0.2002492249011993,0.0,0.0,0.6189345121383667,54.51101303100586,25.0,13.60247039794922,-13494.763671875,202.4403076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9278259277344,308.1408386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18021.48828125,18000.0,0.0,0.0,0.3064541816711426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6737418174743652,0.6737486124038696,-6.832025064795744e-06,0.0,0.0003110120305791,0.0,0.0,52.833621978759766,0.0,0.0,0.0,0.4337201416492462,4.0,0.0,1.0
483120,293.1480407714844,297.1499938964844,293.1499938964844,0.0948306620121002,-2194.74267578125,304.150634765625,0.7188836336135864,0.1537026315927505,0.139752984046936,293.1689147949219,297.1499938964844,293.1499938964844,0.0041596423834562,-329.3569030761719,296.7060852050781,0.4813451170921325,0.050000000745058,0.0491140857338905,293.1871643066406,297.1499938964844,293.1499938964844,0.2143765538930893,-3277.70947265625,304.15606689453125,0.8891463279724121,0.2967543005943298,0.2086249738931656,293.196533203125,297.1499938964844,293.1499938964844,0.2831804752349853,-5532.2998046875,304.1553649902344,0.9641054272651672,0.3708278238773346,0.3521478176116943,293.2721862792969,297.1499938964844,293.1499938964844,0.0069321785122156,-2423.06689453125,299.768310546875,0.4813451170921325,0.050000000745058,0.2329760789871215,291.15625,291.1499938964844,261.94049072265625,260.2709350585937,279.810791015625,293.2721862792969,291.1572265625,1.0,0.2666715979576111,0.7953070998191833,0.7953070998191833,1.0,1.0,-1.179278016090393,0.5069188475608826,0.6723592281341553,0.2002492249011993,0.0,0.0,0.6189345121383667,54.51101303100586,25.0,13.60247039794922,-13494.763671875,202.4403076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9278259277344,308.1408386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18021.48828125,18000.0,0.0,0.0,0.3064541816711426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6737418174743652,0.6737486124038696,-6.832025064795744e-06,0.0,0.0003110120305791,0.0,0.0,52.833621978759766,0.0,0.0,0.0,0.4337201416492462,4.0,0.0,1.0
483180,293.1473388671875,297.1499938964844,293.1499938964844,0.0946573391556739,-2191.380859375,304.15069580078125,0.7409176826477051,0.1538933664560318,0.1396320015192031,293.17071533203125,297.1499938964844,293.1499938964844,0.0041223033331334,-326.4180603027344,296.6996154785156,0.4976338148117065,0.050000000745058,0.0488132536411285,293.1880798339844,297.1499938964844,293.1499938964844,0.2129294574260711,-3259.936279296875,304.1564636230469,0.9192737340927124,0.2956287264823913,0.207627072930336,293.1949768066406,297.1499938964844,293.1499938964844,0.2818243503570556,-5511.06005859375,304.15582275390625,0.9920010566711426,0.3699602782726288,0.3510192930698395,293.2718505859375,297.1499938964844,293.1499938964844,0.0068339542485773,-2395.02734375,299.7299194335937,0.4976338148117065,0.050000000745058,0.2315490543842315,291.1650695800781,291.1499938964844,261.9209289550781,260.252685546875,279.8066711425781,293.2718811035156,291.1658630371094,1.0,0.2560285627841949,0.7949450016021729,0.7949450016021729,1.0,1.0,-1.1745061874389648,0.5047014951705933,0.6698046922683716,0.1992203444242477,0.0,0.0,0.6163176894187927,46.81971740722656,25.0,12.089905738830566,-13452.1728515625,185.50247192382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9615478515625,308.15789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.912109375,18000.0,0.0,0.0,0.3069459795951843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6692337393760681,0.6692405343055725,-6.800558367103804e-06,0.0,0.0003115111612714,0.0,0.0,52.14203643798828,0.0,0.0,0.0,0.431992769241333,4.0,0.0,1.0
483240,293.1473388671875,297.1499938964844,293.1499938964844,0.0946573391556739,-2191.380859375,304.15069580078125,0.7409176826477051,0.1538933664560318,0.1396320015192031,293.17071533203125,297.1499938964844,293.1499938964844,0.0041223033331334,-326.4180603027344,296.6996154785156,0.4976338148117065,0.050000000745058,0.0488132536411285,293.1880798339844,297.1499938964844,293.1499938964844,0.2129294574260711,-3259.936279296875,304.1564636230469,0.9192737340927124,0.2956287264823913,0.207627072930336,293.1949768066406,297.1499938964844,293.1499938964844,0.2818243503570556,-5511.06005859375,304.15582275390625,0.9920010566711426,0.3699602782726288,0.3510192930698395,293.2718505859375,297.1499938964844,293.1499938964844,0.0068339542485773,-2395.02734375,299.7299194335937,0.4976338148117065,0.050000000745058,0.2315490543842315,291.1650695800781,291.1499938964844,261.9209289550781,260.252685546875,279.8066711425781,293.2718811035156,291.1658630371094,1.0,0.2560285627841949,0.7949450016021729,0.7949450016021729,1.0,1.0,-1.1745061874389648,0.5047014951705933,0.6698046922683716,0.1992203444242477,0.0,0.0,0.6163176894187927,46.81971740722656,25.0,12.089905738830566,-13452.1728515625,185.50247192382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9615478515625,308.15789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.912109375,18000.0,0.0,0.0,0.3069459795951843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6692337393760681,0.6692405343055725,-6.800558367103804e-06,0.0,0.0003115111612714,0.0,0.0,52.14203643798828,0.0,0.0,0.0,0.431992769241333,4.0,0.0,1.0
483300,293.1470031738281,297.1499938964844,293.1499938964844,0.0946124047040939,-2190.495849609375,304.1506652832031,0.7506312131881714,0.1539975553750991,0.1396176964044571,293.1717224121094,297.1499938964844,293.1499938964844,0.0041071064770221,-325.21905517578125,296.6955261230469,0.5046829581260681,0.050000000745058,0.0487034134566783,293.1885681152344,297.1499938964844,293.1499938964844,0.2122368365526199,-3251.4462890625,304.1565246582031,0.9332922101020812,0.2950508892536163,0.2071465253829956,293.1937255859375,297.1499938964844,293.1499938964844,0.2790556252002716,-5465.2412109375,304.1600341796875,0.9990000128746032,0.3696345686912536,0.3479848802089691,293.2716064453125,297.1499938964844,293.1499938964844,0.0067927525378763,-2383.260009765625,299.71075439453125,0.5046829581260681,0.050000000745058,0.2310280203819275,291.1688842773437,291.1499938964844,261.9110412597656,260.24346923828125,279.8057861328125,293.2716369628906,291.1697692871094,1.0,0.2517832219600677,0.7947639226913452,0.7947639226913452,1.0,1.0,-1.1697152853012085,0.5024948716163635,0.667220413684845,0.1982135772705078,0.0,0.0,0.6146804690361023,43.96501541137695,25.0,12.404533386230469,-13413.9013671875,178.28794860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9878234863281,308.17529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.220703125,18000.0,0.0,0.0,0.3070349097251892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6662219762802124,0.6662287712097168,-6.778239367122296e-06,0.0,0.0003116013831458,0.0,0.0,51.675254821777344,0.0,0.0,0.0,0.4308288097381592,4.0,0.0,1.0
483360,293.1466369628906,297.1499938964844,293.1499938964844,0.0945405587553978,-2188.974853515625,304.1506652832031,0.7572441101074219,0.1541035622358322,0.139651745557785,293.1727600097656,297.1499938964844,293.1499938964844,0.0040953289717435,-324.1808776855469,296.6951904296875,0.5094634294509888,0.050000000745058,0.0486366935074329,293.1890869140625,297.1499938964844,293.1499938964844,0.2114275842905044,-3241.373291015625,304.1568298339844,0.9421846866607666,0.2944624125957489,0.2066941261291504,293.1864929199219,297.1499938964844,293.1499938964844,0.2699873745441437,-5320.3154296875,304.17462158203125,0.9990000128746032,0.3704951107501983,0.3387838006019592,293.2712707519531,297.1499938964844,293.1499938964844,0.0067572835832834,-2372.44140625,299.6943054199219,0.5094634294509888,0.050000000745058,0.2307115346193313,291.1796875,291.1499938964844,261.9010925292969,260.2342224121094,279.8075866699219,293.2713317871094,291.1837158203125,1.0,0.2478517740964889,0.7946025729179382,0.7946025729179382,1.0,1.0,-1.1575132608413696,0.4970285296440124,0.6604847311973572,0.1953492313623428,0.0,0.0,0.6117016077041626,42.08014678955078,25.0,30.48321533203125,-13326.2900390625,170.8802032470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02716064453125,308.2175598144531,278.1499938964844,0.0,18000.0,313.1499938964844,18075.1328125,18000.0,0.0,0.0,0.3069291412830353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6621888279914856,0.6621955633163452,-6.750433840352343e-06,0.0,0.000311494077323,0.0,0.0,51.0666389465332,0.0,0.0,0.0,0.4292464256286621,4.0,0.0,1.0
483420,293.1462707519531,297.1499938964844,293.1499938964844,0.0942603573203086,-2183.15234375,304.1509094238281,0.7695728540420532,0.1542672216892242,0.1397046595811844,293.1752624511719,297.1499938964844,293.1499938964844,0.0040666186250746,-321.5391845703125,296.7033386230469,0.5185105800628662,0.050000000745058,0.0485252439975738,293.1904296875,297.1499938964844,293.1499938964844,0.2094810307025909,-3216.947265625,304.15777587890625,0.957491934299469,0.29319629073143,0.2057500481605529,293.1573486328125,297.1499938964844,293.1499938964844,0.2538606822490692,-5060.77490234375,304.1929016113281,0.9990000128746032,0.3754512071609497,0.3227942585945129,293.2703857421875,297.1499938964844,293.1499938964844,0.0066838446073234,-2348.82275390625,299.6685791015625,0.5185105800628662,0.050000000745058,0.230182871222496,291.2195739746094,291.1499938964844,261.8809509277344,260.2156066894531,279.8089599609375,293.2704772949219,291.2227478027344,1.0,0.241092175245285,0.7942798137664795,0.7942798137664795,1.0,1.0,-1.136480450630188,0.4876221120357513,0.6488584280014038,0.190424695611,0.0,0.0,0.5996383428573608,38.92538833618164,28.0,43.84226608276367,-13121.1767578125,158.5637969970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1551818847656,308.27899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18194.923828125,18000.0,0.0,0.0,0.3059049844741821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6427788138389587,0.6427854299545288,-6.623711669817567e-06,0.0,0.000310454663122,0.0,0.0,48.2399787902832,0.0,0.0,0.0,0.4219326376914978,4.0,0.0,1.0
483480,293.1462707519531,297.1499938964844,293.1499938964844,0.0942603573203086,-2183.15234375,304.1509094238281,0.7695728540420532,0.1542672216892242,0.1397046595811844,293.1752624511719,297.1499938964844,293.1499938964844,0.0040666186250746,-321.5391845703125,296.7033386230469,0.5185105800628662,0.050000000745058,0.0485252439975738,293.1904296875,297.1499938964844,293.1499938964844,0.2094810307025909,-3216.947265625,304.15777587890625,0.957491934299469,0.29319629073143,0.2057500481605529,293.1573486328125,297.1499938964844,293.1499938964844,0.2538606822490692,-5060.77490234375,304.1929016113281,0.9990000128746032,0.3754512071609497,0.3227942585945129,293.2703857421875,297.1499938964844,293.1499938964844,0.0066838446073234,-2348.82275390625,299.6685791015625,0.5185105800628662,0.050000000745058,0.230182871222496,291.2195739746094,291.1499938964844,261.8809509277344,260.2156066894531,279.8089599609375,293.2704772949219,291.2227478027344,1.0,0.241092175245285,0.7942798137664795,0.7942798137664795,1.0,1.0,-1.136480450630188,0.4876221120357513,0.6488584280014038,0.190424695611,0.0,0.0,0.5996383428573608,38.92538833618164,28.0,43.84226608276367,-13121.1767578125,158.5637969970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1551818847656,308.27899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18194.923828125,18000.0,0.0,0.0,0.3059049844741821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6427788138389587,0.6427854299545288,-6.623711669817567e-06,0.0,0.000310454663122,0.0,0.0,48.2399787902832,0.0,0.0,0.0,0.4219326376914978,4.0,0.0,1.0
483540,293.1460266113281,297.1499938964844,293.1499938964844,0.0941811800003051,-2181.473388671875,304.1507263183594,0.7782998085021973,0.1544108986854553,0.1397700309753418,293.1781311035156,297.1499938964844,293.1499938964844,0.0040434035472571,-319.6004638671875,296.6966247558594,0.5249873995780945,0.050000000745058,0.0484553910791873,293.1919860839844,297.1499938964844,293.1499938964844,0.2079330831766128,-3197.853515625,304.1577453613281,0.9668117165565492,0.2918609976768493,0.204779639840126,293.1231384277344,297.1499938964844,293.1499938964844,0.2432899177074432,-4892.111328125,304.19586181640625,0.9990000128746032,0.3822022676467895,0.3123534917831421,293.2690124511719,297.1499938964844,293.1499938964844,0.0066272486001253,-2331.898193359375,299.6368103027344,0.5249873995780945,0.050000000745058,0.2298515141010284,291.2366638183594,291.1499938964844,261.860595703125,260.19683837890625,279.8066711425781,293.2691345214844,291.23699951171875,1.0,0.2367798537015915,0.7939570546150208,0.7939570546150208,1.0,1.0,-1.122376799583435,0.4813202917575836,0.641056478023529,0.1871169954538345,0.0,0.0,0.5866476893424988,36.9365463256836,46.0,21.37396049499512,-12935.9658203125,150.7696533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3380126953125,308.3287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18232.92578125,18000.0,0.0,0.0,0.3037024140357971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6167413592338562,0.6167477965354919,-6.433160706365015e-06,0.0,0.0003082193434238,0.0,0.0,44.48588180541992,0.0,0.0,0.0,0.4121513664722442,4.0,0.0,1.0
483600,293.1460266113281,297.1499938964844,293.1499938964844,0.0941811800003051,-2181.473388671875,304.1507263183594,0.7782998085021973,0.1544108986854553,0.1397700309753418,293.1781311035156,297.1499938964844,293.1499938964844,0.0040434035472571,-319.6004638671875,296.6966247558594,0.5249873995780945,0.050000000745058,0.0484553910791873,293.1919860839844,297.1499938964844,293.1499938964844,0.2079330831766128,-3197.853515625,304.1577453613281,0.9668117165565492,0.2918609976768493,0.204779639840126,293.1231384277344,297.1499938964844,293.1499938964844,0.2432899177074432,-4892.111328125,304.19586181640625,0.9990000128746032,0.3822022676467895,0.3123534917831421,293.2690124511719,297.1499938964844,293.1499938964844,0.0066272486001253,-2331.898193359375,299.6368103027344,0.5249873995780945,0.050000000745058,0.2298515141010284,291.2366638183594,291.1499938964844,261.860595703125,260.19683837890625,279.8066711425781,293.2691345214844,291.23699951171875,1.0,0.2367798537015915,0.7939570546150208,0.7939570546150208,1.0,1.0,-1.122376799583435,0.4813202917575836,0.641056478023529,0.1871169954538345,0.0,0.0,0.5866476893424988,36.9365463256836,46.0,21.37396049499512,-12935.9658203125,150.7696533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3380126953125,308.3287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18232.92578125,18000.0,0.0,0.0,0.3037024140357971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6167413592338562,0.6167477965354919,-6.433160706365015e-06,0.0,0.0003082193434238,0.0,0.0,44.48588180541992,0.0,0.0,0.0,0.4121513664722442,4.0,0.0,1.0
483660,293.14605712890625,297.1499938964844,293.1499938964844,0.0944823548197746,-2187.51171875,304.14996337890625,0.7719644904136658,0.1545043140649795,0.1399203240871429,293.1811828613281,297.1499938964844,293.1499938964844,0.0040346910245716,-319.21929931640625,296.6670227050781,0.5200002789497375,0.050000000745058,0.0485085733234882,293.1937255859375,297.1499938964844,293.1499938964844,0.207128569483757,-3188.576171875,304.15643310546875,0.9569475650787354,0.290444403886795,0.2038493901491165,293.1048889160156,297.1499938964844,293.1499938964844,0.250388354063034,-5014.578125,304.16796875,0.9990000128746032,0.3866485357284546,0.32032510638237,293.2675476074219,297.1499938964844,293.1499938964844,0.0066032325848937,-2327.572265625,299.5927734375,0.5200002789497375,0.050000000745058,0.2301037758588791,291.216796875,291.1499938964844,261.8400573730469,260.1779479980469,279.7943115234375,293.26763916015625,291.2110900878906,1.0,0.2406302988529205,0.7938361167907715,0.7938361167907715,1.0,1.0,-1.1313636302947998,0.4852955639362335,0.6460680961608887,0.1891958862543106,0.0,0.0,0.5783923864364624,38.42222595214844,64.0,-34.00130844116211,-12922.9716796875,156.1385040283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5236511230469,308.3397827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18171.640625,18000.0,0.0,0.0,0.3007083237171173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5953344106674194,0.5953406691551208,-6.261739599722205e-06,0.0,0.0003051807289011,0.0,0.0,41.45557403564453,0.0,0.0,0.0,0.4040870070457458,4.0,0.0,1.0
483720,293.14605712890625,297.1499938964844,293.1499938964844,0.0944823548197746,-2187.51171875,304.14996337890625,0.7719644904136658,0.1545043140649795,0.1399203240871429,293.1811828613281,297.1499938964844,293.1499938964844,0.0040346910245716,-319.21929931640625,296.6670227050781,0.5200002789497375,0.050000000745058,0.0485085733234882,293.1937255859375,297.1499938964844,293.1499938964844,0.207128569483757,-3188.576171875,304.15643310546875,0.9569475650787354,0.290444403886795,0.2038493901491165,293.1048889160156,297.1499938964844,293.1499938964844,0.250388354063034,-5014.578125,304.16796875,0.9990000128746032,0.3866485357284546,0.32032510638237,293.2675476074219,297.1499938964844,293.1499938964844,0.0066032325848937,-2327.572265625,299.5927734375,0.5200002789497375,0.050000000745058,0.2301037758588791,291.216796875,291.1499938964844,261.8400573730469,260.1779479980469,279.7943115234375,293.26763916015625,291.2110900878906,1.0,0.2406302988529205,0.7938361167907715,0.7938361167907715,1.0,1.0,-1.1313636302947998,0.4852955639362335,0.6460680961608887,0.1891958862543106,0.0,0.0,0.5783923864364624,38.42222595214844,64.0,-34.00130844116211,-12922.9716796875,156.1385040283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5236511230469,308.3397827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18171.640625,18000.0,0.0,0.0,0.3007083237171173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5953344106674194,0.5953406691551208,-6.261739599722205e-06,0.0,0.0003051807289011,0.0,0.0,41.45557403564453,0.0,0.0,0.0,0.4040870070457458,4.0,0.0,1.0
483780,293.1464538574219,297.1499938964844,293.1499938964844,0.0952086150646209,-2202.19921875,304.1487731933594,0.7541244029998779,0.1545232534408569,0.1401151567697525,293.1841735839844,297.1499938964844,293.1499938964844,0.0040445793420076,-320.8108825683594,296.608154296875,0.5065940618515015,0.050000000745058,0.0486761257052421,293.1956481933594,297.1499938964844,293.1499938964844,0.207218125462532,-3191.03125,304.1541442871094,0.9297987222671508,0.2889479994773865,0.2029456496238708,293.123046875,297.1499938964844,293.1499938964844,0.2738066613674164,-5399.2861328125,304.1226806640625,0.9990000128746032,0.3841961920261383,0.3442488312721252,293.2670593261719,297.1499938964844,293.1499938964844,0.0066121267154812,-2336.736083984375,299.5291442871094,0.5065940618515015,0.050000000745058,0.2308985739946365,291.14813232421875,291.1499938964844,261.8193054199219,260.1589660644531,279.7742004394531,293.2670288085937,291.1399230957031,1.0,0.2509352564811706,0.793715238571167,0.793715238571167,1.0,1.0,-1.1603775024414062,0.4981572031974792,0.662220299243927,0.1960692107677459,0.0,0.0,0.5829358100891113,43.12662124633789,67.0,-85.88998413085938,-13139.3857421875,173.8098602294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6209411621094,308.3394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.078125,18000.0,0.0,0.0,0.2980026006698608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5945037007331848,0.5945098996162415,-6.212415428308304e-06,0.0,0.0003024347533937,0.0,0.0,41.11058044433594,0.0,0.0,0.0,0.4033805131912231,4.0,0.0,1.0
483840,293.1464538574219,297.1499938964844,293.1499938964844,0.0952086150646209,-2202.19921875,304.1487731933594,0.7541244029998779,0.1545232534408569,0.1401151567697525,293.1841735839844,297.1499938964844,293.1499938964844,0.0040445793420076,-320.8108825683594,296.608154296875,0.5065940618515015,0.050000000745058,0.0486761257052421,293.1956481933594,297.1499938964844,293.1499938964844,0.207218125462532,-3191.03125,304.1541442871094,0.9297987222671508,0.2889479994773865,0.2029456496238708,293.123046875,297.1499938964844,293.1499938964844,0.2738066613674164,-5399.2861328125,304.1226806640625,0.9990000128746032,0.3841961920261383,0.3442488312721252,293.2670593261719,297.1499938964844,293.1499938964844,0.0066121267154812,-2336.736083984375,299.5291442871094,0.5065940618515015,0.050000000745058,0.2308985739946365,291.14813232421875,291.1499938964844,261.8193054199219,260.1589660644531,279.7742004394531,293.2670288085937,291.1399230957031,1.0,0.2509352564811706,0.793715238571167,0.793715238571167,1.0,1.0,-1.1603775024414062,0.4981572031974792,0.662220299243927,0.1960692107677459,0.0,0.0,0.5829358100891113,43.12662124633789,67.0,-85.88998413085938,-13139.3857421875,173.8098602294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6209411621094,308.3394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.078125,18000.0,0.0,0.0,0.2980026006698608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5945037007331848,0.5945098996162415,-6.212415428308304e-06,0.0,0.0003024347533937,0.0,0.0,41.11058044433594,0.0,0.0,0.0,0.4033805131912231,4.0,0.0,1.0
483900,293.1467590332031,297.1499938964844,293.1499938964844,0.0955822095274925,-2209.75830078125,304.1483154296875,0.7461293339729309,0.1545109301805496,0.1401906758546829,293.185546875,297.1499938964844,293.1499938964844,0.004051471594721,-321.7919616699219,296.5760803222656,0.5007192492485046,0.050000000745058,0.0487634688615798,293.19659423828125,297.1499938964844,293.1499938964844,0.2073059529066085,-3192.768798828125,304.1532287597656,0.9168614745140076,0.2881803512573242,0.2024779766798019,293.1446838378906,297.1499938964844,293.1499938964844,0.2859463095664978,-5594.212890625,304.105712890625,0.9990000128746032,0.380291074514389,0.3560855984687805,293.26739501953125,297.1499938964844,293.1499938964844,0.0066174603998661,-2341.844970703125,299.4941711425781,0.5007192492485046,0.050000000745058,0.2313129156827926,291.1096496582031,291.1499938964844,261.80889892578125,260.1494445800781,279.7643737792969,293.267333984375,291.1026611328125,1.0,0.2556705474853515,0.7936547994613647,0.7936547994613647,1.0,1.0,-1.174721121788025,0.5045140385627747,0.670207142829895,0.1995395421981811,0.0,0.0,0.589501142501831,45.57305908203125,67.0,-91.39991760253906,-13288.732421875,183.0803985595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6135559082031,308.3453369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17875.98046875,18000.0,0.0,0.0,0.2971357405185699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6030859351158142,0.6030921936035156,-6.2512867771147285e-06,0.0,0.0003015550028067,0.0,0.0,42.1417236328125,0.0,0.0,0.0,0.4063376784324646,4.0,0.0,1.0
483960,293.1470031738281,297.1499938964844,293.1499938964844,0.095868244767189,-2215.456787109375,304.1481018066406,0.7365742921829224,0.1545047312974929,0.1402909308671951,293.1867980957031,297.1499938964844,293.1499938964844,0.0040602651424705,-322.7597045898437,296.5512084960937,0.4937186241149902,0.050000000745058,0.0488802939653396,293.1974792480469,297.1499938964844,293.1499938964844,0.2071808129549026,-3191.611083984375,304.15289306640625,0.9021899104118348,0.2874200344085693,0.2020305544137954,293.1674499511719,297.1499938964844,293.1499938964844,0.2892131805419922,-5643.96142578125,304.1083984375,0.99135023355484,0.3758851885795593,0.3585004806518554,293.2680053710937,297.1499938964844,293.1499938964844,0.0066234017722308,-2346.07373046875,299.462646484375,0.4937186241149902,0.050000000745058,0.2318670600652694,291.0833435058594,291.1499938964844,261.7984313964844,260.1399230957031,279.7602233886719,293.2679138183594,291.0805969238281,1.0,0.2600059807300567,0.7933576703071594,0.7933576703071594,1.0,1.0,-1.1779704093933103,0.5058945417404175,0.6720758080482483,0.2003892511129379,0.0,0.0,0.5966800451278687,48.588157653808594,70.0,-67.95289611816406,-13382.849609375,190.14718627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5712280273437,308.3718566894531,278.1499938964844,0.0,18000.0,313.1499938964844,17799.224609375,18000.0,0.0,0.0,0.2966702878475189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6157277822494507,0.6157341599464417,-6.327493338176282e-06,0.0,0.0003010826185345,0.0,0.0,43.79507446289063,0.0,0.0,0.0,0.4108686149120331,4.0,0.0,1.0
484020,293.1478271484375,297.1499938964844,293.1499938964844,0.0958471000194549,-2214.638427734375,304.1488037109375,0.7191005349159241,0.1544142365455627,0.1404734551906585,293.1894836425781,297.1499938964844,293.1499938964844,0.0040646535344421,-322.8486633300781,296.5424499511719,0.4806194007396698,0.050000000745058,0.049128346145153,293.1994323730469,297.1499938964844,293.1499938964844,0.2056484669446945,-3172.2216796875,304.1545104980469,0.876854419708252,0.2858227491378784,0.2011241763830185,293.18963623046875,297.1499938964844,293.1499938964844,0.2841039597988128,-5556.369140625,304.1304016113281,0.9634557962417604,0.3708944022655487,0.3529276251792907,293.269775390625,297.1499938964844,293.1499938964844,0.0066102482378482,-2341.556884765625,299.4237365722656,0.4806194007396698,0.050000000745058,0.2330437153577804,291.10308837890625,291.1499938964844,261.7774353027344,260.1208801269531,279.756103515625,293.2696533203125,291.10595703125,1.0,0.2673844397068023,0.7927634716033936,0.7927634716033936,1.0,1.0,-1.172173261642456,0.5032528042793274,0.6689204573631287,0.1989186704158783,0.0,0.0,0.6022264361381531,54.77368927001953,73.0,9.213228225708008,-13424.205078125,200.6333465576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4485168457031,308.385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17867.458984375,18000.0,0.0,0.0,0.2964504063129425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6338878870010376,0.6338943243026733,-6.480728643509792e-06,0.0,0.0003008594794664,0.0,0.0,46.489784240722656,0.0,0.0,0.0,0.4177731275558471,4.0,0.0,1.0
484080,293.1478271484375,297.1499938964844,293.1499938964844,0.0958471000194549,-2214.638427734375,304.1488037109375,0.7191005349159241,0.1544142365455627,0.1404734551906585,293.1894836425781,297.1499938964844,293.1499938964844,0.0040646535344421,-322.8486633300781,296.5424499511719,0.4806194007396698,0.050000000745058,0.049128346145153,293.1994323730469,297.1499938964844,293.1499938964844,0.2056484669446945,-3172.2216796875,304.1545104980469,0.876854419708252,0.2858227491378784,0.2011241763830185,293.18963623046875,297.1499938964844,293.1499938964844,0.2841039597988128,-5556.369140625,304.1304016113281,0.9634557962417604,0.3708944022655487,0.3529276251792907,293.269775390625,297.1499938964844,293.1499938964844,0.0066102482378482,-2341.556884765625,299.4237365722656,0.4806194007396698,0.050000000745058,0.2330437153577804,291.10308837890625,291.1499938964844,261.7774353027344,260.1208801269531,279.756103515625,293.2696533203125,291.10595703125,1.0,0.2673844397068023,0.7927634716033936,0.7927634716033936,1.0,1.0,-1.172173261642456,0.5032528042793274,0.6689204573631287,0.1989186704158783,0.0,0.0,0.6022264361381531,54.77368927001953,73.0,9.213228225708008,-13424.205078125,200.6333465576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4485168457031,308.385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17867.458984375,18000.0,0.0,0.0,0.2964504063129425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6338878870010376,0.6338943243026733,-6.480728643509792e-06,0.0,0.0003008594794664,0.0,0.0,46.489784240722656,0.0,0.0,0.0,0.4177731275558471,4.0,0.0,1.0
484140,293.1488647460937,297.1499938964844,293.1499938964844,0.0957954674959182,-2213.41455078125,304.1492614746094,0.7054017186164856,0.1542595624923706,0.1405404359102249,293.1924133300781,297.1499938964844,293.1499938964844,0.0040617114864289,-322.482666015625,296.5292663574219,0.469631552696228,0.050000000745058,0.0493371486663818,293.2014465332031,297.1499938964844,293.1499938964844,0.2041405588388443,-3153.356201171875,304.1554870605469,0.8586432933807373,0.284159243106842,0.2001262456178665,293.1967163085937,297.1499938964844,293.1499938964844,0.2816854119300842,-5515.064453125,304.1407470703125,0.940966546535492,0.368436336517334,0.3504036664962768,293.271728515625,297.1499938964844,293.1499938964844,0.0065893237479031,-2335.46923828125,299.3821105957031,0.469631552696228,0.050000000745058,0.2340341806411743,291.11798095703125,291.1499938964844,261.7563781738281,260.1018371582031,279.75048828125,293.2716064453125,291.1187438964844,1.0,0.2736883461475372,0.7921692728996277,0.7921692728996277,1.0,1.0,-1.1694648265838623,0.5020067691802979,0.6674581170082092,0.198129266500473,0.0,0.0,0.605282187461853,60.01438903808594,76.0,13.744950294494627,-13407.6806640625,210.1768798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3252258300781,308.3245544433594,278.1499938964844,0.0,18000.0,313.1499938964844,17929.150390625,18000.0,0.0,0.0,0.2967405915260315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6410039663314819,0.6410105228424072,-6.5497711148054805e-06,0.0,0.0003011539811268,0.0,0.0,47.62410354614258,0.0,0.0,0.0,0.4207421243190765,4.0,0.0,1.0
484200,293.1488647460937,297.1499938964844,293.1499938964844,0.0957954674959182,-2213.41455078125,304.1492614746094,0.7054017186164856,0.1542595624923706,0.1405404359102249,293.1924133300781,297.1499938964844,293.1499938964844,0.0040617114864289,-322.482666015625,296.5292663574219,0.469631552696228,0.050000000745058,0.0493371486663818,293.2014465332031,297.1499938964844,293.1499938964844,0.2041405588388443,-3153.356201171875,304.1554870605469,0.8586432933807373,0.284159243106842,0.2001262456178665,293.1967163085937,297.1499938964844,293.1499938964844,0.2816854119300842,-5515.064453125,304.1407470703125,0.940966546535492,0.368436336517334,0.3504036664962768,293.271728515625,297.1499938964844,293.1499938964844,0.0065893237479031,-2335.46923828125,299.3821105957031,0.469631552696228,0.050000000745058,0.2340341806411743,291.11798095703125,291.1499938964844,261.7563781738281,260.1018371582031,279.75048828125,293.2716064453125,291.1187438964844,1.0,0.2736883461475372,0.7921692728996277,0.7921692728996277,1.0,1.0,-1.1694648265838623,0.5020067691802979,0.6674581170082092,0.198129266500473,0.0,0.0,0.605282187461853,60.01438903808594,76.0,13.744950294494627,-13407.6806640625,210.1768798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3252258300781,308.3245544433594,278.1499938964844,0.0,18000.0,313.1499938964844,17929.150390625,18000.0,0.0,0.0,0.2967405915260315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6410039663314819,0.6410105228424072,-6.5497711148054805e-06,0.0,0.0003011539811268,0.0,0.0,47.62410354614258,0.0,0.0,0.0,0.4207421243190765,4.0,0.0,1.0
484260,293.1497497558594,297.1499938964844,293.1499938964844,0.0957754999399185,-2212.9130859375,304.1495361328125,0.6940450668334961,0.1541051119565963,0.1405751705169677,293.1951599121094,297.1499938964844,293.1499938964844,0.0040584038943052,-322.175048828125,296.5107116699219,0.4588196575641632,0.050000000745058,0.0495215915143489,293.20318603515625,297.1499938964844,293.1499938964844,0.2027327120304107,-3135.878662109375,304.156005859375,0.8445600271224976,0.2825054228305816,0.1991077363491058,293.1988220214844,297.1499938964844,293.1499938964844,0.2802797555923462,-5491.30712890625,304.1460876464844,0.9228079915046692,0.3668193221092224,0.3489254415035248,293.2734069824219,297.1499938964844,293.1499938964844,0.0065675866790115,-2329.66796875,299.3375244140625,0.4588196575641632,0.050000000745058,0.234909102320671,291.1245422363281,291.1499938964844,261.7352294921875,260.08282470703125,279.74346923828125,293.2733154296875,291.12506103515625,1.0,0.2792021632194519,0.7918041944503784,0.7918041944503784,1.0,1.0,-1.1677809953689575,0.501247763633728,0.6665332317352295,0.197591483592987,0.0,0.0,0.6082149744033813,64.65461730957031,64.0,10.34975814819336,-13398.4482421875,218.83319091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2154846191406,308.2685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17940.673828125,18000.0,0.0,0.0,0.2973621487617492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6474910378456116,0.6474976539611816,-6.603134352189954e-06,0.0,0.0003017847775481,0.0,0.0,48.61587524414063,0.0,0.0,0.0,0.423284500837326,4.0,0.0,1.0
484320,293.1497497558594,297.1499938964844,293.1499938964844,0.0957754999399185,-2212.9130859375,304.1495361328125,0.6940450668334961,0.1541051119565963,0.1405751705169677,293.1951599121094,297.1499938964844,293.1499938964844,0.0040584038943052,-322.175048828125,296.5107116699219,0.4588196575641632,0.050000000745058,0.0495215915143489,293.20318603515625,297.1499938964844,293.1499938964844,0.2027327120304107,-3135.878662109375,304.156005859375,0.8445600271224976,0.2825054228305816,0.1991077363491058,293.1988220214844,297.1499938964844,293.1499938964844,0.2802797555923462,-5491.30712890625,304.1460876464844,0.9228079915046692,0.3668193221092224,0.3489254415035248,293.2734069824219,297.1499938964844,293.1499938964844,0.0065675866790115,-2329.66796875,299.3375244140625,0.4588196575641632,0.050000000745058,0.234909102320671,291.1245422363281,291.1499938964844,261.7352294921875,260.08282470703125,279.74346923828125,293.2733154296875,291.12506103515625,1.0,0.2792021632194519,0.7918041944503784,0.7918041944503784,1.0,1.0,-1.1677809953689575,0.501247763633728,0.6665332317352295,0.197591483592987,0.0,0.0,0.6082149744033813,64.65461730957031,64.0,10.34975814819336,-13398.4482421875,218.83319091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2154846191406,308.2685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17940.673828125,18000.0,0.0,0.0,0.2973621487617492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6474910378456116,0.6474976539611816,-6.603134352189954e-06,0.0,0.0003017847775481,0.0,0.0,48.61587524414063,0.0,0.0,0.0,0.423284500837326,4.0,0.0,1.0
484380,293.1502990722656,297.1499938964844,293.1499938964844,0.0956489890813827,-2210.431396484375,304.14990234375,0.693332850933075,0.1540006399154663,0.1404727101325988,293.1974792480469,297.1499938964844,293.1499938964844,0.0040408750064671,-320.7860107421875,296.4917907714844,0.4582977890968323,0.050000000745058,0.0495306625962257,293.2043762207031,297.1499938964844,293.1499938964844,0.2012199610471725,-3117.09033203125,304.1565246582031,0.8424764275550842,0.2809109687805176,0.1979902386665344,293.1990966796875,297.1499938964844,293.1499938964844,0.2790149450302124,-5470.427734375,304.14947509765625,0.9207337498664856,0.3655274510383606,0.3476558327674866,293.27471923828125,297.1499938964844,293.1499938964844,0.0065196533687412,-2315.970947265625,299.2930603027344,0.4582977890968323,0.050000000745058,0.2349521517753601,291.1299743652344,291.1499938964844,261.71405029296875,260.0639038085937,279.736572265625,293.274658203125,291.13067626953125,1.0,0.2786112129688263,0.7914391160011292,0.7914391160011292,1.0,1.0,-1.16485595703125,0.4999394118785858,0.6649165153503418,0.1967543065547943,0.0,0.0,0.6105434894561768,64.83419036865234,52.0,9.303777694702148,-13380.7724609375,218.1897735595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1240539550781,308.2245788574219,278.1499938964844,0.0,18000.0,313.1499938964844,17951.3984375,18000.0,0.0,0.0,0.2982044816017151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.652880072593689,0.6528867483139038,-6.648114322160836e-06,0.0,0.0003026396443601,0.0,0.0,49.45289993286133,0.0,0.0,0.0,0.4254004061222076,4.0,0.0,1.0
484440,293.1502990722656,297.1499938964844,293.1499938964844,0.0956489890813827,-2210.431396484375,304.14990234375,0.693332850933075,0.1540006399154663,0.1404727101325988,293.1974792480469,297.1499938964844,293.1499938964844,0.0040408750064671,-320.7860107421875,296.4917907714844,0.4582977890968323,0.050000000745058,0.0495306625962257,293.2043762207031,297.1499938964844,293.1499938964844,0.2012199610471725,-3117.09033203125,304.1565246582031,0.8424764275550842,0.2809109687805176,0.1979902386665344,293.1990966796875,297.1499938964844,293.1499938964844,0.2790149450302124,-5470.427734375,304.14947509765625,0.9207337498664856,0.3655274510383606,0.3476558327674866,293.27471923828125,297.1499938964844,293.1499938964844,0.0065196533687412,-2315.970947265625,299.2930603027344,0.4582977890968323,0.050000000745058,0.2349521517753601,291.1299743652344,291.1499938964844,261.71405029296875,260.0639038085937,279.736572265625,293.274658203125,291.13067626953125,1.0,0.2786112129688263,0.7914391160011292,0.7914391160011292,1.0,1.0,-1.16485595703125,0.4999394118785858,0.6649165153503418,0.1967543065547943,0.0,0.0,0.6105434894561768,64.83419036865234,52.0,9.303777694702148,-13380.7724609375,218.1897735595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1240539550781,308.2245788574219,278.1499938964844,0.0,18000.0,313.1499938964844,17951.3984375,18000.0,0.0,0.0,0.2982044816017151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.652880072593689,0.6528867483139038,-6.648114322160836e-06,0.0,0.0003026396443601,0.0,0.0,49.45289993286133,0.0,0.0,0.0,0.4254004061222076,4.0,0.0,1.0
