time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
484500,293.1503601074219,297.1499938964844,293.1499938964844,0.095559112727642,-2208.684326171875,304.15008544921875,0.6962267756462097,0.1539838910102844,0.1403985470533371,293.19842529296875,297.1499938964844,293.1499938964844,0.0040275435894727,-319.7301025390625,296.48309326171875,0.4612804651260376,0.050000000745058,0.0494797937572002,293.2047424316406,297.1499938964844,293.1499938964844,0.2004273384809494,-3107.2294921875,304.1567687988281,0.844974160194397,0.2801505923271179,0.1974145770072937,293.1988220214844,297.1499938964844,293.1499938964844,0.2783654332160949,-5459.8544921875,304.1507263183594,0.9244893789291382,0.3649556040763855,0.3470460772514343,293.27520751953125,297.1499938964844,293.1499938964844,0.0064873294904828,-2306.482421875,299.271484375,0.4612804651260376,0.050000000745058,0.2347108423709869,291.133544921875,291.1499938964844,261.7034912109375,260.054443359375,279.733154296875,293.275146484375,291.1343078613281,1.0,0.2766774594783783,0.7912566065788269,0.7912566065788269,1.0,1.0,-1.1629934310913086,0.4991093277931213,0.6638841032981873,0.1962357312440872,0.0,0.0,0.6112852096557617,63.51446533203125,52.0,9.863203048706056,-13368.45703125,214.9432830810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08740234375,308.2076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.26953125,18000.0,0.0,0.0,0.2986606955528259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6548905372619629,0.6548972129821777,-6.66608639221522e-06,0.0,0.000303102628095,0.0,0.0,49.7744255065918,0.0,0.0,0.0,0.426199197769165,4.0,0.0,1.0
484560,293.1502990722656,297.1499938964844,293.1499938964844,0.0954625979065895,-2206.8134765625,304.1502380371094,0.7009105682373047,0.153989553451538,0.1403189599514007,293.1992492675781,297.1499938964844,293.1499938964844,0.0040120668709278,-318.5062561035156,296.47479248046875,0.4659828841686249,0.050000000745058,0.0494013838469982,293.2049560546875,297.1499938964844,293.1499938964844,0.1996267288923263,-3097.265380859375,304.1570129394531,0.8494554758071899,0.279414564371109,0.1968357115983963,293.19842529296875,297.1499938964844,293.1499938964844,0.2777104079723358,-5449.26708984375,304.1517944335937,0.9308992624282836,0.3644198477268219,0.3464466333389282,293.27557373046875,297.1499938964844,293.1499938964844,0.0064511159434914,-2295.756591796875,299.2502136230469,0.4659828841686249,0.050000000745058,0.2343388944864273,291.1373291015625,291.1499938964844,261.6929016113281,260.0450439453125,279.729736328125,293.2755432128906,291.1381225585937,1.0,0.2738596796989441,0.7910820245742798,0.7910820245742798,1.0,1.0,-1.1609431505203247,0.4981969892978668,0.6627461314201355,0.1956731379032135,0.0,0.0,0.6117491722106934,61.49443817138672,40.0,10.337984085083008,-13353.984375,210.26025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0575866699219,308.1939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.361328125,18000.0,0.0,0.0,0.2991150617599487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.656328558921814,0.6563352346420288,-6.679818397969939e-06,0.0,0.0003035637782886,0.0,0.0,50.01036834716797,0.0,0.0,0.0,0.4267805516719818,4.0,0.0,1.0
484620,293.1499328613281,297.1499938964844,293.1499938964844,0.0952624231576919,-2202.942626953125,304.1504821777344,0.7150723934173584,0.1540608406066894,0.1401557177305221,293.2004089355469,297.1499938964844,293.1499938964844,0.003976518753916,-315.69879150390625,296.4591979980469,0.4779256582260132,0.050000000745058,0.0491810664534568,293.2050170898437,297.1499938964844,293.1499938964844,0.1980215162038803,-3077.27880859375,304.1573486328125,0.8643803000450134,0.2780108153820038,0.1956798434257507,293.1972045898437,297.1499938964844,293.1499938964844,0.2763930857181549,-5428.14794921875,304.15338134765625,0.9508459568023682,0.3634351193904876,0.345272958278656,293.2759704589844,297.1499938964844,293.1499938964844,0.0063703469932079,-2271.59326171875,299.2086181640625,0.4779256582260132,0.050000000745058,0.2332938015460968,291.145263671875,291.1499938964844,261.6717834472656,260.0263366699219,279.7228698730469,293.27593994140625,291.1460876464844,1.0,0.2660625576972961,0.7907329797744751,0.7907329797744751,1.0,1.0,-1.1564321517944336,0.4961899518966675,0.6602421998977661,0.1944545805454254,0.0,0.0,0.6118555665016174,55.84022521972656,28.0,11.032368659973145,-13320.2568359375,197.63201904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01934814453125,308.1771545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.322265625,18000.0,0.0,0.0,0.29995197057724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6575192809104919,0.6575259566307068,-6.6940588112629484e-06,0.0,0.0003044131444767,0.0,0.0,50.22333908081055,0.0,0.0,0.0,0.4272883236408233,4.0,0.0,1.0
484680,293.1499328613281,297.1499938964844,293.1499938964844,0.0952624231576919,-2202.942626953125,304.1504821777344,0.7150723934173584,0.1540608406066894,0.1401557177305221,293.2004089355469,297.1499938964844,293.1499938964844,0.003976518753916,-315.69879150390625,296.4591979980469,0.4779256582260132,0.050000000745058,0.0491810664534568,293.2050170898437,297.1499938964844,293.1499938964844,0.1980215162038803,-3077.27880859375,304.1573486328125,0.8643803000450134,0.2780108153820038,0.1956798434257507,293.1972045898437,297.1499938964844,293.1499938964844,0.2763930857181549,-5428.14794921875,304.15338134765625,0.9508459568023682,0.3634351193904876,0.345272958278656,293.2759704589844,297.1499938964844,293.1499938964844,0.0063703469932079,-2271.59326171875,299.2086181640625,0.4779256582260132,0.050000000745058,0.2332938015460968,291.145263671875,291.1499938964844,261.6717834472656,260.0263366699219,279.7228698730469,293.27593994140625,291.1460876464844,1.0,0.2660625576972961,0.7907329797744751,0.7907329797744751,1.0,1.0,-1.1564321517944336,0.4961899518966675,0.6602421998977661,0.1944545805454254,0.0,0.0,0.6118555665016174,55.84022521972656,28.0,11.032368659973145,-13320.2568359375,197.63201904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01934814453125,308.1771545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.322265625,18000.0,0.0,0.0,0.29995197057724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6575192809104919,0.6575259566307068,-6.6940588112629484e-06,0.0,0.0003044131444767,0.0,0.0,50.22333908081055,0.0,0.0,0.0,0.4272883236408233,4.0,0.0,1.0
484740,293.14923095703125,297.1499938964844,293.1499938964844,0.0950662195682525,-2199.155029296875,304.1506652832031,0.734587550163269,0.1542010307312011,0.1399997323751449,293.20098876953125,297.1499938964844,293.1499938964844,0.0039370278827846,-312.58258056640625,296.44488525390625,0.4926251769065857,0.050000000745058,0.0488999709486961,293.20465087890625,297.1499938964844,293.1499938964844,0.1964324414730072,-3057.482666015625,304.15753173828125,0.8885257840156555,0.2766896486282348,0.1945384740829467,293.1957092285156,297.1499938964844,293.1499938964844,0.2750835716724396,-5407.3193359375,304.1544189453125,0.9781166315078736,0.3625455498695373,0.3441336452960968,293.2759704589844,297.1499938964844,293.1499938964844,0.0062824459746479,-2245.020263671875,299.1680908203125,0.4926251769065857,0.050000000745058,0.2319604009389877,291.1533203125,291.1499938964844,261.65069580078125,260.0077819824219,279.7160339355469,293.2759704589844,291.1541442871094,1.0,0.2559463679790497,0.7903838753700256,0.7903838753700256,1.0,1.0,-1.151569366455078,0.4940246343612671,0.657544732093811,0.1931640803813934,0.0,0.0,0.6108721494674683,48.6421012878418,25.0,11.145142555236816,-13281.3330078125,181.9641876220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00946044921875,308.1737976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.529296875,18000.0,0.0,0.0,0.3006011247634887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6564372181892395,0.6564439535140991,-6.6902216531161685e-06,0.0,0.0003050719387829,0.0,0.0,50.08395385742188,0.0,0.0,0.0,0.4269096553325653,4.0,0.0,1.0
484800,293.14923095703125,297.1499938964844,293.1499938964844,0.0950662195682525,-2199.155029296875,304.1506652832031,0.734587550163269,0.1542010307312011,0.1399997323751449,293.20098876953125,297.1499938964844,293.1499938964844,0.0039370278827846,-312.58258056640625,296.44488525390625,0.4926251769065857,0.050000000745058,0.0488999709486961,293.20465087890625,297.1499938964844,293.1499938964844,0.1964324414730072,-3057.482666015625,304.15753173828125,0.8885257840156555,0.2766896486282348,0.1945384740829467,293.1957092285156,297.1499938964844,293.1499938964844,0.2750835716724396,-5407.3193359375,304.1544189453125,0.9781166315078736,0.3625455498695373,0.3441336452960968,293.2759704589844,297.1499938964844,293.1499938964844,0.0062824459746479,-2245.020263671875,299.1680908203125,0.4926251769065857,0.050000000745058,0.2319604009389877,291.1533203125,291.1499938964844,261.65069580078125,260.0077819824219,279.7160339355469,293.2759704589844,291.1541442871094,1.0,0.2559463679790497,0.7903838753700256,0.7903838753700256,1.0,1.0,-1.151569366455078,0.4940246343612671,0.657544732093811,0.1931640803813934,0.0,0.0,0.6108721494674683,48.6421012878418,25.0,11.145142555236816,-13281.3330078125,181.9641876220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00946044921875,308.1737976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.529296875,18000.0,0.0,0.0,0.3006011247634887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6564372181892395,0.6564439535140991,-6.6902216531161685e-06,0.0,0.0003050719387829,0.0,0.0,50.08395385742188,0.0,0.0,0.0,0.4269096553325653,4.0,0.0,1.0
484860,293.1484375,297.1499938964844,293.1499938964844,0.0949530377984047,-2196.956298828125,304.150634765625,0.7547075152397156,0.1543797105550766,0.1399330049753189,293.2010803222656,297.1499938964844,293.1499938964844,0.0039027940947562,-309.8821716308594,296.4310302734375,0.5072497725486755,0.050000000745058,0.0486669987440109,293.2040710449219,297.1499938964844,293.1499938964844,0.194964662194252,-3039.225341796875,304.157470703125,0.9140802025794984,0.2754266262054443,0.1934785842895507,293.1939392089844,297.1499938964844,293.1499938964844,0.2733340561389923,-5378.81884765625,304.156005859375,0.9990000128746032,0.3617430329322815,0.342408537864685,293.2756652832031,297.1499938964844,293.1499938964844,0.0062038921751081,-2221.2177734375,299.1278991699219,0.5072497725486755,0.050000000745058,0.2308553010225296,291.1601867675781,291.1499938964844,261.6297302246094,259.9894104003906,279.70916748046875,293.27569580078125,291.1607666015625,1.0,0.2473985999822616,0.7900725603103638,0.7900725603103638,1.0,1.0,-1.146633267402649,0.491817831993103,0.6548153758049011,0.1919044852256775,0.0,0.0,0.6090303063392639,42.66289520263672,25.0,9.438898086547852,-13239.2490234375,168.76754760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02490234375,308.1815795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18030.49609375,18000.0,0.0,0.0,0.3009849488735199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6533243060112,0.6533309817314148,-6.669525646429975e-06,0.0,0.0003054614644497,0.0,0.0,49.62711715698242,0.0,0.0,0.0,0.4257381856441498,4.0,0.0,1.0
484920,293.1484375,297.1499938964844,293.1499938964844,0.0949530377984047,-2196.956298828125,304.150634765625,0.7547075152397156,0.1543797105550766,0.1399330049753189,293.2010803222656,297.1499938964844,293.1499938964844,0.0039027940947562,-309.8821716308594,296.4310302734375,0.5072497725486755,0.050000000745058,0.0486669987440109,293.2040710449219,297.1499938964844,293.1499938964844,0.194964662194252,-3039.225341796875,304.157470703125,0.9140802025794984,0.2754266262054443,0.1934785842895507,293.1939392089844,297.1499938964844,293.1499938964844,0.2733340561389923,-5378.81884765625,304.156005859375,0.9990000128746032,0.3617430329322815,0.342408537864685,293.2756652832031,297.1499938964844,293.1499938964844,0.0062038921751081,-2221.2177734375,299.1278991699219,0.5072497725486755,0.050000000745058,0.2308553010225296,291.1601867675781,291.1499938964844,261.6297302246094,259.9894104003906,279.70916748046875,293.27569580078125,291.1607666015625,1.0,0.2473985999822616,0.7900725603103638,0.7900725603103638,1.0,1.0,-1.146633267402649,0.491817831993103,0.6548153758049011,0.1919044852256775,0.0,0.0,0.6090303063392639,42.66289520263672,25.0,9.438898086547852,-13239.2490234375,168.76754760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02490234375,308.1815795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18030.49609375,18000.0,0.0,0.0,0.3009849488735199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6533243060112,0.6533309817314148,-6.669525646429975e-06,0.0,0.0003054614644497,0.0,0.0,49.62711715698242,0.0,0.0,0.0,0.4257381856441498,4.0,0.0,1.0
484980,293.1476745605469,297.1499938964844,293.1499938964844,0.0947845503687858,-2193.41015625,304.1507263183594,0.7672908902168274,0.1545745432376861,0.1399982273578643,293.2006530761719,297.1499938964844,293.1499938964844,0.0038778530433773,-307.66461181640625,296.4295959472656,0.5164093971252441,0.050000000745058,0.0485496968030929,293.2033386230469,297.1499938964844,293.1499938964844,0.1933067888021469,-3018.235107421875,304.15777587890625,0.9300701022148132,0.2742058038711548,0.1925391852855682,293.177734375,297.1499938964844,293.1499938964844,0.2576017081737518,-5124.64111328125,304.179931640625,0.9990000128746032,0.3638650774955749,0.3263521194458008,293.2749938964844,297.1499938964844,293.1499938964844,0.0061396639794111,-2200.124267578125,299.0961608886719,0.5164093971252441,0.050000000745058,0.2302988618612289,291.1855163574219,291.1499938964844,261.60888671875,259.97125244140625,279.7083740234375,293.2750549316406,291.1899108886719,1.0,0.2404368072748184,0.7897612452507019,0.7897612452507019,1.0,1.0,-1.1253924369812012,0.482401967048645,0.6429904103279114,0.1867726147174835,0.0,0.0,0.6030814051628113,39.35580062866211,25.0,38.581146240234375,-13078.283203125,156.24290466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08221435546875,308.2425842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18090.658203125,18000.0,0.0,0.0,0.300817996263504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.64574134349823,0.6457479596138,-6.62331285639084e-06,0.0,0.0003052920219488,0.0,0.0,48.54953002929688,0.0,0.0,0.0,0.4228374660015106,4.0,0.0,1.0
485040,293.1476745605469,297.1499938964844,293.1499938964844,0.0947845503687858,-2193.41015625,304.1507263183594,0.7672908902168274,0.1545745432376861,0.1399982273578643,293.2006530761719,297.1499938964844,293.1499938964844,0.0038778530433773,-307.66461181640625,296.4295959472656,0.5164093971252441,0.050000000745058,0.0485496968030929,293.2033386230469,297.1499938964844,293.1499938964844,0.1933067888021469,-3018.235107421875,304.15777587890625,0.9300701022148132,0.2742058038711548,0.1925391852855682,293.177734375,297.1499938964844,293.1499938964844,0.2576017081737518,-5124.64111328125,304.179931640625,0.9990000128746032,0.3638650774955749,0.3263521194458008,293.2749938964844,297.1499938964844,293.1499938964844,0.0061396639794111,-2200.124267578125,299.0961608886719,0.5164093971252441,0.050000000745058,0.2302988618612289,291.1855163574219,291.1499938964844,261.60888671875,259.97125244140625,279.7083740234375,293.2750549316406,291.1899108886719,1.0,0.2404368072748184,0.7897612452507019,0.7897612452507019,1.0,1.0,-1.1253924369812012,0.482401967048645,0.6429904103279114,0.1867726147174835,0.0,0.0,0.6030814051628113,39.35580062866211,25.0,38.581146240234375,-13078.283203125,156.24290466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08221435546875,308.2425842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18090.658203125,18000.0,0.0,0.0,0.300817996263504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.64574134349823,0.6457479596138,-6.62331285639084e-06,0.0,0.0003052920219488,0.0,0.0,48.54953002929688,0.0,0.0,0.0,0.4228374660015106,4.0,0.0,1.0
485100,293.1473999023437,297.1499938964844,293.1499938964844,0.0946641191840171,-2190.897216796875,304.1507873535156,0.7730267643928528,0.1546587795019149,0.1400305926799774,293.2004089355469,297.1499938964844,293.1499938964844,0.0038643619045615,-306.4300231933594,296.4324645996094,0.5206426382064819,0.050000000745058,0.0485015511512756,293.2030334472656,297.1499938964844,293.1499938964844,0.1924118250608444,-3006.842529296875,304.1579895019531,0.9371333122253418,0.2735889554023742,0.1920749247074127,293.1633605957031,297.1499938964844,293.1499938964844,0.2504889070987701,-5009.5400390625,304.1873779296875,0.9990000128746032,0.3663392066955566,0.3192740082740783,293.27447509765625,297.1499938964844,293.1499938964844,0.0061075645498931,-2189.22900390625,299.08306884765625,0.5206426382064819,0.050000000745058,0.230070486664772,291.2038879394531,291.1499938964844,261.5985107421875,259.9622802734375,279.7071838378906,293.2745666503906,291.20721435546875,1.0,0.2374407947063446,0.7896056175231934,0.7896056175231934,1.0,1.0,-1.1160672903060913,0.4782826006412506,0.6377847790718079,0.1845032274723053,0.0,0.0,0.5976160764694214,37.99005508422852,25.0,41.26743316650391,-12982.669921875,151.0283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13427734375,308.2630615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18148.923828125,18000.0,0.0,0.0,0.3003823459148407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6367227435112,0.6367293000221252,-6.566254796780413e-06,0.0,0.0003048499056603,0.0,0.0,47.27463150024414,0.0,0.0,0.0,0.4194988906383514,4.0,0.0,1.0
485160,293.1471252441406,297.1499938964844,293.1499938964844,0.0945913344621658,-2189.3662109375,304.1507873535156,0.7784445285797119,0.1547442227602005,0.1400659382343292,293.2001037597656,297.1499938964844,293.1499938964844,0.0038522980175912,-305.3690490722656,296.4322509765625,0.5246732234954834,0.050000000745058,0.0484587326645851,293.2027282714844,297.1499938964844,293.1499938964844,0.1916169673204422,-2996.79833984375,304.157958984375,0.9435819387435912,0.2729766368865967,0.1916153728961944,293.1471862792969,297.1499938964844,293.1499938964844,0.2440629601478576,-4905.79541015625,304.1922302246094,0.9990000128746032,0.3693447411060333,0.3128437995910644,293.2738342285156,297.1499938964844,293.1499938964844,0.0060784509405493,-2179.654296875,299.068359375,0.5246732234954834,0.050000000745058,0.2298673540353775,291.2167053222656,291.1499938964844,261.5881652832031,259.953369140625,279.7054138183594,293.27392578125,291.2188720703125,1.0,0.2347207963466644,0.7895190119743347,0.7895190119743347,1.0,1.0,-1.1075439453125,0.4745267331600189,0.6330171823501587,0.1824418604373932,0.0,0.0,0.5918579697608948,36.77285385131836,28.0,35.73688888549805,-12886.0517578125,146.3903350830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2010803222656,308.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18184.873046875,18000.0,0.0,0.0,0.2996808290481567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6259170174598694,0.6259235143661499,-6.491532985819504e-06,0.0,0.0003041379386559,0.0,0.0,45.738162994384766,0.0,0.0,0.0,0.4154821932315826,4.0,0.0,1.0
485220,293.1466064453125,297.1499938964844,293.1499938964844,0.0945975258946418,-2189.382568359375,304.1505126953125,0.7859575152397156,0.1549223214387893,0.1401712298393249,293.19927978515625,297.1499938964844,293.1499938964844,0.0038338280282914,-303.8531188964844,296.42340087890625,0.5302436947822571,0.050000000745058,0.0484038069844245,293.2020874023437,297.1499938964844,293.1499938964844,0.1903248131275177,-2980.682373046875,304.1574401855469,0.9516069293022156,0.2717697620391845,0.1907302737236023,293.1153869628906,297.1499938964844,293.1499938964844,0.2355486899614334,-4769.70556640625,304.1920471191406,0.9990000128746032,0.3758657276630401,0.3043954372406006,293.2720947265625,297.1499938964844,293.1499938964844,0.0060310661792755,-2164.934814453125,299.0345458984375,0.5302436947822571,0.050000000745058,0.229606807231903,291.2270812988281,291.1499938964844,261.5676574707031,259.93572998046875,279.6995849609375,293.272216796875,291.2269287109375,1.0,0.2312487661838531,0.7893458008766174,0.7893458008766174,1.0,1.0,-1.0960853099822998,0.4694864749908447,0.6265988945960999,0.1796505004167556,0.0,0.0,0.5806496739387512,35.204246520996094,46.0,13.496562957763672,-12730.4091796875,140.3806610107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3645935058594,308.32470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18200.1484375,18000.0,0.0,0.0,0.2975228130817413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6032952666282654,0.6033016443252563,-6.326130460365675e-06,0.0,0.0003019478172063,0.0,0.0,42.57117462158203,0.0,0.0,0.0,0.4070282876491546,4.0,0.0,1.0
485280,293.1466064453125,297.1499938964844,293.1499938964844,0.0945975258946418,-2189.382568359375,304.1505126953125,0.7859575152397156,0.1549223214387893,0.1401712298393249,293.19927978515625,297.1499938964844,293.1499938964844,0.0038338280282914,-303.8531188964844,296.42340087890625,0.5302436947822571,0.050000000745058,0.0484038069844245,293.2020874023437,297.1499938964844,293.1499938964844,0.1903248131275177,-2980.682373046875,304.1574401855469,0.9516069293022156,0.2717697620391845,0.1907302737236023,293.1153869628906,297.1499938964844,293.1499938964844,0.2355486899614334,-4769.70556640625,304.1920471191406,0.9990000128746032,0.3758657276630401,0.3043954372406006,293.2720947265625,297.1499938964844,293.1499938964844,0.0060310661792755,-2164.934814453125,299.0345458984375,0.5302436947822571,0.050000000745058,0.229606807231903,291.2270812988281,291.1499938964844,261.5676574707031,259.93572998046875,279.6995849609375,293.272216796875,291.2269287109375,1.0,0.2312487661838531,0.7893458008766174,0.7893458008766174,1.0,1.0,-1.0960853099822998,0.4694864749908447,0.6265988945960999,0.1796505004167556,0.0,0.0,0.5806496739387512,35.204246520996094,46.0,13.496562957763672,-12730.4091796875,140.3806610107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3645935058594,308.32470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18200.1484375,18000.0,0.0,0.0,0.2975228130817413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6032952666282654,0.6033016443252563,-6.326130460365675e-06,0.0,0.0003019478172063,0.0,0.0,42.57117462158203,0.0,0.0,0.0,0.4070282876491546,4.0,0.0,1.0
485340,293.1463317871094,297.1499938964844,293.1499938964844,0.0949672758579254,-2196.745849609375,304.1496887207031,0.778025209903717,0.1550649106502533,0.1403718441724777,293.1982421875,297.1499938964844,293.1499938964844,0.0038294761907309,-303.8168334960937,296.3953552246094,0.5239201188087463,0.050000000745058,0.0484665818512439,293.2015991210937,297.1499938964844,293.1499938964844,0.1897199600934982,-2973.762939453125,304.15594482421875,0.9390663504600524,0.2705488204956054,0.1899317950010299,293.10076904296875,297.1499938964844,293.1499938964844,0.2442552149295807,-4918.91748046875,304.16278076171875,0.9990000128746032,0.3797760903835296,0.3140240013599396,293.2702941894531,297.1499938964844,293.1499938964844,0.0060099745169281,-2161.025634765625,298.9881591796875,0.5239201188087463,0.050000000745058,0.2299046069383621,291.2040100097656,291.1499938964844,261.5473327636719,259.9184265136719,279.68609619140625,293.2703857421875,291.1979675292969,1.0,0.2358061671257019,0.7891726493835449,0.7891726493835449,1.0,1.0,-1.1073460578918457,0.4744585156440735,0.6328875422477722,0.1821924149990081,0.0,0.0,0.5743392705917358,36.96319580078125,64.0,-39.14249801635742,-12746.86328125,146.6972198486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52130126953125,308.3247375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18135.4296875,18000.0,0.0,0.0,0.2947670221328735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5858445167541504,0.585850715637207,-6.185481652210001e-06,0.0,0.0002991510555148,0.0,0.0,40.15123748779297,0.0,0.0,0.0,0.4004850089550018,4.0,0.0,1.0
485400,293.1463317871094,297.1499938964844,293.1499938964844,0.0949672758579254,-2196.745849609375,304.1496887207031,0.778025209903717,0.1550649106502533,0.1403718441724777,293.1982421875,297.1499938964844,293.1499938964844,0.0038294761907309,-303.8168334960937,296.3953552246094,0.5239201188087463,0.050000000745058,0.0484665818512439,293.2015991210937,297.1499938964844,293.1499938964844,0.1897199600934982,-2973.762939453125,304.15594482421875,0.9390663504600524,0.2705488204956054,0.1899317950010299,293.10076904296875,297.1499938964844,293.1499938964844,0.2442552149295807,-4918.91748046875,304.16278076171875,0.9990000128746032,0.3797760903835296,0.3140240013599396,293.2702941894531,297.1499938964844,293.1499938964844,0.0060099745169281,-2161.025634765625,298.9881591796875,0.5239201188087463,0.050000000745058,0.2299046069383621,291.2040100097656,291.1499938964844,261.5473327636719,259.9184265136719,279.68609619140625,293.2703857421875,291.1979675292969,1.0,0.2358061671257019,0.7891726493835449,0.7891726493835449,1.0,1.0,-1.1073460578918457,0.4744585156440735,0.6328875422477722,0.1821924149990081,0.0,0.0,0.5743392705917358,36.96319580078125,64.0,-39.14249801635742,-12746.86328125,146.6972198486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52130126953125,308.3247375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18135.4296875,18000.0,0.0,0.0,0.2947670221328735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5858445167541504,0.585850715637207,-6.185481652210001e-06,0.0,0.0002991510555148,0.0,0.0,40.15123748779297,0.0,0.0,0.0,0.4004850089550018,4.0,0.0,1.0
485460,293.1464233398437,297.1499938964844,293.1499938964844,0.095756284892559,-2212.61962890625,304.14849853515625,0.758557915687561,0.1551425606012344,0.1406237185001373,293.1969299316406,297.1499938964844,293.1499938964844,0.0038437510374933,-305.7260437011719,296.3402099609375,0.509167492389679,0.050000000745058,0.048640888184309,293.2013244628906,297.1499938964844,293.1499938964844,0.1899537146091461,-2978.03857421875,304.153564453125,0.9100828766822816,0.2693000733852386,0.1891963928937912,293.1225891113281,297.1499938964844,293.1499938964844,0.2689726054668426,-5325.94970703125,304.1170959472656,0.9990000128746032,0.3766811788082123,0.3393392562866211,293.2694702148437,297.1499938964844,293.1499938964844,0.0060165291652083,-2169.205078125,298.9206237792969,0.509167492389679,0.050000000745058,0.2307314276695251,291.13385009765625,291.1499938964844,261.5272827148437,259.9014587402344,279.666748046875,293.2695007324219,291.1253967285156,1.0,0.2467288523912429,0.7889183163642883,0.7889183163642883,1.0,1.0,-1.1383472681045532,0.4881201088428497,0.6502271294593811,0.1895056515932083,0.0,0.0,0.5809071063995361,41.86053466796875,67.0,-88.54100799560547,-12991.134765625,164.78717041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5835876464844,308.3118896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17945.45703125,18000.0,0.0,0.0,0.2924897074699402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5889584422111511,0.588964581489563,-6.164734259073157e-06,0.0,0.0002968398621305,0.0,0.0,40.332157135009766,0.0,0.0,0.0,0.4012356102466583,4.0,0.0,1.0
485520,293.1464233398437,297.1499938964844,293.1499938964844,0.095756284892559,-2212.61962890625,304.14849853515625,0.758557915687561,0.1551425606012344,0.1406237185001373,293.1969299316406,297.1499938964844,293.1499938964844,0.0038437510374933,-305.7260437011719,296.3402099609375,0.509167492389679,0.050000000745058,0.048640888184309,293.2013244628906,297.1499938964844,293.1499938964844,0.1899537146091461,-2978.03857421875,304.153564453125,0.9100828766822816,0.2693000733852386,0.1891963928937912,293.1225891113281,297.1499938964844,293.1499938964844,0.2689726054668426,-5325.94970703125,304.1170959472656,0.9990000128746032,0.3766811788082123,0.3393392562866211,293.2694702148437,297.1499938964844,293.1499938964844,0.0060165291652083,-2169.205078125,298.9206237792969,0.509167492389679,0.050000000745058,0.2307314276695251,291.13385009765625,291.1499938964844,261.5272827148437,259.9014587402344,279.666748046875,293.2695007324219,291.1253967285156,1.0,0.2467288523912429,0.7889183163642883,0.7889183163642883,1.0,1.0,-1.1383472681045532,0.4881201088428497,0.6502271294593811,0.1895056515932083,0.0,0.0,0.5809071063995361,41.86053466796875,67.0,-88.54100799560547,-12991.134765625,164.78717041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5835876464844,308.3118896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17945.45703125,18000.0,0.0,0.0,0.2924897074699402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5889584422111511,0.588964581489563,-6.164734259073157e-06,0.0,0.0002968398621305,0.0,0.0,40.332157135009766,0.0,0.0,0.0,0.4012356102466583,4.0,0.0,1.0
485580,293.1466064453125,297.1499938964844,293.1499938964844,0.0964681059122085,-2226.805419921875,304.1478271484375,0.738832414150238,0.155196726322174,0.1408798843622207,293.1950988769531,297.1499938964844,293.1499938964844,0.0038662475999444,-308.1469116210937,296.2909851074219,0.4946542382240295,0.050000000745058,0.0488640777766704,293.20098876953125,297.1499938964844,293.1499938964844,0.1900631338357925,-2980.4033203125,304.1522521972656,0.8826962113380432,0.2680675983428955,0.1884927898645401,293.168212890625,297.1499938964844,293.1499938964844,0.2820635139942169,-5533.2119140625,304.10888671875,0.9873130321502686,0.3681172430515289,0.3511011898517608,293.27008056640625,297.1499938964844,293.1499938964844,0.0060267592780292,-2177.7294921875,298.8518371582031,0.4946542382240295,0.050000000745058,0.2317901402711868,291.0706481933594,291.1499938964844,261.5074768066406,259.8848571777344,279.65478515625,293.27001953125,291.0692138671875,1.0,0.256224662065506,0.7886639833450317,0.7886639833450317,1.0,1.0,-1.153478980064392,0.4947301745414734,0.6587487459182739,0.1932634860277176,0.0,0.0,0.5963446497917175,47.759525299072266,70.0,-60.98580932617188,-13231.7783203125,180.8230895996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4996337890625,308.3437194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17767.064453125,18000.0,0.0,0.0,0.2917205393314361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6139599084854126,0.6139662265777588,-6.307019702944672e-06,0.0,0.0002960592682939,0.0,0.0,43.50690078735352,0.0,0.0,0.0,0.410112589597702,4.0,0.0,1.0
485640,293.1466064453125,297.1499938964844,293.1499938964844,0.0964681059122085,-2226.805419921875,304.1478271484375,0.738832414150238,0.155196726322174,0.1408798843622207,293.1950988769531,297.1499938964844,293.1499938964844,0.0038662475999444,-308.1469116210937,296.2909851074219,0.4946542382240295,0.050000000745058,0.0488640777766704,293.20098876953125,297.1499938964844,293.1499938964844,0.1900631338357925,-2980.4033203125,304.1522521972656,0.8826962113380432,0.2680675983428955,0.1884927898645401,293.168212890625,297.1499938964844,293.1499938964844,0.2820635139942169,-5533.2119140625,304.10888671875,0.9873130321502686,0.3681172430515289,0.3511011898517608,293.27008056640625,297.1499938964844,293.1499938964844,0.0060267592780292,-2177.7294921875,298.8518371582031,0.4946542382240295,0.050000000745058,0.2317901402711868,291.0706481933594,291.1499938964844,261.5074768066406,259.8848571777344,279.65478515625,293.27001953125,291.0692138671875,1.0,0.256224662065506,0.7886639833450317,0.7886639833450317,1.0,1.0,-1.153478980064392,0.4947301745414734,0.6587487459182739,0.1932634860277176,0.0,0.0,0.5963446497917175,47.759525299072266,70.0,-60.98580932617188,-13231.7783203125,180.8230895996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4996337890625,308.3437194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17767.064453125,18000.0,0.0,0.0,0.2917205393314361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6139599084854126,0.6139662265777588,-6.307019702944672e-06,0.0,0.0002960592682939,0.0,0.0,43.50690078735352,0.0,0.0,0.0,0.410112589597702,4.0,0.0,1.0
485700,293.1468200683594,297.1499938964844,293.1499938964844,0.0964989215135574,-2227.15478515625,304.1481628417969,0.7290850877761841,0.1551991105079651,0.1410245299339294,293.19415283203125,297.1499938964844,293.1499938964844,0.0038739433512091,-308.6123962402344,296.2910461425781,0.4874236583709717,0.050000000745058,0.0489964000880718,293.2008972167969,297.1499938964844,293.1499938964844,0.189467579126358,-2972.68359375,304.1529541015625,0.8691328167915344,0.267438143491745,0.188163086771965,293.1810607910156,297.1499938964844,293.1499938964844,0.2791925072669983,-5483.84033203125,304.1215515136719,0.9718285799026488,0.3653540313243866,0.3479371964931488,293.270751953125,297.1499938964844,293.1499938964844,0.0060227294452488,-2175.997314453125,298.8327941894531,0.4874236583709717,0.050000000745058,0.2324178218841552,291.0796813964844,291.1499938964844,261.4976806640625,259.876708984375,279.65264892578125,293.2706298828125,291.08380126953125,1.0,0.2602506577968597,0.7885368466377258,0.7885368466377258,1.0,1.0,-1.1503770351409912,0.493326187133789,0.6570508480072021,0.1925518065690994,0.0,0.0,0.600287914276123,51.06142044067383,70.0,-9.109484672546388,-13269.822265625,186.33209228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4292297363281,308.36260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17784.625,18000.0,0.0,0.0,0.2917945086956024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6264116764068604,0.6264181137084961,-6.40477946944884e-06,0.0,0.0002961343270726,0.0,0.0,45.29581832885742,0.0,0.0,0.0,0.4147325158119201,4.0,0.0,1.0
485760,293.1471252441406,297.1499938964844,293.1499938964844,0.0964482203125953,-2225.9052734375,304.1485900878906,0.7209884524345398,0.1551751047372818,0.1411277055740356,293.1933898925781,297.1499938964844,293.1499938964844,0.0038759990129619,-308.5820007324219,296.296142578125,0.4812544882297516,0.050000000745058,0.049116101115942,293.200927734375,297.1499938964844,293.1499938964844,0.1887426525354385,-2963.265869140625,304.1537170410156,0.8580647706985474,0.2667849957942962,0.1878044009208679,293.188232421875,297.1499938964844,293.1499938964844,0.2771357297897339,-5448.513671875,304.1304016113281,0.9579868316650392,0.3635483980178833,0.3459236025810241,293.2715148925781,297.1499938964844,293.1499938964844,0.0060119437985122,-2171.783447265625,298.81695556640625,0.4812544882297516,0.050000000745058,0.232985645532608,291.0974426269531,291.1499938964844,261.48797607421875,259.86865234375,279.65057373046875,293.2713928222656,291.1003723144531,1.0,0.2639490067958832,0.7882590293884277,0.7882590293884277,1.0,1.0,-1.1484777927398682,0.4924518465995788,0.6560259461402893,0.19207464158535,0.0,0.0,0.6019842028617859,54.06204605102539,73.0,13.9945068359375,-13273.11328125,191.6033935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3555603027344,308.3416442871094,278.1499938964844,0.0,18000.0,313.1499938964844,17858.9375,18000.0,0.0,0.0,0.2920472025871277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6329703330993652,0.632976770401001,-6.471742381108925e-06,0.0,0.0002963907900266,0.0,0.0,46.34420394897461,0.0,0.0,0.0,0.4174007177352905,4.0,0.0,1.0
485820,293.1478271484375,297.1499938964844,293.1499938964844,0.0964565575122833,-2225.79052734375,304.1490478515625,0.707249104976654,0.1551073938608169,0.1412727534770965,293.1920471191406,297.1499938964844,293.1499938964844,0.0038810491096228,-308.8193359375,296.2940368652344,0.4701052606105804,0.050000000745058,0.0493287704885005,293.2010803222656,297.1499938964844,293.1499938964844,0.1875581294298172,-2948.140625,304.1544494628906,0.8407677412033081,0.2654641270637512,0.18704354763031,293.1943054199219,297.1499938964844,293.1499938964844,0.2749574482440948,-5410.93603515625,304.1403503417969,0.93476802110672,0.3613337576389313,0.3436616659164428,293.2729797363281,297.1499938964844,293.1499938964844,0.0059922896325588,-2165.43310546875,298.7768859863281,0.4701052606105804,0.050000000745058,0.2339944541454315,291.1128845214844,291.1499938964844,261.46881103515625,259.8528747558594,279.64605712890625,293.2728881835937,291.1138610839844,1.0,0.2705443501472473,0.7877033948898315,0.7877033948898315,1.0,1.0,-1.1464890241622925,0.4914977848529815,0.6549912691116333,0.1915646493434906,0.0,0.0,0.6056995987892151,59.415809631347656,61.0,16.28175163269043,-13263.2470703125,201.4181365966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.219482421875,308.2752380371094,278.1499938964844,0.0,18000.0,313.1499938964844,17917.50390625,18000.0,0.0,0.0,0.2928649187088012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6413575410842896,0.6413640975952148,-6.549890713358764e-06,0.0,0.0002972206857521,0.0,0.0,47.66162872314453,0.0,0.0,0.0,0.4208531677722931,4.0,0.0,1.0
485880,293.1478271484375,297.1499938964844,293.1499938964844,0.0964565575122833,-2225.79052734375,304.1490478515625,0.707249104976654,0.1551073938608169,0.1412727534770965,293.1920471191406,297.1499938964844,293.1499938964844,0.0038810491096228,-308.8193359375,296.2940368652344,0.4701052606105804,0.050000000745058,0.0493287704885005,293.2010803222656,297.1499938964844,293.1499938964844,0.1875581294298172,-2948.140625,304.1544494628906,0.8407677412033081,0.2654641270637512,0.18704354763031,293.1943054199219,297.1499938964844,293.1499938964844,0.2749574482440948,-5410.93603515625,304.1403503417969,0.93476802110672,0.3613337576389313,0.3436616659164428,293.2729797363281,297.1499938964844,293.1499938964844,0.0059922896325588,-2165.43310546875,298.7768859863281,0.4701052606105804,0.050000000745058,0.2339944541454315,291.1128845214844,291.1499938964844,261.46881103515625,259.8528747558594,279.64605712890625,293.2728881835937,291.1138610839844,1.0,0.2705443501472473,0.7877033948898315,0.7877033948898315,1.0,1.0,-1.1464890241622925,0.4914977848529815,0.6549912691116333,0.1915646493434906,0.0,0.0,0.6056995987892151,59.415809631347656,61.0,16.28175163269043,-13263.2470703125,201.4181365966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.219482421875,308.2752380371094,278.1499938964844,0.0,18000.0,313.1499938964844,17917.50390625,18000.0,0.0,0.0,0.2928649187088012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6413575410842896,0.6413640975952148,-6.549890713358764e-06,0.0,0.0002972206857521,0.0,0.0,47.66162872314453,0.0,0.0,0.0,0.4208531677722931,4.0,0.0,1.0
485940,293.148193359375,297.1499938964844,293.1499938964844,0.0963789448142051,-2224.1474609375,304.1495056152344,0.7051405310630798,0.1550869941711425,0.1412673145532608,293.1907653808594,297.1499938964844,293.1499938964844,0.0038737086579203,-308.1517028808594,296.288818359375,0.4682954847812652,0.050000000745058,0.0493612252175807,293.20098876953125,297.1499938964844,293.1499938964844,0.1863123923540115,-2932.307861328125,304.155029296875,0.8372988700866699,0.2641894519329071,0.1861671805381775,293.1956481933594,297.1499938964844,293.1499938964844,0.2735345959663391,-5386.71435546875,304.1458740234375,0.9301967024803162,0.3599318265914917,0.3422317206859588,293.27410888671875,297.1499938964844,293.1499938964844,0.0059504304081201,-2152.329345703125,298.7349853515625,0.4682954847812652,0.050000000745058,0.2341483980417251,291.1224060058594,291.1499938964844,261.45001220703125,259.8375549316406,279.641845703125,293.2740478515625,291.1235046386719,1.0,0.2707394063472748,0.7871477603912354,0.7871477603912354,1.0,1.0,-1.143938660621643,0.4902889728546142,0.653649628162384,0.190939113497734,0.0,0.0,0.6087613105773926,60.19814300537109,49.0,15.295437812805176,-13249.57421875,202.11338806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1048278808594,308.2212219238281,278.1499938964844,0.0,18000.0,313.1499938964844,17935.44921875,18000.0,0.0,0.0,0.2939715385437011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6486146450042725,0.6486212611198425,-6.61079639030504e-06,0.0,0.0002983437443617,0.0,0.0,48.77960205078125,0.0,0.0,0.0,0.4237002432346344,4.0,0.0,1.0
486000,293.148193359375,297.1499938964844,293.1499938964844,0.0963789448142051,-2224.1474609375,304.1495056152344,0.7051405310630798,0.1550869941711425,0.1412673145532608,293.1907653808594,297.1499938964844,293.1499938964844,0.0038737086579203,-308.1517028808594,296.288818359375,0.4682954847812652,0.050000000745058,0.0493612252175807,293.20098876953125,297.1499938964844,293.1499938964844,0.1863123923540115,-2932.307861328125,304.155029296875,0.8372988700866699,0.2641894519329071,0.1861671805381775,293.1956481933594,297.1499938964844,293.1499938964844,0.2735345959663391,-5386.71435546875,304.1458740234375,0.9301967024803162,0.3599318265914917,0.3422317206859588,293.27410888671875,297.1499938964844,293.1499938964844,0.0059504304081201,-2152.329345703125,298.7349853515625,0.4682954847812652,0.050000000745058,0.2341483980417251,291.1224060058594,291.1499938964844,261.45001220703125,259.8375549316406,279.641845703125,293.2740478515625,291.1235046386719,1.0,0.2707394063472748,0.7871477603912354,0.7871477603912354,1.0,1.0,-1.143938660621643,0.4902889728546142,0.653649628162384,0.190939113497734,0.0,0.0,0.6087613105773926,60.19814300537109,49.0,15.295437812805176,-13249.57421875,202.11338806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1048278808594,308.2212219238281,278.1499938964844,0.0,18000.0,313.1499938964844,17935.44921875,18000.0,0.0,0.0,0.2939715385437011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6486146450042725,0.6486212611198425,-6.61079639030504e-06,0.0,0.0002983437443617,0.0,0.0,48.77960205078125,0.0,0.0,0.0,0.4237002432346344,4.0,0.0,1.0
486060,293.14801025390625,297.1499938964844,293.1499938964844,0.0962566137313842,-2221.6845703125,304.1498718261719,0.7122219800949097,0.155166670680046,0.1412116438150406,293.1893005371094,297.1499938964844,293.1499938964844,0.0038555371575057,-306.64453125,296.2846374511719,0.4742782115936279,0.050000000745058,0.0492513179779052,293.200439453125,297.1499938964844,293.1499938964844,0.1850084215402603,-2915.7431640625,304.155517578125,0.8437346816062927,0.2630066573619842,0.1852458864450454,293.1951599121094,297.1499938964844,293.1499938964844,0.2722731530666351,-5365.71875,304.1493225097656,0.9395312666893004,0.3588753938674927,0.3410616815090179,293.2747497558594,297.1499938964844,293.1499938964844,0.0058904122561216,-2133.332763671875,298.6942443847656,0.4742782115936279,0.050000000745058,0.233627051115036,291.13214111328125,291.1499938964844,261.4316711425781,259.8228759765625,279.63720703125,293.27471923828125,291.13311767578125,1.0,0.2665459811687469,0.7868270874023438,0.7868270874023438,1.0,1.0,-1.140604019165039,0.4887598752975464,0.6518440842628479,0.1901531666517257,0.0,0.0,0.6104788184165955,57.36342239379883,37.0,13.97940158843994,-13225.1025390625,195.52989196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0190734863281,308.17938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17959.47265625,18000.0,0.0,0.0,0.2951913774013519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6532331109046936,0.6532397866249084,-6.652740466961404e-06,0.0,0.0002995817339979,0.0,0.0,49.517974853515625,0.0,0.0,0.0,0.4255484640598297,4.0,0.0,1.0
486120,293.14801025390625,297.1499938964844,293.1499938964844,0.0962566137313842,-2221.6845703125,304.1498718261719,0.7122219800949097,0.155166670680046,0.1412116438150406,293.1893005371094,297.1499938964844,293.1499938964844,0.0038555371575057,-306.64453125,296.2846374511719,0.4742782115936279,0.050000000745058,0.0492513179779052,293.200439453125,297.1499938964844,293.1499938964844,0.1850084215402603,-2915.7431640625,304.155517578125,0.8437346816062927,0.2630066573619842,0.1852458864450454,293.1951599121094,297.1499938964844,293.1499938964844,0.2722731530666351,-5365.71875,304.1493225097656,0.9395312666893004,0.3588753938674927,0.3410616815090179,293.2747497558594,297.1499938964844,293.1499938964844,0.0058904122561216,-2133.332763671875,298.6942443847656,0.4742782115936279,0.050000000745058,0.233627051115036,291.13214111328125,291.1499938964844,261.4316711425781,259.8228759765625,279.63720703125,293.27471923828125,291.13311767578125,1.0,0.2665459811687469,0.7868270874023438,0.7868270874023438,1.0,1.0,-1.140604019165039,0.4887598752975464,0.6518440842628479,0.1901531666517257,0.0,0.0,0.6104788184165955,57.36342239379883,37.0,13.97940158843994,-13225.1025390625,195.52989196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0190734863281,308.17938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17959.47265625,18000.0,0.0,0.0,0.2951913774013519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6532331109046936,0.6532397866249084,-6.652740466961404e-06,0.0,0.0002995817339979,0.0,0.0,49.517974853515625,0.0,0.0,0.0,0.4255484640598297,4.0,0.0,1.0
486180,293.1474304199219,297.1499938964844,293.1499938964844,0.0961327329277992,-2219.2177734375,304.1501159667969,0.7258071899414062,0.1553374975919723,0.1411499232053756,293.1875915527344,297.1499938964844,293.1499938964844,0.00383081426844,-304.6362609863281,296.2811889648437,0.4848554134368896,0.050000000745058,0.0490459091961383,293.1995544433594,297.1499938964844,293.1499938964844,0.1837033927440643,-2899.177734375,304.1558532714844,0.8587656021118164,0.2619111835956573,0.1843163967132568,293.1937866210937,297.1499938964844,293.1499938964844,0.2710782885551452,-5346.189453125,304.1515197753906,0.9593225717544556,0.3580048680305481,0.3399989306926727,293.27490234375,297.1499938964844,293.1499938964844,0.0058194017037749,-2110.723388671875,298.65435791015625,0.4848554134368896,0.050000000745058,0.2326526641845703,291.14117431640625,291.1499938964844,261.4139099121094,259.8089294433594,279.6326904296875,293.27490234375,291.14215087890625,1.0,0.2591042220592499,0.7865064144134521,0.7865064144134521,1.0,1.0,-1.1367226839065552,0.4869900345802307,0.6497326493263245,0.1892403364181518,0.0,0.0,0.6110503077507019,52.101993560791016,25.0,13.074764251708984,-13194.7587890625,184.11854553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,308.154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.90625,18000.0,0.0,0.0,0.2963593602180481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.655444324016571,0.6554509997367859,-6.675385975540848e-06,0.0,0.0003007670748047,0.0,0.0,49.889041900634766,0.0,0.0,0.0,0.4264574944972992,4.0,0.0,1.0
