time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
486240,293.1474304199219,297.1499938964844,293.1499938964844,0.0961327329277992,-2219.2177734375,304.1501159667969,0.7258071899414062,0.1553374975919723,0.1411499232053756,293.1875915527344,297.1499938964844,293.1499938964844,0.00383081426844,-304.6362609863281,296.2811889648437,0.4848554134368896,0.050000000745058,0.0490459091961383,293.1995544433594,297.1499938964844,293.1499938964844,0.1837033927440643,-2899.177734375,304.1558532714844,0.8587656021118164,0.2619111835956573,0.1843163967132568,293.1937866210937,297.1499938964844,293.1499938964844,0.2710782885551452,-5346.189453125,304.1515197753906,0.9593225717544556,0.3580048680305481,0.3399989306926727,293.27490234375,297.1499938964844,293.1499938964844,0.0058194017037749,-2110.723388671875,298.65435791015625,0.4848554134368896,0.050000000745058,0.2326526641845703,291.14117431640625,291.1499938964844,261.4139099121094,259.8089294433594,279.6326904296875,293.27490234375,291.14215087890625,1.0,0.2591042220592499,0.7865064144134521,0.7865064144134521,1.0,1.0,-1.1367226839065552,0.4869900345802307,0.6497326493263245,0.1892403364181518,0.0,0.0,0.6110503077507019,52.101993560791016,25.0,13.074764251708984,-13194.7587890625,184.11854553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,308.154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.90625,18000.0,0.0,0.0,0.2963593602180481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.655444324016571,0.6554509997367859,-6.675385975540848e-06,0.0,0.0003007670748047,0.0,0.0,49.889041900634766,0.0,0.0,0.0,0.4264574944972992,4.0,0.0,1.0
486300,293.1470031738281,297.1499938964844,293.1499938964844,0.0960734710097312,-2218.039306640625,304.15020751953125,0.7350696921348572,0.1554525941610336,0.1411226242780685,293.1866760253906,297.1499938964844,293.1499938964844,0.0038167876191437,-303.50299072265625,296.2798767089844,0.4916626811027527,0.050000000745058,0.0489174872636795,293.1990051269531,297.1499938964844,293.1499938964844,0.1830537319183349,-2890.9306640625,304.1559753417969,0.8699043393135071,0.2613923251628876,0.1838537007570266,293.19293212890625,297.1499938964844,293.1499938964844,0.2704925239086151,-5336.7099609375,304.1522827148437,0.9722153544425964,0.3576183319091797,0.3394924998283386,293.2748413085937,297.1499938964844,293.1499938964844,0.0057811583392322,-2098.47998046875,298.6347961425781,0.4916626811027527,0.050000000745058,0.2320434898138046,291.1456604003906,291.1499938964844,261.4052124023437,259.8022155761719,279.6304931640625,293.2748413085937,291.1466064453125,1.0,0.254416823387146,0.7863460779190063,0.7863460779190063,1.0,1.0,-1.1346412897109983,0.4860430657863617,0.6485982537269592,0.1887514740228653,0.0,0.0,0.6108883619308472,48.81801986694336,25.0,12.806137084960938,-13177.8837890625,177.13739013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9522399902344,308.1480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.341796875,18000.0,0.0,0.0,0.2968818843364715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6556332111358643,0.6556398868560791,-6.679476427962072e-06,0.0,0.0003012973756995,0.0,0.0,49.93362808227539,0.0,0.0,0.0,0.4265546500682831,4.0,0.0,1.0
486360,293.1465148925781,297.1499938964844,293.1499938964844,0.0960180684924125,-2216.936767578125,304.1502685546875,0.7465537190437317,0.1555849462747573,0.1410994529724121,293.1856994628906,297.1499938964844,293.1499938964844,0.0038020093925297,-302.31201171875,296.27886962890625,0.4999271333217621,0.050000000745058,0.0487762875854969,293.1983947753906,297.1499938964844,293.1499938964844,0.1824089735746383,-2882.74560546875,304.15606689453125,0.8839393258094788,0.2608903646469116,0.1833938956260681,293.1920166015625,297.1499938964844,293.1499938964844,0.2699156105518341,-5327.42138671875,304.1529235839844,0.9863494038581848,0.3572581112384796,0.33899986743927,293.274658203125,297.1499938964844,293.1499938964844,0.005741708446294,-2085.809814453125,298.6155090332031,0.4999271333217621,0.050000000745058,0.2313737124204635,291.15008544921875,291.1499938964844,261.3966369628906,259.795654296875,279.6282958984375,293.2746887207031,291.1510009765625,1.0,0.2491881400346756,0.7861965894699097,0.7861965894699097,1.0,1.0,-1.1324968338012695,0.4850694537162781,0.6474273800849915,0.1882495284080505,0.0,0.0,0.6104403734207153,45.20958709716797,25.0,12.505576133728027,-13160.0146484375,169.5373077392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9461975097656,308.14569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.69921875,18000.0,0.0,0.0,0.2973445355892181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6552154421806335,0.6552221179008484,-6.678719273622846e-06,0.0,0.0003017669077962,0.0,0.0,49.884273529052734,0.0,0.0,0.0,0.4264153838157654,4.0,0.0,1.0
486420,293.1455078125,297.1499938964844,293.1499938964844,0.0960111692547798,-2216.685302734375,304.1501770019531,0.7643285989761353,0.1558806300163269,0.1411835253238678,293.1835327148437,297.1499938964844,293.1499938964844,0.0037817519623786,-300.64556884765625,296.2777709960937,0.5126447081565857,0.050000000745058,0.0485956519842147,293.1971130371094,297.1499938964844,293.1499938964844,0.1812370121479034,-2867.877685546875,304.1559753417969,0.9046316742897034,0.2599220871925354,0.1825771778821945,293.1881103515625,297.1499938964844,293.1499938964844,0.2641059458255768,-5232.90087890625,304.1625366210937,0.9990000128746032,0.3569651544094085,0.3329567611217499,293.27410888671875,297.1499938964844,293.1499938964844,0.0056778010912239,-2065.174072265625,298.57763671875,0.5126447081565857,0.050000000745058,0.2305168509483337,291.15887451171875,291.1499938964844,261.3798522949219,259.78302001953125,279.6260681152344,293.2741394042969,291.1606140136719,1.0,0.241776242852211,0.7858976125717163,0.7858976125717163,1.0,1.0,-1.123125672340393,0.4808592200279236,0.6422665119171143,0.1861009150743484,0.0,0.0,0.6087038516998291,40.49183654785156,25.0,17.01738166809082,-13089.1904296875,157.77125549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,308.1639709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18025.849609375,18000.0,0.0,0.0,0.2980353832244873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6527144908905029,0.6527211666107178,-6.663638487225398e-06,0.0,0.0003024680190719,0.0,0.0,49.52708053588867,0.0,0.0,0.0,0.4254829883575439,4.0,0.0,1.0
486480,293.1455078125,297.1499938964844,293.1499938964844,0.0960111692547798,-2216.685302734375,304.1501770019531,0.7643285989761353,0.1558806300163269,0.1411835253238678,293.1835327148437,297.1499938964844,293.1499938964844,0.0037817519623786,-300.64556884765625,296.2777709960937,0.5126447081565857,0.050000000745058,0.0485956519842147,293.1971130371094,297.1499938964844,293.1499938964844,0.1812370121479034,-2867.877685546875,304.1559753417969,0.9046316742897034,0.2599220871925354,0.1825771778821945,293.1881103515625,297.1499938964844,293.1499938964844,0.2641059458255768,-5232.90087890625,304.1625366210937,0.9990000128746032,0.3569651544094085,0.3329567611217499,293.27410888671875,297.1499938964844,293.1499938964844,0.0056778010912239,-2065.174072265625,298.57763671875,0.5126447081565857,0.050000000745058,0.2305168509483337,291.15887451171875,291.1499938964844,261.3798522949219,259.78302001953125,279.6260681152344,293.2741394042969,291.1606140136719,1.0,0.241776242852211,0.7858976125717163,0.7858976125717163,1.0,1.0,-1.123125672340393,0.4808592200279236,0.6422665119171143,0.1861009150743484,0.0,0.0,0.6087038516998291,40.49183654785156,25.0,17.01738166809082,-13089.1904296875,157.77125549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95751953125,308.1639709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18025.849609375,18000.0,0.0,0.0,0.2980353832244873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6527144908905029,0.6527211666107178,-6.663638487225398e-06,0.0,0.0003024680190719,0.0,0.0,49.52708053588867,0.0,0.0,0.0,0.4254829883575439,4.0,0.0,1.0
486540,293.1446228027344,297.1499938964844,293.1499938964844,0.0958646312355995,-2213.419677734375,304.1503601074219,0.7762437462806702,0.1561698168516159,0.1413551568984985,293.1813049316406,297.1499938964844,293.1499938964844,0.003765259636566,-298.9855651855469,296.2929992675781,0.521202027797699,0.050000000745058,0.0484955161809921,293.19598388671875,297.1499938964844,293.1499938964844,0.1797538846731186,-2848.625,304.1564636230469,0.918428122997284,0.2589564919471741,0.1818354725837707,293.1664123535156,297.1499938964844,293.1499938964844,0.2496135085821151,-4997.50634765625,304.18218994140625,0.9990000128746032,0.3603637218475342,0.3183648288249969,293.27313232421875,297.1499938964844,293.1499938964844,0.005619887728244,-2044.5064697265625,298.5519714355469,0.521202027797699,0.050000000745058,0.2300418466329574,291.19287109375,291.1499938964844,261.36346435546875,259.7709655761719,279.62664794921875,293.2732238769531,291.19677734375,1.0,0.2356279492378235,0.7855986952781677,0.7855986952781677,1.0,1.0,-1.1042333841323853,0.4724931120872497,0.6317402720451355,0.1816147416830063,0.0,0.0,0.600939929485321,37.66349411010742,25.0,41.86992263793945,-12928.7958984375,147.16749572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02490234375,308.2159118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18117.248046875,18000.0,0.0,0.0,0.2980177998542785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6423484086990356,0.6423550248146057,-6.602786925213877e-06,0.0,0.0003024501784238,0.0,0.0,48.072940826416016,0.0,0.0,0.0,0.4215859174728393,4.0,0.0,1.0
486600,293.1446228027344,297.1499938964844,293.1499938964844,0.0958646312355995,-2213.419677734375,304.1503601074219,0.7762437462806702,0.1561698168516159,0.1413551568984985,293.1813049316406,297.1499938964844,293.1499938964844,0.003765259636566,-298.9855651855469,296.2929992675781,0.521202027797699,0.050000000745058,0.0484955161809921,293.19598388671875,297.1499938964844,293.1499938964844,0.1797538846731186,-2848.625,304.1564636230469,0.918428122997284,0.2589564919471741,0.1818354725837707,293.1664123535156,297.1499938964844,293.1499938964844,0.2496135085821151,-4997.50634765625,304.18218994140625,0.9990000128746032,0.3603637218475342,0.3183648288249969,293.27313232421875,297.1499938964844,293.1499938964844,0.005619887728244,-2044.5064697265625,298.5519714355469,0.521202027797699,0.050000000745058,0.2300418466329574,291.19287109375,291.1499938964844,261.36346435546875,259.7709655761719,279.62664794921875,293.2732238769531,291.19677734375,1.0,0.2356279492378235,0.7855986952781677,0.7855986952781677,1.0,1.0,-1.1042333841323853,0.4724931120872497,0.6317402720451355,0.1816147416830063,0.0,0.0,0.600939929485321,37.66349411010742,25.0,41.86992263793945,-12928.7958984375,147.16749572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02490234375,308.2159118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18117.248046875,18000.0,0.0,0.0,0.2980177998542785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6423484086990356,0.6423550248146057,-6.602786925213877e-06,0.0,0.0003024501784238,0.0,0.0,48.072940826416016,0.0,0.0,0.0,0.4215859174728393,4.0,0.0,1.0
486660,293.1438903808594,297.1499938964844,293.1499938964844,0.0958069562911987,-2211.99072265625,304.1503295898437,0.7868826389312744,0.1564565449953079,0.1415345817804336,293.1791076660156,297.1499938964844,293.1499938964844,0.0037505514919757,-297.5804138183594,296.3038024902344,0.5289590358734131,0.050000000745058,0.0484161339700222,293.19500732421875,297.1499938964844,293.1499938964844,0.1784403920173645,-2831.706787109375,304.156494140625,0.930852234363556,0.2579884827136993,0.1811010539531707,293.1351623535156,297.1499938964844,293.1499938964844,0.2375661134719848,-4802.306640625,304.1913146972656,0.9990000128746032,0.3662741184234619,0.3063024580478668,293.2716369628906,297.1499938964844,293.1499938964844,0.005567951593548,-2026.45556640625,298.5246887207031,0.5289590358734131,0.050000000745058,0.2296652942895889,291.21856689453125,291.1499938964844,261.3474426269531,259.7594299316406,279.62530517578125,293.27178955078125,291.2203369140625,1.0,0.2305678576231002,0.7854198813438416,0.7854198813438416,1.0,1.0,-1.088539958000183,0.4655643403530121,0.6229756474494934,0.1779210865497589,0.0,0.0,0.5898764729499817,35.41412353515625,28.0,32.0554084777832,-12749.4697265625,138.78489685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1542663574219,308.2567443847656,278.1499938964844,0.0,18000.0,313.1499938964844,18188.146484375,18000.0,0.0,0.0,0.2969833016395569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6218384504318237,0.6218448877334595,-6.461370048782555e-06,0.0,0.0003014003159478,0.0,0.0,45.15514755249024,0.0,0.0,0.0,0.4139519929885864,4.0,0.0,1.0
486720,293.1438903808594,297.1499938964844,293.1499938964844,0.0958069562911987,-2211.99072265625,304.1503295898437,0.7868826389312744,0.1564565449953079,0.1415345817804336,293.1791076660156,297.1499938964844,293.1499938964844,0.0037505514919757,-297.5804138183594,296.3038024902344,0.5289590358734131,0.050000000745058,0.0484161339700222,293.19500732421875,297.1499938964844,293.1499938964844,0.1784403920173645,-2831.706787109375,304.156494140625,0.930852234363556,0.2579884827136993,0.1811010539531707,293.1351623535156,297.1499938964844,293.1499938964844,0.2375661134719848,-4802.306640625,304.1913146972656,0.9990000128746032,0.3662741184234619,0.3063024580478668,293.2716369628906,297.1499938964844,293.1499938964844,0.005567951593548,-2026.45556640625,298.5246887207031,0.5289590358734131,0.050000000745058,0.2296652942895889,291.21856689453125,291.1499938964844,261.3474426269531,259.7594299316406,279.62530517578125,293.27178955078125,291.2203369140625,1.0,0.2305678576231002,0.7854198813438416,0.7854198813438416,1.0,1.0,-1.088539958000183,0.4655643403530121,0.6229756474494934,0.1779210865497589,0.0,0.0,0.5898764729499817,35.41412353515625,28.0,32.0554084777832,-12749.4697265625,138.78489685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1542663574219,308.2567443847656,278.1499938964844,0.0,18000.0,313.1499938964844,18188.146484375,18000.0,0.0,0.0,0.2969833016395569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6218384504318237,0.6218448877334595,-6.461370048782555e-06,0.0,0.0003014003159478,0.0,0.0,45.15514755249024,0.0,0.0,0.0,0.4139519929885864,4.0,0.0,1.0
486780,293.1431579589844,297.1499938964844,293.1499938964844,0.0959329456090927,-2214.274658203125,304.1499938964844,0.7938318848609924,0.156760424375534,0.1417595297098159,293.17681884765625,297.1499938964844,293.1499938964844,0.0037421176675707,-296.8560485839844,296.30487060546875,0.5339487791061401,0.050000000745058,0.0483697392046451,293.194091796875,297.1499938964844,293.1499938964844,0.1774489283561706,-2819.164306640625,304.1559753417969,0.9381510019302368,0.2570382356643677,0.1804018914699554,293.1045837402344,297.1499938964844,293.1499938964844,0.230236142873764,-4684.99609375,304.1894836425781,0.9990000128746032,0.3728597462177276,0.2990261912345886,293.26959228515625,297.1499938964844,293.1499938964844,0.0055271061137318,-2013.1983642578125,298.4918212890625,0.5339487791061401,0.050000000745058,0.229445219039917,291.22637939453125,291.1499938964844,261.3317565917969,259.74835205078125,279.6215515136719,293.2697448730469,291.2260131835937,1.0,0.2276342511177063,0.7852411270141602,0.7852411270141602,1.0,1.0,-1.0789144039154053,0.4613130688667297,0.6176012754440308,0.1756593137979507,0.0,0.0,0.5789476037025452,34.09419631958008,31.0,10.048884391784668,-12610.2373046875,133.85801696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238525390625,308.3016052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18195.5546875,18000.0,0.0,0.0,0.2949382364749908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5996930003166199,0.5996993184089661,-6.298776497715153e-06,0.0,0.0002993248344864,0.0,0.0,42.07388305664063,0.0,0.0,0.0,0.4056752920150757,4.0,0.0,1.0
486840,293.1431579589844,297.1499938964844,293.1499938964844,0.0959329456090927,-2214.274658203125,304.1499938964844,0.7938318848609924,0.156760424375534,0.1417595297098159,293.17681884765625,297.1499938964844,293.1499938964844,0.0037421176675707,-296.8560485839844,296.30487060546875,0.5339487791061401,0.050000000745058,0.0483697392046451,293.194091796875,297.1499938964844,293.1499938964844,0.1774489283561706,-2819.164306640625,304.1559753417969,0.9381510019302368,0.2570382356643677,0.1804018914699554,293.1045837402344,297.1499938964844,293.1499938964844,0.230236142873764,-4684.99609375,304.1894836425781,0.9990000128746032,0.3728597462177276,0.2990261912345886,293.26959228515625,297.1499938964844,293.1499938964844,0.0055271061137318,-2013.1983642578125,298.4918212890625,0.5339487791061401,0.050000000745058,0.229445219039917,291.22637939453125,291.1499938964844,261.3317565917969,259.74835205078125,279.6215515136719,293.2697448730469,291.2260131835937,1.0,0.2276342511177063,0.7852411270141602,0.7852411270141602,1.0,1.0,-1.0789144039154053,0.4613130688667297,0.6176012754440308,0.1756593137979507,0.0,0.0,0.5789476037025452,34.09419631958008,31.0,10.048884391784668,-12610.2373046875,133.85801696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238525390625,308.3016052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18195.5546875,18000.0,0.0,0.0,0.2949382364749908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5996930003166199,0.5996993184089661,-6.298776497715153e-06,0.0,0.0002993248344864,0.0,0.0,42.07388305664063,0.0,0.0,0.0,0.4056752920150757,4.0,0.0,1.0
486900,293.1427917480469,297.1499938964844,293.1499938964844,0.0960689485073089,-2216.888916015625,304.1497497558594,0.7958987355232239,0.1569194495677948,0.1418883353471756,293.1755676269531,297.1499938964844,293.1499938964844,0.0037403611931949,-296.7621765136719,296.3014831542969,0.535352349281311,0.050000000745058,0.0483572632074356,293.193603515625,297.1499938964844,293.1499938964844,0.1770819872617721,-2814.63818359375,304.1555480957031,0.93988037109375,0.2565715312957763,0.1800656914710998,293.092041015625,297.1499938964844,293.1499938964844,0.2282400131225586,-4653.91259765625,304.1859436035156,0.9990000128746032,0.3759029805660248,0.297039270401001,293.2684326171875,297.1499938964844,293.1499938964844,0.0055106002837419,-2008.3284912109373,298.47283935546875,0.535352349281311,0.050000000745058,0.2293860465288162,291.2230224609375,291.1499938964844,261.3240051269531,259.74298095703125,279.6189880371094,293.2685852050781,291.2217712402344,1.0,0.2268319129943847,0.7851517200469971,0.7851517200469971,1.0,1.0,-1.0761934518814087,0.4601031541824341,0.6160902976989746,0.1750306040048599,0.0,0.0,0.5743963122367859,33.73788070678711,31.0,-1.819450616836548,-12560.9384765625,132.5101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.412353515625,308.3255615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18179.646484375,18000.0,0.0,0.0,0.2936161458492279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5897863507270813,0.5897925496101379,-6.22362222202355e-06,0.0,0.0002979830605909,0.0,0.0,40.72458267211914,0.0,0.0,0.0,0.4019743800163269,4.0,0.0,1.0
486960,293.1424255371094,297.1499938964844,293.1499938964844,0.0962394401431083,-2220.19189453125,304.1495056152344,0.797123372554779,0.1570820212364196,0.1420265287160873,293.1742858886719,297.1499938964844,293.1499938964844,0.0037399812135845,-296.8089599609375,296.29644775390625,0.5360937714576721,0.050000000745058,0.0483507737517356,293.1931457519531,297.1499938964844,293.1499938964844,0.1767751574516296,-2810.91748046875,304.15509033203125,0.9404852390289308,0.2561098635196686,0.1797376126050949,293.0817565917969,297.1499938964844,293.1499938964844,0.2271893173456192,-4638.4296875,304.1813049316406,0.9990000128746032,0.3786594271659851,0.2959995865821838,293.2672119140625,297.1499938964844,293.1499938964844,0.0054960208944976,-2004.2960205078125,298.45269775390625,0.5360937714576721,0.050000000745058,0.2293552458286285,291.2164001464844,291.1499938964844,261.3163146972656,259.7377014160156,279.61602783203125,293.26739501953125,291.21453857421875,1.0,0.226419985294342,0.7850802540779114,0.7850802540779114,1.0,1.0,-1.074671983718872,0.4594198763370514,0.6152521371841431,0.1746891736984253,0.0,0.0,0.5706242918968201,33.55120086669922,34.0,-11.790797233581545,-12526.267578125,131.78204345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4974060058594,308.3503112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18156.205078125,18000.0,0.0,0.0,0.2921540737152099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5812991261482239,0.5813053250312805,-6.157964890007861e-06,0.0,0.0002964992600027,0.0,0.0,39.58269882202149,0.0,0.0,0.0,0.3987965881824493,4.0,0.0,1.0
487020,293.1417541503906,297.1499938964844,293.1499938964844,0.0966486558318138,-2228.147216796875,304.14898681640625,0.7972967624664307,0.1574108600616455,0.1423235237598419,293.1716003417969,297.1499938964844,293.1499938964844,0.0037424035836011,-297.21246337890625,296.2837219238281,0.5357857942581177,0.050000000745058,0.0483534708619117,293.1922607421875,297.1499938964844,293.1499938964844,0.1762808412313461,-2805.054443359375,304.1542358398437,0.938685178756714,0.2551960945129394,0.1791011542081833,293.0683288574219,297.1499938964844,293.1499938964844,0.2275700569152832,-4648.27001953125,304.1701965332031,0.9990000128746032,0.3831273019313812,0.2964306473731994,293.26495361328125,297.1499938964844,293.1499938964844,0.0054708118550479,-1997.906982421875,298.409912109375,0.5357857942581177,0.050000000745058,0.229368045926094,291.1969909667969,291.1499938964844,261.3011169433594,259.7274475097656,279.6093444824219,293.2651062011719,291.1944274902344,1.0,0.2266277521848678,0.7849372625350952,0.7849372625350952,1.0,1.0,-1.0747990608215332,0.4594394266605377,0.6153596639633179,0.1747600585222244,0.0,0.0,0.5655956268310547,33.62274169921875,37.0,-25.46930885314941,-12497.6142578125,131.9452667236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6419982910156,308.3955993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18100.623046875,18000.0,0.0,0.0,0.2890152335166931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5690929293632507,0.5690990090370178,-6.060130544938147e-06,0.0,0.0002933137002401,0.0,0.0,37.9565544128418,0.0,0.0,0.0,0.394201248884201,4.0,0.0,1.0
487080,293.1417541503906,297.1499938964844,293.1499938964844,0.0966486558318138,-2228.147216796875,304.14898681640625,0.7972967624664307,0.1574108600616455,0.1423235237598419,293.1716003417969,297.1499938964844,293.1499938964844,0.0037424035836011,-297.21246337890625,296.2837219238281,0.5357857942581177,0.050000000745058,0.0483534708619117,293.1922607421875,297.1499938964844,293.1499938964844,0.1762808412313461,-2805.054443359375,304.1542358398437,0.938685178756714,0.2551960945129394,0.1791011542081833,293.0683288574219,297.1499938964844,293.1499938964844,0.2275700569152832,-4648.27001953125,304.1701965332031,0.9990000128746032,0.3831273019313812,0.2964306473731994,293.26495361328125,297.1499938964844,293.1499938964844,0.0054708118550479,-1997.906982421875,298.409912109375,0.5357857942581177,0.050000000745058,0.229368045926094,291.1969909667969,291.1499938964844,261.3011169433594,259.7274475097656,279.6093444824219,293.2651062011719,291.1944274902344,1.0,0.2266277521848678,0.7849372625350952,0.7849372625350952,1.0,1.0,-1.0747990608215332,0.4594394266605377,0.6153596639633179,0.1747600585222244,0.0,0.0,0.5655956268310547,33.62274169921875,37.0,-25.46930885314941,-12497.6142578125,131.9452667236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6419982910156,308.3955993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18100.623046875,18000.0,0.0,0.0,0.2890152335166931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5690929293632507,0.5690990090370178,-6.060130544938147e-06,0.0,0.0002933137002401,0.0,0.0,37.9565544128418,0.0,0.0,0.0,0.394201248884201,4.0,0.0,1.0
487140,293.1412048339844,297.1499938964844,293.1499938964844,0.0971060618758201,-2237.03955078125,304.1485595703125,0.7948740720748901,0.15773306787014,0.1426347196102142,293.16876220703125,297.1499938964844,293.1499938964844,0.0037480322644114,-297.90704345703125,296.2697448730469,0.5334596633911133,0.050000000745058,0.0483741648495197,293.19146728515625,297.1499938964844,293.1499938964844,0.1758745312690735,-2800.328369140625,304.15350341796875,0.9334402084350586,0.2542860507965088,0.1784824132919311,293.0641784667969,297.1499938964844,293.1499938964844,0.2307733744382858,-4704.1455078125,304.1581420898437,0.9990000128746032,0.3860516548156738,0.2997245788574219,293.2630615234375,297.1499938964844,293.1499938964844,0.0054485872387886,-1992.7496337890625,298.3648376464844,0.5334596633911133,0.050000000745058,0.2294662147760391,291.1733703613281,291.1499938964844,261.2861022949219,259.7174987792969,279.60186767578125,293.26318359375,291.17059326171875,1.0,0.2280111908912658,0.784794270992279,0.784794270992279,1.0,1.0,-1.078525185585022,0.4610328376293182,0.6174923181533813,0.1756861954927444,0.0,0.0,0.5640363097190857,34.20437240600586,40.0,-32.02263641357422,-12517.1298828125,133.96109008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7333679199219,308.4257202148437,278.1499938964844,0.0,18000.0,313.1499938964844,18042.466796875,18000.0,0.0,0.0,0.2859310805797577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5635313987731934,0.5635374188423157,-6.00874091105652e-06,0.0,0.0002901836996898,0.0,0.0,37.19416046142578,0.0,0.0,0.0,0.3920350968837738,4.0,0.0,1.0
487200,293.1412048339844,297.1499938964844,293.1499938964844,0.0971060618758201,-2237.03955078125,304.1485595703125,0.7948740720748901,0.15773306787014,0.1426347196102142,293.16876220703125,297.1499938964844,293.1499938964844,0.0037480322644114,-297.90704345703125,296.2697448730469,0.5334596633911133,0.050000000745058,0.0483741648495197,293.19146728515625,297.1499938964844,293.1499938964844,0.1758745312690735,-2800.328369140625,304.15350341796875,0.9334402084350586,0.2542860507965088,0.1784824132919311,293.0641784667969,297.1499938964844,293.1499938964844,0.2307733744382858,-4704.1455078125,304.1581420898437,0.9990000128746032,0.3860516548156738,0.2997245788574219,293.2630615234375,297.1499938964844,293.1499938964844,0.0054485872387886,-1992.7496337890625,298.3648376464844,0.5334596633911133,0.050000000745058,0.2294662147760391,291.1733703613281,291.1499938964844,261.2861022949219,259.7174987792969,279.60186767578125,293.26318359375,291.17059326171875,1.0,0.2280111908912658,0.784794270992279,0.784794270992279,1.0,1.0,-1.078525185585022,0.4610328376293182,0.6174923181533813,0.1756861954927444,0.0,0.0,0.5640363097190857,34.20437240600586,40.0,-32.02263641357422,-12517.1298828125,133.96109008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7333679199219,308.4257202148437,278.1499938964844,0.0,18000.0,313.1499938964844,18042.466796875,18000.0,0.0,0.0,0.2859310805797577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5635313987731934,0.5635374188423157,-6.00874091105652e-06,0.0,0.0002901836996898,0.0,0.0,37.19416046142578,0.0,0.0,0.0,0.3920350968837738,4.0,0.0,1.0
487260,293.14080810546875,297.1499938964844,293.1499938964844,0.097572736442089,-2246.09228515625,304.14825439453125,0.7903985977172852,0.1580372750759124,0.142946571111679,293.1658935546875,297.1499938964844,293.1499938964844,0.0037558905314654,-298.7814636230469,296.25634765625,0.5295906662940979,0.050000000745058,0.0484101101756095,293.1907958984375,297.1499938964844,293.1499938964844,0.175493374466896,-2795.89111328125,304.1529846191406,0.9254596829414368,0.2533708214759826,0.1778726875782013,293.0685119628906,297.1499938964844,293.1499938964844,0.2362952083349228,-4797.24169921875,304.146240234375,0.9990000128746032,0.38736692070961,0.3053621053695678,293.2618103027344,297.1499938964844,293.1499938964844,0.0054275412112474,-1988.01025390625,298.3182678222656,0.5295906662940979,0.050000000745058,0.2296367138624191,291.1490173339844,291.1499938964844,261.2712097167969,259.70782470703125,279.5942687988281,293.2618713378906,291.14630126953125,1.0,0.2303607165813446,0.7845199108123779,0.7845199108123779,1.0,1.0,-1.0851812362670898,0.4638956189155578,0.621285617351532,0.177294909954071,0.0,0.0,0.5658043622970581,35.21687698364258,43.0,-33.57944869995117,-12576.283203125,137.54403686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75750732421875,308.4319763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17986.759765625,18000.0,0.0,0.0,0.2832862436771393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5644251108169556,0.5644311308860779,-6.002261216053739e-06,0.0,0.0002874995116144,0.0,0.0,37.24066925048828,0.0,0.0,0.0,0.3922156691551208,4.0,0.0,1.0
487320,293.14080810546875,297.1499938964844,293.1499938964844,0.097572736442089,-2246.09228515625,304.14825439453125,0.7903985977172852,0.1580372750759124,0.142946571111679,293.1658935546875,297.1499938964844,293.1499938964844,0.0037558905314654,-298.7814636230469,296.25634765625,0.5295906662940979,0.050000000745058,0.0484101101756095,293.1907958984375,297.1499938964844,293.1499938964844,0.175493374466896,-2795.89111328125,304.1529846191406,0.9254596829414368,0.2533708214759826,0.1778726875782013,293.0685119628906,297.1499938964844,293.1499938964844,0.2362952083349228,-4797.24169921875,304.146240234375,0.9990000128746032,0.38736692070961,0.3053621053695678,293.2618103027344,297.1499938964844,293.1499938964844,0.0054275412112474,-1988.01025390625,298.3182678222656,0.5295906662940979,0.050000000745058,0.2296367138624191,291.1490173339844,291.1499938964844,261.2712097167969,259.70782470703125,279.5942687988281,293.2618713378906,291.14630126953125,1.0,0.2303607165813446,0.7845199108123779,0.7845199108123779,1.0,1.0,-1.0851812362670898,0.4638956189155578,0.621285617351532,0.177294909954071,0.0,0.0,0.5658043622970581,35.21687698364258,43.0,-33.57944869995117,-12576.283203125,137.54403686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75750732421875,308.4319763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17986.759765625,18000.0,0.0,0.0,0.2832862436771393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5644251108169556,0.5644311308860779,-6.002261216053739e-06,0.0,0.0002874995116144,0.0,0.0,37.24066925048828,0.0,0.0,0.0,0.3922156691551208,4.0,0.0,1.0
487380,293.1405639648437,297.1499938964844,293.1499938964844,0.0980259180068969,-2254.85791015625,304.1481018066406,0.7843954563140869,0.1583162248134613,0.1432495564222335,293.1630859375,297.1499938964844,293.1499938964844,0.0037653055042028,-299.7651672363281,296.2444152832031,0.524641752243042,0.050000000745058,0.0484591759741306,293.1902770996094,297.1499938964844,293.1499938964844,0.1751020699739456,-2791.2744140625,304.15264892578125,0.9155755043029784,0.2524447441101074,0.177265852689743,293.0802307128906,297.1499938964844,293.1499938964844,0.2437198609113693,-4920.1923828125,304.1351623535156,0.9990000128746032,0.3870672881603241,0.3128935396671295,293.2612609863281,297.1499938964844,293.1499938964844,0.0054064765572547,-1983.182373046875,298.2705383300781,0.524641752243042,0.050000000745058,0.229869470000267,291.1256408691406,291.1499938964844,261.25640869140625,259.6983642578125,279.5863037109375,293.2612609863281,291.1231689453125,1.0,0.2334980070590973,0.7842455506324768,0.7842455506324768,1.0,1.0,-1.0941940546035769,0.4677942395210266,0.6263998746871948,0.1794648468494415,0.0,0.0,0.5706294178962708,36.5982666015625,46.0,-32.43257141113281,-12667.18359375,142.47760009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7101135253906,308.4096374511719,278.1499938964844,0.0,18000.0,313.1499938964844,17934.61328125,18000.0,0.0,0.0,0.28140389919281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5713191628456116,0.5713251829147339,-6.03800162934931e-06,0.0,0.0002855891943909,0.0,0.0,38.04312515258789,0.0,0.0,0.0,0.3945931792259216,4.0,0.0,1.0
487440,293.1405639648437,297.1499938964844,293.1499938964844,0.0980259180068969,-2254.85791015625,304.1481018066406,0.7843954563140869,0.1583162248134613,0.1432495564222335,293.1630859375,297.1499938964844,293.1499938964844,0.0037653055042028,-299.7651672363281,296.2444152832031,0.524641752243042,0.050000000745058,0.0484591759741306,293.1902770996094,297.1499938964844,293.1499938964844,0.1751020699739456,-2791.2744140625,304.15264892578125,0.9155755043029784,0.2524447441101074,0.177265852689743,293.0802307128906,297.1499938964844,293.1499938964844,0.2437198609113693,-4920.1923828125,304.1351623535156,0.9990000128746032,0.3870672881603241,0.3128935396671295,293.2612609863281,297.1499938964844,293.1499938964844,0.0054064765572547,-1983.182373046875,298.2705383300781,0.524641752243042,0.050000000745058,0.229869470000267,291.1256408691406,291.1499938964844,261.25640869140625,259.6983642578125,279.5863037109375,293.2612609863281,291.1231689453125,1.0,0.2334980070590973,0.7842455506324768,0.7842455506324768,1.0,1.0,-1.0941940546035769,0.4677942395210266,0.6263998746871948,0.1794648468494415,0.0,0.0,0.5706294178962708,36.5982666015625,46.0,-32.43257141113281,-12667.18359375,142.47760009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7101135253906,308.4096374511719,278.1499938964844,0.0,18000.0,313.1499938964844,17934.61328125,18000.0,0.0,0.0,0.28140389919281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5713191628456116,0.5713251829147339,-6.03800162934931e-06,0.0,0.0002855891943909,0.0,0.0,38.04312515258789,0.0,0.0,0.0,0.3945931792259216,4.0,0.0,1.0
487500,293.1405334472656,297.1499938964844,293.1499938964844,0.0982435196638107,-2259.05712890625,304.1480407714844,0.7809740900993347,0.1584450155496597,0.1433958560228347,293.1617431640625,297.1499938964844,293.1499938964844,0.003770467126742,-300.2851867675781,296.2391052246094,0.5218949317932129,0.050000000745058,0.0484880767762661,293.1900634765625,297.1499938964844,293.1499938964844,0.1748967468738556,-2788.822998046875,304.15252685546875,0.91024249792099,0.2519766986370086,0.1769623309373855,293.08856201171875,297.1499938964844,293.1499938964844,0.2480348348617553,-4990.88720703125,304.1300048828125,0.9990000128746032,0.3863163590431213,0.3172460794448852,293.26123046875,297.1499938964844,293.1499938964844,0.0053957100026309,-1980.64306640625,298.2462463378906,0.5218949317932129,0.050000000745058,0.2300065606832504,291.1146240234375,291.1499938964844,261.2489929199219,259.6936950683594,279.5821838378906,293.26123046875,291.1122741699219,1.0,0.2353135496377945,0.7841083407402039,0.7841083407402039,1.0,1.0,-1.099428653717041,0.4700652062892914,0.629363477230072,0.1807238310575485,0.0,0.0,0.574098527431488,37.41118240356445,46.0,-31.28484344482422,-12722.5439453125,145.3961639404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66046142578125,308.3876647949219,278.1499938964844,0.0,18000.0,313.1499938964844,17909.607421875,18000.0,0.0,0.0,0.2808284759521484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5768833756446838,0.5768894553184509,-6.07114088779781e-06,0.0,0.0002850051969289,0.0,0.0,38.72081756591797,0.0,0.0,0.0,0.3965688347816467,4.0,0.0,1.0
487560,293.1405029296875,297.1499938964844,293.1499938964844,0.0984536334872245,-2263.10546875,304.14801025390625,0.7773519158363342,0.1585665941238403,0.1435381472110748,293.160400390625,297.1499938964844,293.1499938964844,0.0037758708931505,-300.8180847167969,296.2342834472656,0.5190322399139404,0.050000000745058,0.0485195964574813,293.1898803710937,297.1499938964844,293.1499938964844,0.1746825873851776,-2786.245361328125,304.1524658203125,0.9048658013343812,0.2515051960945129,0.1766582876443863,293.0983581542969,297.1499938964844,293.1499938964844,0.2526932954788208,-5066.7021484375,304.12518310546875,0.9990000128746032,0.3851727843284607,0.3219261765480041,293.2613830566406,297.1499938964844,293.1499938964844,0.0053847287781536,-1977.9927978515625,298.22174072265625,0.5190322399139404,0.050000000745058,0.2301560789346695,291.1041564941406,291.1499938964844,261.2416076660156,259.6890563964844,279.5781555175781,293.2613830566406,291.1019287109375,1.0,0.2372685670852661,0.7839195132255554,0.7839195132255554,1.0,1.0,-1.1050691604614258,0.4725107848644256,0.6325584053993225,0.1820744723081588,0.0,0.0,0.5782070755958557,38.29709243774414,49.0,-29.858583450317383,-12783.470703125,148.5874481201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5950012207031,308.3589782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17885.26953125,18000.0,0.0,0.0,0.2805260121822357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5837697982788086,0.5837758779525757,-6.114172265370144e-06,0.0,0.0002846982388291,0.0,0.0,39.58024597167969,0.0,0.0,0.0,0.3990457057952881,4.0,0.0,1.0
487620,293.1405944824219,297.1499938964844,293.1499938964844,0.0988484025001525,-2270.691162109375,304.14801025390625,0.7696980237960815,0.1587882190942764,0.1438101232051849,293.1578674316406,297.1499938964844,293.1499938964844,0.0037872614338994,-301.90850830078125,296.2261657714844,0.5131126642227173,0.050000000745058,0.0485898479819297,293.1896057128906,297.1499938964844,293.1499938964844,0.1742229014635086,-2780.6484375,304.15240478515625,0.8941347002983093,0.250551700592041,0.1760482192039489,293.1219177246094,297.1499938964844,293.1499938964844,0.2629034221172333,-5231.2607421875,304.1164855957031,0.9990000128746032,0.3817103803157806,0.3321192264556885,293.2621765136719,297.1499938964844,293.1499938964844,0.0053619430400431,-1972.281005859375,298.172119140625,0.5131126642227173,0.050000000745058,0.2304893136024475,291.0850830078125,291.1499938964844,261.2268371582031,259.67987060546875,279.56982421875,293.2621154785156,291.08319091796875,1.0,0.2415381968021392,0.783541738986969,0.783541738986969,1.0,1.0,-1.1173821687698364,0.4778618216514587,0.6395203471183777,0.1850227117538452,0.0,0.0,0.5881639719009399,40.26883316040039,37.0,-26.48356819152832,-12919.9345703125,155.7266387939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4222106933594,308.2836608886719,278.1499938964844,0.0,18000.0,313.1499938964844,17838.71875,18000.0,0.0,0.0,0.2808062136173248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6012864112854004,0.6012926697731018,-6.229699465620797e-06,0.0,0.0002849826123565,0.0,0.0,41.850982666015625,0.0,0.0,0.0,0.4054563045501709,4.0,0.0,1.0
487680,293.1405944824219,297.1499938964844,293.1499938964844,0.0988484025001525,-2270.691162109375,304.14801025390625,0.7696980237960815,0.1587882190942764,0.1438101232051849,293.1578674316406,297.1499938964844,293.1499938964844,0.0037872614338994,-301.90850830078125,296.2261657714844,0.5131126642227173,0.050000000745058,0.0485898479819297,293.1896057128906,297.1499938964844,293.1499938964844,0.1742229014635086,-2780.6484375,304.15240478515625,0.8941347002983093,0.250551700592041,0.1760482192039489,293.1219177246094,297.1499938964844,293.1499938964844,0.2629034221172333,-5231.2607421875,304.1164855957031,0.9990000128746032,0.3817103803157806,0.3321192264556885,293.2621765136719,297.1499938964844,293.1499938964844,0.0053619430400431,-1972.281005859375,298.172119140625,0.5131126642227173,0.050000000745058,0.2304893136024475,291.0850830078125,291.1499938964844,261.2268371582031,259.67987060546875,279.56982421875,293.2621154785156,291.08319091796875,1.0,0.2415381968021392,0.783541738986969,0.783541738986969,1.0,1.0,-1.1173821687698364,0.4778618216514587,0.6395203471183777,0.1850227117538452,0.0,0.0,0.5881639719009399,40.26883316040039,37.0,-26.48356819152832,-12919.9345703125,155.7266387939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4222106933594,308.2836608886719,278.1499938964844,0.0,18000.0,313.1499938964844,17838.71875,18000.0,0.0,0.0,0.2808062136173248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6012864112854004,0.6012926697731018,-6.229699465620797e-06,0.0,0.0002849826123565,0.0,0.0,41.850982666015625,0.0,0.0,0.0,0.4054563045501709,4.0,0.0,1.0
487740,293.1405639648437,297.1499938964844,293.1499938964844,0.0990223363041877,-2273.848876953125,304.1484069824219,0.7717416286468506,0.1590353846549987,0.1440066844224929,293.15533447265625,297.1499938964844,293.1499938964844,0.0037916316650807,-302.241455078125,296.2294006347656,0.5143300294876099,0.050000000745058,0.0485747791826725,293.1891784667969,297.1499938964844,293.1499938964844,0.1734197288751602,-2770.3173828125,304.1529846191406,0.8949810266494751,0.2496324330568313,0.1753875166177749,293.1405029296875,297.1499938964844,293.1499938964844,0.2614468336105346,-5203.2265625,304.1307067871094,0.9990000128746032,0.3786175847053528,0.32996267080307,293.26318359375,297.1499938964844,293.1499938964844,0.005325305275619,-1960.5699462890625,298.12939453125,0.5143300294876099,0.050000000745058,0.2304178327322006,291.0832214355469,291.1499938964844,261.2120056152344,259.6707458496094,279.5677185058594,293.2630920410156,291.0857849121094,1.0,0.240036591887474,0.7831640243530273,0.7831640243530273,1.0,1.0,-1.1141419410705566,0.4763335287570953,0.6378084421157837,0.1843745112419128,0.0,0.0,0.597701907157898,39.84178924560547,25.0,6.084092617034912,-12958.0126953125,154.0072021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2206420898437,308.2343139648437,278.1499938964844,0.0,18000.0,313.1499938964844,17824.466796875,18000.0,0.0,0.0,0.2821379005908966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6215957403182983,0.6216021180152893,-6.377291811077157e-06,0.0,0.0002863341069314,0.0,0.0,44.65697860717773,0.0,0.0,0.0,0.4130361974239349,4.0,0.0,1.0
487800,293.1405639648437,297.1499938964844,293.1499938964844,0.0990223363041877,-2273.848876953125,304.1484069824219,0.7717416286468506,0.1590353846549987,0.1440066844224929,293.15533447265625,297.1499938964844,293.1499938964844,0.0037916316650807,-302.241455078125,296.2294006347656,0.5143300294876099,0.050000000745058,0.0485747791826725,293.1891784667969,297.1499938964844,293.1499938964844,0.1734197288751602,-2770.3173828125,304.1529846191406,0.8949810266494751,0.2496324330568313,0.1753875166177749,293.1405029296875,297.1499938964844,293.1499938964844,0.2614468336105346,-5203.2265625,304.1307067871094,0.9990000128746032,0.3786175847053528,0.32996267080307,293.26318359375,297.1499938964844,293.1499938964844,0.005325305275619,-1960.5699462890625,298.12939453125,0.5143300294876099,0.050000000745058,0.2304178327322006,291.0832214355469,291.1499938964844,261.2120056152344,259.6707458496094,279.5677185058594,293.2630920410156,291.0857849121094,1.0,0.240036591887474,0.7831640243530273,0.7831640243530273,1.0,1.0,-1.1141419410705566,0.4763335287570953,0.6378084421157837,0.1843745112419128,0.0,0.0,0.597701907157898,39.84178924560547,25.0,6.084092617034912,-12958.0126953125,154.0072021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2206420898437,308.2343139648437,278.1499938964844,0.0,18000.0,313.1499938964844,17824.466796875,18000.0,0.0,0.0,0.2821379005908966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6215957403182983,0.6216021180152893,-6.377291811077157e-06,0.0,0.0002863341069314,0.0,0.0,44.65697860717773,0.0,0.0,0.0,0.4130361974239349,4.0,0.0,1.0
487860,293.1402893066406,297.1499938964844,293.1499938964844,0.0988538637757301,-2270.06787109375,304.14923095703125,0.783116340637207,0.1593283712863922,0.1441709697246551,293.1528625488281,297.1499938964844,293.1499938964844,0.0037834960967302,-301.1932678222656,296.25634765625,0.5224146246910095,0.050000000745058,0.0484824813902378,293.1885986328125,297.1499938964844,293.1499938964844,0.1720279157161712,-2751.87060546875,304.154296875,0.9068478345870972,0.2487570494413375,0.1747017949819564,293.1361999511719,297.1499938964844,293.1499938964844,0.2483663707971573,-4986.22314453125,304.1591796875,0.9990000128746032,0.3796805441379547,0.3164125978946686,293.2637939453125,297.1499938964844,293.1499938964844,0.0052707497961819,-1940.249755859375,298.10504150390625,0.5224146246910095,0.050000000745058,0.2299800217151641,291.1194152832031,291.1499938964844,261.1970520019531,259.6616516113281,279.5702514648437,293.2637634277344,291.12451171875,1.0,0.2339928895235061,0.782780647277832,0.782780647277832,1.0,1.0,-1.0966200828552246,0.4685433804988861,0.6280767321586609,0.1802949905395507,0.0,0.0,0.5996053218841553,37.23747253417969,28.0,45.66265106201172,-12844.1796875,144.31521606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0592346191406,308.195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17928.83984375,18000.0,0.0,0.0,0.2838165760040283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6314100027084351,0.6314164996147156,-6.475571353803389e-06,0.0,0.000288037728751,0.0,0.0,46.20662307739258,0.0,0.0,0.0,0.4169608056545257,4.0,0.0,1.0
487920,293.1402893066406,297.1499938964844,293.1499938964844,0.0988538637757301,-2270.06787109375,304.14923095703125,0.783116340637207,0.1593283712863922,0.1441709697246551,293.1528625488281,297.1499938964844,293.1499938964844,0.0037834960967302,-301.1932678222656,296.25634765625,0.5224146246910095,0.050000000745058,0.0484824813902378,293.1885986328125,297.1499938964844,293.1499938964844,0.1720279157161712,-2751.87060546875,304.154296875,0.9068478345870972,0.2487570494413375,0.1747017949819564,293.1361999511719,297.1499938964844,293.1499938964844,0.2483663707971573,-4986.22314453125,304.1591796875,0.9990000128746032,0.3796805441379547,0.3164125978946686,293.2637939453125,297.1499938964844,293.1499938964844,0.0052707497961819,-1940.249755859375,298.10504150390625,0.5224146246910095,0.050000000745058,0.2299800217151641,291.1194152832031,291.1499938964844,261.1970520019531,259.6616516113281,279.5702514648437,293.2637634277344,291.12451171875,1.0,0.2339928895235061,0.782780647277832,0.782780647277832,1.0,1.0,-1.0966200828552246,0.4685433804988861,0.6280767321586609,0.1802949905395507,0.0,0.0,0.5996053218841553,37.23747253417969,28.0,45.66265106201172,-12844.1796875,144.31521606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0592346191406,308.195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17928.83984375,18000.0,0.0,0.0,0.2838165760040283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6314100027084351,0.6314164996147156,-6.475571353803389e-06,0.0,0.000288037728751,0.0,0.0,46.20662307739258,0.0,0.0,0.0,0.4169608056545257,4.0,0.0,1.0
