time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
487980,293.1399841308594,297.1499938964844,293.1499938964844,0.0987187698483467,-2266.94775390625,304.1496887207031,0.791537880897522,0.1596356183290481,0.1443886756896972,293.1506042480469,297.1499938964844,293.1499938964844,0.0037755500525236,-300.1573486328125,296.2853088378906,0.5283926725387573,0.050000000745058,0.0484216473996639,293.1880187988281,297.1499938964844,293.1499938964844,0.1706668734550476,-2733.880126953125,304.1551208496094,0.915663719177246,0.2478959411382675,0.1740563660860061,293.1148681640625,297.1499938964844,293.1499938964844,0.2388753890991211,-4830.47265625,304.1714172363281,0.9990000128746032,0.3843413591384887,0.3071508407592773,293.2637023925781,297.1499938964844,293.1499938964844,0.005219904705882,-1921.0985107421875,298.08404541015625,0.5283926725387573,0.050000000745058,0.2296914458274841,291.1585388183594,291.1499938964844,261.18194580078125,259.6524963378906,279.569580078125,293.26373291015625,291.16094970703125,1.0,0.2303844541311264,0.7823973298072815,0.7823973298072815,1.0,1.0,-1.0845643281936646,0.4632062017917633,0.6213581562042236,0.1774118542671203,0.0,0.0,0.5955501198768616,35.51313018798828,31.0,43.05187225341797,-12710.6220703125,137.9294891357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98175048828125,308.1385803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18044.705078125,18000.0,0.0,0.0,0.2851356863975525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6272100210189819,0.6272165179252625,-6.469673735409742e-06,0.0,0.0002893764758482,0.0,0.0,45.74529266357422,0.0,0.0,0.0,0.4156539738178253,4.0,0.0,1.0
488040,293.1399841308594,297.1499938964844,293.1499938964844,0.0987187698483467,-2266.94775390625,304.1496887207031,0.791537880897522,0.1596356183290481,0.1443886756896972,293.1506042480469,297.1499938964844,293.1499938964844,0.0037755500525236,-300.1573486328125,296.2853088378906,0.5283926725387573,0.050000000745058,0.0484216473996639,293.1880187988281,297.1499938964844,293.1499938964844,0.1706668734550476,-2733.880126953125,304.1551208496094,0.915663719177246,0.2478959411382675,0.1740563660860061,293.1148681640625,297.1499938964844,293.1499938964844,0.2388753890991211,-4830.47265625,304.1714172363281,0.9990000128746032,0.3843413591384887,0.3071508407592773,293.2637023925781,297.1499938964844,293.1499938964844,0.005219904705882,-1921.0985107421875,298.08404541015625,0.5283926725387573,0.050000000745058,0.2296914458274841,291.1585388183594,291.1499938964844,261.18194580078125,259.6524963378906,279.569580078125,293.26373291015625,291.16094970703125,1.0,0.2303844541311264,0.7823973298072815,0.7823973298072815,1.0,1.0,-1.0845643281936646,0.4632062017917633,0.6213581562042236,0.1774118542671203,0.0,0.0,0.5955501198768616,35.51313018798828,31.0,43.05187225341797,-12710.6220703125,137.9294891357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98175048828125,308.1385803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18044.705078125,18000.0,0.0,0.0,0.2851356863975525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6272100210189819,0.6272165179252625,-6.469673735409742e-06,0.0,0.0002893764758482,0.0,0.0,45.74529266357422,0.0,0.0,0.0,0.4156539738178253,4.0,0.0,1.0
488100,293.1398010253906,297.1499938964844,293.1499938964844,0.0987610816955566,-2267.624755859375,304.149658203125,0.7941744923591614,0.1597974449396133,0.1445142775774002,293.14947509765625,297.1499938964844,293.1499938964844,0.0037747949827462,-300.01611328125,296.2931213378906,0.5302042961120605,0.050000000745058,0.0484042763710022,293.1877136230469,297.1499938964844,293.1499938964844,0.1701728552579879,-2727.478759765625,304.1550598144531,0.9181389808654784,0.2474763393402099,0.1737481206655502,293.10418701171875,297.1499938964844,293.1499938964844,0.2361114621162414,-4785.7060546875,304.1725158691406,0.9990000128746032,0.3868893980979919,0.3044541180133819,293.2633361816406,297.1499938964844,293.1499938964844,0.005199497565627,-1913.9708251953125,298.0690612792969,0.5302042961120605,0.050000000745058,0.2296090424060821,291.16650390625,291.1499938964844,261.17431640625,259.6478881835937,279.5682678222656,293.2633972167969,291.1676940917969,1.0,0.2292899042367935,0.7822056412696838,0.7822056412696838,1.0,1.0,-1.0809874534606934,0.4616087973117828,0.6193786263465881,0.1765682250261306,0.0,0.0,0.5936183333396912,35.01953125,31.0,30.49238395690918,-12659.6728515625,136.09185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9700927734375,308.11676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18062.1171875,18000.0,0.0,0.0,0.2856029570102691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6233536005020142,0.6233600378036499,-6.444326118071331e-06,0.0,0.0002898506936617,0.0,0.0,45.21159362792969,0.0,0.0,0.0,0.4142604768276214,4.0,0.0,1.0
488160,293.1396179199219,297.1499938964844,293.1499938964844,0.0988472774624824,-2269.182373046875,304.1495666503906,0.7959631085395813,0.1599664390087127,0.1446523517370224,293.14825439453125,297.1499938964844,293.1499938964844,0.0037757116369903,-300.0478820800781,296.2987365722656,0.5313628315925598,0.050000000745058,0.0483934059739112,293.1873779296875,297.1499938964844,293.1499938964844,0.1697513908147812,-2722.07275390625,304.1549072265625,0.9195159077644348,0.2470663338899612,0.1734510511159896,293.0946655273437,297.1499938964844,293.1499938964844,0.2343352884054184,-4757.39453125,304.171630859375,0.9990000128746032,0.3893387615680694,0.3027543425559997,293.2628479003906,297.1499938964844,293.1499938964844,0.0051815137267112,-1907.9097900390625,298.0525207519531,0.5313628315925598,0.050000000745058,0.2295574694871902,291.1702575683594,291.1499938964844,261.1666259765625,259.64324951171875,279.5660400390625,293.2629089355469,291.1706848144531,1.0,0.2286098450422287,0.7821422815322876,0.7821422815322876,1.0,1.0,-1.0786805152893066,0.4605822265148163,0.618098258972168,0.1760383993387222,0.0,0.0,0.5918797254562378,34.70991897583008,34.0,19.06120109558105,-12623.375,134.92840576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97125244140625,308.1034851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18064.671875,18000.0,0.0,0.0,0.2859515845775604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6196991205215454,0.6197055578231812,-6.417318218154833e-06,0.0,0.0002902045089285,0.0,0.0,44.69256210327149,0.0,0.0,0.0,0.4128915965557098,4.0,0.0,1.0
488220,293.13916015625,297.1499938964844,293.1499938964844,0.0991190299391746,-2274.274169921875,304.1492614746094,0.7971994280815125,0.16032175719738,0.1449619531631469,293.1455993652344,297.1499938964844,293.1499938964844,0.0037813177332282,-300.4950561523437,296.30596923828125,0.5318581461906433,0.050000000745058,0.0483888164162635,293.1866149902344,297.1499938964844,293.1499938964844,0.1690723448991775,-2713.490234375,304.1544189453125,0.9192100763320924,0.2462731897830963,0.1728889644145965,293.0809326171875,297.1499938964844,293.1499938964844,0.2334214150905609,-4744.517578125,304.16583251953125,0.9990000128746032,0.3935388326644897,0.3020333647727966,293.2615966796875,297.1499938964844,293.1499938964844,0.0051504950970411,-1897.9840087890625,298.0163879394531,0.5318581461906433,0.050000000745058,0.2295357137918472,291.16912841796875,291.1499938964844,261.15106201171875,259.63385009765625,279.56005859375,293.2616882324219,291.1684265136719,1.0,0.2283599823713302,0.7820155024528503,0.7820155024528503,1.0,1.0,-1.0774787664413452,0.4600259959697723,0.6174528002738953,0.1757845431566238,0.0,0.0,0.5892955660820007,34.57662582397461,37.0,0.6555983424186707,-12589.765625,134.37554931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.997314453125,308.09454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.923828125,18000.0,0.0,0.0,0.2863603234291076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6136243939399719,0.6136307716369629,-6.3689390117360745e-06,0.0,0.000290619325824,0.0,0.0,43.81835174560547,0.0,0.0,0.0,0.4105771481990814,4.0,0.0,1.0
488280,293.13916015625,297.1499938964844,293.1499938964844,0.0991190299391746,-2274.274169921875,304.1492614746094,0.7971994280815125,0.16032175719738,0.1449619531631469,293.1455993652344,297.1499938964844,293.1499938964844,0.0037813177332282,-300.4950561523437,296.30596923828125,0.5318581461906433,0.050000000745058,0.0483888164162635,293.1866149902344,297.1499938964844,293.1499938964844,0.1690723448991775,-2713.490234375,304.1544189453125,0.9192100763320924,0.2462731897830963,0.1728889644145965,293.0809326171875,297.1499938964844,293.1499938964844,0.2334214150905609,-4744.517578125,304.16583251953125,0.9990000128746032,0.3935388326644897,0.3020333647727966,293.2615966796875,297.1499938964844,293.1499938964844,0.0051504950970411,-1897.9840087890625,298.0163879394531,0.5318581461906433,0.050000000745058,0.2295357137918472,291.16912841796875,291.1499938964844,261.15106201171875,259.63385009765625,279.56005859375,293.2616882324219,291.1684265136719,1.0,0.2283599823713302,0.7820155024528503,0.7820155024528503,1.0,1.0,-1.0774787664413452,0.4600259959697723,0.6174528002738953,0.1757845431566238,0.0,0.0,0.5892955660820007,34.57662582397461,37.0,0.6555983424186707,-12589.765625,134.37554931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.997314453125,308.09454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.923828125,18000.0,0.0,0.0,0.2863603234291076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6136243939399719,0.6136307716369629,-6.3689390117360745e-06,0.0,0.000290619325824,0.0,0.0,43.81835174560547,0.0,0.0,0.0,0.4105771481990814,4.0,0.0,1.0
488340,293.1387023925781,297.1499938964844,293.1499938964844,0.0994859859347343,-2281.24609375,304.1488952636719,0.7957639098167419,0.1606892645359039,0.1453038454055786,293.1427307128906,297.1499938964844,293.1499938964844,0.0037911667022854,-301.3559265136719,296.3099365234375,0.5302819013595581,0.050000000745058,0.0484035573899745,293.1858215332031,297.1499938964844,293.1499938964844,0.1685548275709152,-2707.084228515625,304.15380859375,0.9154594540596008,0.2455085068941116,0.1723624914884567,293.07525634765625,297.1499938964844,293.1499938964844,0.235507994890213,-4780.99365234375,304.15704345703125,0.9990000128746032,0.3964586555957794,0.304339736700058,293.2603454589844,297.1499938964844,293.1499938964844,0.0051240744069218,-1890.1002197265625,297.9768371582031,0.5302819013595581,0.050000000745058,0.2296056300401687,291.1599426269531,291.1499938964844,261.1352233886719,259.624267578125,279.5526428222656,293.2604064941406,291.1585998535156,1.0,0.2293631881475448,0.7818887829780579,0.7818887829780579,1.0,1.0,-1.08012592792511,0.4611561894416809,0.618969738483429,0.1764352321624755,0.0,0.0,0.588522732257843,34.99077606201172,40.0,-11.37395477294922,-12604.0869140625,135.8169403076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0332336425781,308.1002502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18023.1953125,18000.0,0.0,0.0,0.2865389287471771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6105945110321045,0.6106008887290955,-6.339918400044553e-06,0.0,0.0002908005844801,0.0,0.0,43.35909271240234,0.0,0.0,0.0,0.4093768000602722,4.0,0.0,1.0
488400,293.1387023925781,297.1499938964844,293.1499938964844,0.0994859859347343,-2281.24609375,304.1488952636719,0.7957639098167419,0.1606892645359039,0.1453038454055786,293.1427307128906,297.1499938964844,293.1499938964844,0.0037911667022854,-301.3559265136719,296.3099365234375,0.5302819013595581,0.050000000745058,0.0484035573899745,293.1858215332031,297.1499938964844,293.1499938964844,0.1685548275709152,-2707.084228515625,304.15380859375,0.9154594540596008,0.2455085068941116,0.1723624914884567,293.07525634765625,297.1499938964844,293.1499938964844,0.235507994890213,-4780.99365234375,304.15704345703125,0.9990000128746032,0.3964586555957794,0.304339736700058,293.2603454589844,297.1499938964844,293.1499938964844,0.0051240744069218,-1890.1002197265625,297.9768371582031,0.5302819013595581,0.050000000745058,0.2296056300401687,291.1599426269531,291.1499938964844,261.1352233886719,259.624267578125,279.5526428222656,293.2604064941406,291.1585998535156,1.0,0.2293631881475448,0.7818887829780579,0.7818887829780579,1.0,1.0,-1.08012592792511,0.4611561894416809,0.618969738483429,0.1764352321624755,0.0,0.0,0.588522732257843,34.99077606201172,40.0,-11.37395477294922,-12604.0869140625,135.8169403076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0332336425781,308.1002502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18023.1953125,18000.0,0.0,0.0,0.2865389287471771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6105945110321045,0.6106008887290955,-6.339918400044553e-06,0.0,0.0002908005844801,0.0,0.0,43.35909271240234,0.0,0.0,0.0,0.4093768000602722,4.0,0.0,1.0
488460,293.1383056640625,297.1499938964844,293.1499938964844,0.0999022275209426,-2289.173828125,304.1485595703125,0.7921800017356873,0.1610560119152069,0.1456632614135742,293.1396484375,297.1499938964844,293.1499938964844,0.0038042506203055,-302.5079650878906,296.31304931640625,0.5270829796791077,0.050000000745058,0.048434529453516,293.1849975585937,297.1499938964844,293.1499938964844,0.1681290119886398,-2701.887939453125,304.1532592773437,0.9091267585754396,0.2447633296251297,0.1718630641698837,293.0775451660156,297.1499938964844,293.1499938964844,0.2400652468204498,-4857.50830078125,304.1470947265625,0.9990000128746032,0.3979021906852722,0.3091309070587158,293.2593688964844,297.1499938964844,293.1499938964844,0.0051001608371734,-1883.2918701171875,297.9349670410156,0.5270829796791077,0.050000000745058,0.2297525554895401,291.14678955078125,291.1499938964844,261.1190185546875,259.6144104003906,279.5445556640625,293.2594299316406,291.1452331542969,1.0,0.2313973158597946,0.7816275954246521,0.7816275954246521,1.0,1.0,-1.085921287536621,0.4636530578136444,0.6222681999206543,0.1778096109628677,0.0,0.0,0.5898049473762512,35.86371612548828,43.0,-17.594406127929688,-12659.6181640625,138.93202209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05810546875,308.110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.720703125,18000.0,0.0,0.0,0.2867016494274139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6114857792854309,0.6114920973777771,-6.338509138004156e-06,0.0,0.000290965748718,0.0,0.0,43.43876647949219,0.0,0.0,0.0,0.409634530544281,4.0,0.0,1.0
488520,293.1383056640625,297.1499938964844,293.1499938964844,0.0999022275209426,-2289.173828125,304.1485595703125,0.7921800017356873,0.1610560119152069,0.1456632614135742,293.1396484375,297.1499938964844,293.1499938964844,0.0038042506203055,-302.5079650878906,296.31304931640625,0.5270829796791077,0.050000000745058,0.048434529453516,293.1849975585937,297.1499938964844,293.1499938964844,0.1681290119886398,-2701.887939453125,304.1532592773437,0.9091267585754396,0.2447633296251297,0.1718630641698837,293.0775451660156,297.1499938964844,293.1499938964844,0.2400652468204498,-4857.50830078125,304.1470947265625,0.9990000128746032,0.3979021906852722,0.3091309070587158,293.2593688964844,297.1499938964844,293.1499938964844,0.0051001608371734,-1883.2918701171875,297.9349670410156,0.5270829796791077,0.050000000745058,0.2297525554895401,291.14678955078125,291.1499938964844,261.1190185546875,259.6144104003906,279.5445556640625,293.2594299316406,291.1452331542969,1.0,0.2313973158597946,0.7816275954246521,0.7816275954246521,1.0,1.0,-1.085921287536621,0.4636530578136444,0.6222681999206543,0.1778096109628677,0.0,0.0,0.5898049473762512,35.86371612548828,43.0,-17.594406127929688,-12659.6181640625,138.93202209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05810546875,308.110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.720703125,18000.0,0.0,0.0,0.2867016494274139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6114857792854309,0.6114920973777771,-6.338509138004156e-06,0.0,0.000290965748718,0.0,0.0,43.43876647949219,0.0,0.0,0.0,0.409634530544281,4.0,0.0,1.0
488580,293.13800048828125,297.1499938964844,293.1499938964844,0.1003377512097358,-2297.461669921875,304.1483154296875,0.7869528532028198,0.1614122241735458,0.146028384566307,293.1364440917969,297.1499938964844,293.1499938964844,0.0038198216352611,-303.86724853515625,296.316650390625,0.5227072238922119,0.050000000745058,0.0484794154763221,293.1842346191406,297.1499938964844,293.1499938964844,0.1677511632442474,-2697.30322265625,304.1528015136719,0.901251494884491,0.2440308183431625,0.1713837683200836,293.087158203125,297.1499938964844,293.1499938964844,0.2466612160205841,-4966.38134765625,304.1370849609375,0.9990000128746032,0.3978016972541809,0.315945416688919,293.2589111328125,297.1499938964844,293.1499938964844,0.0050772870890796,-1876.912353515625,297.891357421875,0.5227072238922119,0.050000000745058,0.2299654632806778,291.1321716308594,291.1499938964844,261.1024475097656,259.6042785644531,279.5356140136719,293.2589111328125,291.13055419921875,1.0,0.2342769652605056,0.7813664078712463,0.7813664078712463,1.0,1.0,-1.0942723751068115,0.467274934053421,0.6269974112510681,0.1797829419374466,0.0,0.0,0.5931532382965088,37.12831115722656,46.0,-20.11944961547852,-12748.7724609375,143.48538208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0580139160156,308.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17950.51171875,18000.0,0.0,0.0,0.2870614230632782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6164792776107788,0.6164856553077698,-6.367330115608638e-06,0.0,0.000291330856271,0.0,0.0,44.09186935424805,0.0,0.0,0.0,0.4114400744438171,4.0,0.0,1.0
488640,293.13800048828125,297.1499938964844,293.1499938964844,0.1003377512097358,-2297.461669921875,304.1483154296875,0.7869528532028198,0.1614122241735458,0.146028384566307,293.1364440917969,297.1499938964844,293.1499938964844,0.0038198216352611,-303.86724853515625,296.316650390625,0.5227072238922119,0.050000000745058,0.0484794154763221,293.1842346191406,297.1499938964844,293.1499938964844,0.1677511632442474,-2697.30322265625,304.1528015136719,0.901251494884491,0.2440308183431625,0.1713837683200836,293.087158203125,297.1499938964844,293.1499938964844,0.2466612160205841,-4966.38134765625,304.1370849609375,0.9990000128746032,0.3978016972541809,0.315945416688919,293.2589111328125,297.1499938964844,293.1499938964844,0.0050772870890796,-1876.912353515625,297.891357421875,0.5227072238922119,0.050000000745058,0.2299654632806778,291.1321716308594,291.1499938964844,261.1024475097656,259.6042785644531,279.5356140136719,293.2589111328125,291.13055419921875,1.0,0.2342769652605056,0.7813664078712463,0.7813664078712463,1.0,1.0,-1.0942723751068115,0.467274934053421,0.6269974112510681,0.1797829419374466,0.0,0.0,0.5931532382965088,37.12831115722656,46.0,-20.11944961547852,-12748.7724609375,143.48538208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0580139160156,308.114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17950.51171875,18000.0,0.0,0.0,0.2870614230632782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6164792776107788,0.6164856553077698,-6.367330115608638e-06,0.0,0.000291330856271,0.0,0.0,44.09186935424805,0.0,0.0,0.0,0.4114400744438171,4.0,0.0,1.0
488700,293.1379089355469,297.1499938964844,293.1499938964844,0.1005569621920585,-2301.626953125,304.1482238769531,0.7838749885559082,0.1615843921899795,0.1462104469537735,293.1348571777344,297.1499938964844,293.1499938964844,0.0038283762987703,-304.607421875,296.31884765625,0.5202107429504395,0.050000000745058,0.0485064573585987,293.18389892578125,297.1499938964844,293.1499938964844,0.1675720959901809,-2695.130615234375,304.1526184082031,0.8969082832336426,0.2436679750680923,0.1711501181125641,293.0944519042969,297.1499938964844,293.1499938964844,0.2506054639816284,-5030.84521484375,304.1322631835937,0.9990000128746032,0.3971687257289886,0.3199811577796936,293.25885009765625,297.1499938964844,293.1499938964844,0.0050659785047173,-1873.7685546875,297.86895751953125,0.5202107429504395,0.050000000745058,0.2300937473773956,291.124755859375,291.1499938964844,261.093994140625,259.5990905761719,279.53082275390625,293.25885009765625,291.1231384277344,1.0,0.2359820008277893,0.7812358140945435,0.7812358140945435,1.0,1.0,-1.0992406606674194,0.4694365262985229,0.6298041939735413,0.1809556782245636,0.0,0.0,0.5955848693847656,37.88958358764648,46.0,-20.510629653930664,-12803.8427734375,146.24037170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04608154296875,308.1136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17931.724609375,18000.0,0.0,0.0,0.2873760461807251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6205151081085205,0.6205214858055115,-6.393397143256152e-06,0.0,0.000291650154395,0.0,0.0,44.6396713256836,0.0,0.0,0.0,0.4129309356212616,4.0,0.0,1.0
488760,293.1378173828125,297.1499938964844,293.1499938964844,0.1007747948169708,-2305.761474609375,304.1481628417969,0.7805649638175964,0.1617520600557327,0.146391212940216,293.1332397460937,297.1499938964844,293.1499938964844,0.0038373705465346,-305.3804016113281,296.32135009765625,0.5175737142562866,0.050000000745058,0.0485362634062767,293.1835327148437,297.1499938964844,293.1499938964844,0.1673962622880935,-2692.992919921875,304.1524658203125,0.8923077583312988,0.2433070689439773,0.1709198802709579,293.10321044921875,297.1499938964844,293.1499938964844,0.2549210786819458,-5100.94140625,304.1276550292969,0.9990000128746032,0.396151065826416,0.3243709206581116,293.25897216796875,297.1499938964844,293.1499938964844,0.0050546573475003,-1870.610595703125,297.8462219238281,0.5175737142562866,0.050000000745058,0.2302351295948028,291.1174011230469,291.1499938964844,261.0854187011719,259.5937805175781,279.5260314941406,293.2589416503906,291.1158142089844,1.0,0.2378380000591278,0.7810513377189636,0.7810513377189636,1.0,1.0,-1.104655623435974,0.4717905521392822,0.6328650116920471,0.1822273880243301,0.0,0.0,0.5984961986541748,38.72798156738281,49.0,-20.47122001647949,-12864.814453125,149.2845458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0256042480469,308.1093444824219,278.1499938964844,0.0,18000.0,313.1499938964844,17913.01953125,18000.0,0.0,0.0,0.2878082394599914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6255521178245544,0.6255585551261902,-6.427280368370703e-06,0.0,0.00029208874912,0.0,0.0,45.3367919921875,0.0,0.0,0.0,0.4148097634315491,4.0,0.0,1.0
488820,293.13775634765625,297.1499938964844,293.1499938964844,0.1012016832828521,-2313.84619140625,304.1480712890625,0.7734431624412537,0.1620731800794601,0.1467473655939102,293.13006591796875,297.1499938964844,293.1499938964844,0.0038565271534025,-307.0089111328125,296.3276062011719,0.5120352506637573,0.050000000745058,0.0486034527420997,293.1828918457031,297.1499938964844,293.1499938964844,0.1670476645231247,-2688.734619140625,304.1522216796875,0.8825672268867493,0.242590844631195,0.1704689562320709,293.1248474121094,297.1499938964844,293.1499938964844,0.2645233571529388,-5255.4853515625,304.119140625,0.9990000128746032,0.3929594457149505,0.3340555429458618,293.2595520019531,297.1499938964844,293.1499938964844,0.0050317300483584,-1864.14453125,297.7998962402344,0.5120352506637573,0.050000000745058,0.2305538654327392,291.10333251953125,291.1499938964844,261.0679016113281,259.5828857421875,279.51593017578125,293.2594909667969,291.1018981933594,1.0,0.2419407963752746,0.7806825041770935,0.7806825041770935,1.0,1.0,-1.116629123687744,0.4770084619522095,0.6396207213401794,0.1850389689207077,0.0,0.0,0.605675995349884,40.61567306518555,52.0,-19.53860664367676,-13002.1826171875,156.17422485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9590148925781,308.0908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17876.42578125,18000.0,0.0,0.0,0.2890965342521667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6385399103164673,0.6385464072227478,-6.518701866298216e-06,0.0,0.0002933962095994,0.0,0.0,47.18806838989258,0.0,0.0,0.0,0.4197174310684204,4.0,0.0,1.0
488880,293.13775634765625,297.1499938964844,293.1499938964844,0.1012016832828521,-2313.84619140625,304.1480712890625,0.7734431624412537,0.1620731800794601,0.1467473655939102,293.13006591796875,297.1499938964844,293.1499938964844,0.0038565271534025,-307.0089111328125,296.3276062011719,0.5120352506637573,0.050000000745058,0.0486034527420997,293.1828918457031,297.1499938964844,293.1499938964844,0.1670476645231247,-2688.734619140625,304.1522216796875,0.8825672268867493,0.242590844631195,0.1704689562320709,293.1248474121094,297.1499938964844,293.1499938964844,0.2645233571529388,-5255.4853515625,304.119140625,0.9990000128746032,0.3929594457149505,0.3340555429458618,293.2595520019531,297.1499938964844,293.1499938964844,0.0050317300483584,-1864.14453125,297.7998962402344,0.5120352506637573,0.050000000745058,0.2305538654327392,291.10333251953125,291.1499938964844,261.0679016113281,259.5828857421875,279.51593017578125,293.2594909667969,291.1018981933594,1.0,0.2419407963752746,0.7806825041770935,0.7806825041770935,1.0,1.0,-1.116629123687744,0.4770084619522095,0.6396207213401794,0.1850389689207077,0.0,0.0,0.605675995349884,40.61567306518555,52.0,-19.53860664367676,-13002.1826171875,156.17422485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9590148925781,308.0908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17876.42578125,18000.0,0.0,0.0,0.2890965342521667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6385399103164673,0.6385464072227478,-6.518701866298216e-06,0.0,0.0002933962095994,0.0,0.0,47.18806838989258,0.0,0.0,0.0,0.4197174310684204,4.0,0.0,1.0
488940,293.1378173828125,297.1499938964844,293.1499938964844,0.1016135066747665,-2321.62255859375,304.14801025390625,0.7659518122673035,0.1623762845993042,0.1470954269170761,293.1269226074219,297.1499938964844,293.1499938964844,0.0038770532701164,-308.7298583984375,296.3355407714844,0.5063652396202087,0.050000000745058,0.0486795492470264,293.1822509765625,297.1499938964844,293.1499938964844,0.1666980981826782,-2684.433349609375,304.1520690917969,0.8724673390388489,0.2418829053640365,0.1700301021337509,293.1512451171875,297.1499938964844,293.1499938964844,0.2751902639865875,-5425.1552734375,304.1116943359375,0.9990000128746032,0.3882467448711395,0.344694972038269,293.2605895996094,297.1499938964844,293.1499938964844,0.0050082788802683,-1857.41015625,297.7525329589844,0.5063652396202087,0.050000000745058,0.230914831161499,291.0904235839844,291.1499938964844,261.04986572265625,259.571533203125,279.505126953125,293.2605285644531,291.0891418457031,1.0,0.2464639544486999,0.7803136110305786,0.7803136110305786,1.0,1.0,-1.1298152208328247,0.4827722609043121,0.647042989730835,0.1881363689899444,0.0,0.0,0.6145064830780029,42.74973678588867,40.0,-17.951589584350586,-13156.5361328125,164.01988220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8610534667969,308.0598449707031,278.1499938964844,0.0,18000.0,313.1499938964844,17841.013671875,18000.0,0.0,0.0,0.2910296320915222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.655186653137207,0.6551932692527771,-6.641472282353789e-06,0.0,0.0002953580988105,0.0,0.0,49.65998077392578,0.0,0.0,0.0,0.4261090755462646,4.0,0.0,1.0
489000,293.1378173828125,297.1499938964844,293.1499938964844,0.1016135066747665,-2321.62255859375,304.14801025390625,0.7659518122673035,0.1623762845993042,0.1470954269170761,293.1269226074219,297.1499938964844,293.1499938964844,0.0038770532701164,-308.7298583984375,296.3355407714844,0.5063652396202087,0.050000000745058,0.0486795492470264,293.1822509765625,297.1499938964844,293.1499938964844,0.1666980981826782,-2684.433349609375,304.1520690917969,0.8724673390388489,0.2418829053640365,0.1700301021337509,293.1512451171875,297.1499938964844,293.1499938964844,0.2751902639865875,-5425.1552734375,304.1116943359375,0.9990000128746032,0.3882467448711395,0.344694972038269,293.2605895996094,297.1499938964844,293.1499938964844,0.0050082788802683,-1857.41015625,297.7525329589844,0.5063652396202087,0.050000000745058,0.230914831161499,291.0904235839844,291.1499938964844,261.04986572265625,259.571533203125,279.505126953125,293.2605285644531,291.0891418457031,1.0,0.2464639544486999,0.7803136110305786,0.7803136110305786,1.0,1.0,-1.1298152208328247,0.4827722609043121,0.647042989730835,0.1881363689899444,0.0,0.0,0.6145064830780029,42.74973678588867,40.0,-17.951589584350586,-13156.5361328125,164.01988220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8610534667969,308.0598449707031,278.1499938964844,0.0,18000.0,313.1499938964844,17841.013671875,18000.0,0.0,0.0,0.2910296320915222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.655186653137207,0.6551932692527771,-6.641472282353789e-06,0.0,0.0002953580988105,0.0,0.0,49.65998077392578,0.0,0.0,0.0,0.4261090755462646,4.0,0.0,1.0
489060,293.1376342773437,297.1499938964844,293.1499938964844,0.1018176972866058,-2325.25439453125,304.1483764648437,0.7677307724952698,0.1627165973186493,0.1473751813173294,293.1236877441406,297.1499938964844,293.1499938964844,0.0038906773552298,-309.714111328125,296.3543701171875,0.5072618126869202,0.050000000745058,0.0486669577658176,293.1814270019531,297.1499938964844,293.1499938964844,0.1660555005073547,-2676.036376953125,304.1524963378906,0.8731273412704468,0.2412330210208892,0.1695543378591537,293.1722412109375,297.1499938964844,293.1499938964844,0.2741027772426605,-5402.48046875,304.1268920898437,0.9990000128746032,0.3839243352413177,0.3429604470729828,293.2616882324219,297.1499938964844,293.1499938964844,0.0049726120196282,-1845.267578125,297.7124328613281,0.5072618126869202,0.050000000745058,0.2308550924062729,291.0932922363281,291.1499938964844,261.03125,259.5596618652344,279.5009155273437,293.2616271972656,291.09625244140625,1.0,0.2451758831739425,0.7798590660095215,0.7798590660095215,1.0,1.0,-1.1274205446243286,0.4816246330738067,0.6457958817481995,0.1876193881034851,0.0,0.0,0.6223638653755188,42.39657211303711,28.0,12.519097328186035,-13208.76953125,162.64767456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.753173828125,308.06256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17838.556640625,18000.0,0.0,0.0,0.2934866845607757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6734111309051514,0.6734179258346558,-6.787950496800477e-06,0.0,0.0002978516859002,0.0,0.0,52.52776336669922,0.0,0.0,0.0,0.4331995248794555,4.0,0.0,1.0
489120,293.1376342773437,297.1499938964844,293.1499938964844,0.1018176972866058,-2325.25439453125,304.1483764648437,0.7677307724952698,0.1627165973186493,0.1473751813173294,293.1236877441406,297.1499938964844,293.1499938964844,0.0038906773552298,-309.714111328125,296.3543701171875,0.5072618126869202,0.050000000745058,0.0486669577658176,293.1814270019531,297.1499938964844,293.1499938964844,0.1660555005073547,-2676.036376953125,304.1524963378906,0.8731273412704468,0.2412330210208892,0.1695543378591537,293.1722412109375,297.1499938964844,293.1499938964844,0.2741027772426605,-5402.48046875,304.1268920898437,0.9990000128746032,0.3839243352413177,0.3429604470729828,293.2616882324219,297.1499938964844,293.1499938964844,0.0049726120196282,-1845.267578125,297.7124328613281,0.5072618126869202,0.050000000745058,0.2308550924062729,291.0932922363281,291.1499938964844,261.03125,259.5596618652344,279.5009155273437,293.2616271972656,291.09625244140625,1.0,0.2451758831739425,0.7798590660095215,0.7798590660095215,1.0,1.0,-1.1274205446243286,0.4816246330738067,0.6457958817481995,0.1876193881034851,0.0,0.0,0.6223638653755188,42.39657211303711,28.0,12.519097328186035,-13208.76953125,162.64767456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.753173828125,308.06256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17838.556640625,18000.0,0.0,0.0,0.2934866845607757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6734111309051514,0.6734179258346558,-6.787950496800477e-06,0.0,0.0002978516859002,0.0,0.0,52.52776336669922,0.0,0.0,0.0,0.4331995248794555,4.0,0.0,1.0
489180,293.1372375488281,297.1499938964844,293.1499938964844,0.1016803979873657,-2321.99951171875,304.1491394042969,0.7783094644546509,0.1631127893924713,0.1476297974586486,293.1203918457031,297.1499938964844,293.1499938964844,0.0038918338250368,-309.31890869140625,296.3966979980469,0.5143622159957886,0.050000000745058,0.0485743880271911,293.18035888671875,297.1499938964844,293.1499938964844,0.1648746579885482,-2660.120849609375,304.15362548828125,0.8838489055633545,0.2406516224145889,0.1690688133239746,293.1699523925781,297.1499938964844,293.1499938964844,0.2613424658775329,-5192.00732421875,304.1560974121094,0.9990000128746032,0.3837698101997375,0.3299061954021454,293.2623596191406,297.1499938964844,293.1499938964844,0.0049204998649656,-1825.02734375,297.69171142578125,0.5143622159957886,0.050000000745058,0.2304159849882125,291.13360595703125,291.1499938964844,261.0119934082031,259.5472412109375,279.50146484375,293.2623291015625,291.1391296386719,1.0,0.2393443137407302,0.7794044613838196,0.7794044613838196,1.0,1.0,-1.1108406782150269,0.4742467999458313,0.6365938186645508,0.183691069483757,0.0,0.0,0.6221051812171936,39.79520034790039,25.0,51.66056442260742,-13112.2568359375,152.99948120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949157714844,308.0838623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.556640625,18000.0,0.0,0.0,0.2957984507083893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6798151731491089,0.6798220276832581,-6.868391210446134e-06,0.0,0.0003001978329848,0.0,0.0,53.73699951171875,0.0,0.0,0.0,0.4359125196933746,4.0,0.0,1.0
489240,293.1372375488281,297.1499938964844,293.1499938964844,0.1016803979873657,-2321.99951171875,304.1491394042969,0.7783094644546509,0.1631127893924713,0.1476297974586486,293.1203918457031,297.1499938964844,293.1499938964844,0.0038918338250368,-309.31890869140625,296.3966979980469,0.5143622159957886,0.050000000745058,0.0485743880271911,293.18035888671875,297.1499938964844,293.1499938964844,0.1648746579885482,-2660.120849609375,304.15362548828125,0.8838489055633545,0.2406516224145889,0.1690688133239746,293.1699523925781,297.1499938964844,293.1499938964844,0.2613424658775329,-5192.00732421875,304.1560974121094,0.9990000128746032,0.3837698101997375,0.3299061954021454,293.2623596191406,297.1499938964844,293.1499938964844,0.0049204998649656,-1825.02734375,297.69171142578125,0.5143622159957886,0.050000000745058,0.2304159849882125,291.13360595703125,291.1499938964844,261.0119934082031,259.5472412109375,279.50146484375,293.2623291015625,291.1391296386719,1.0,0.2393443137407302,0.7794044613838196,0.7794044613838196,1.0,1.0,-1.1108406782150269,0.4742467999458313,0.6365938186645508,0.183691069483757,0.0,0.0,0.6221051812171936,39.79520034790039,25.0,51.66056442260742,-13112.2568359375,152.99948120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949157714844,308.0838623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.556640625,18000.0,0.0,0.0,0.2957984507083893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6798151731491089,0.6798220276832581,-6.868391210446134e-06,0.0,0.0003001978329848,0.0,0.0,53.73699951171875,0.0,0.0,0.0,0.4359125196933746,4.0,0.0,1.0
489300,293.136962890625,297.1499938964844,293.1499938964844,0.1015749871730804,-2319.62353515625,304.14947509765625,0.7844066619873047,0.163325622677803,0.1477715224027633,293.1187744140625,297.1499938964844,293.1499938964844,0.0038909402210265,-308.9476928710937,296.4217224121094,0.5185336470603943,0.050000000745058,0.0485252290964126,293.1798095703125,297.1499938964844,293.1499938964844,0.1642224043607711,-2651.30029296875,304.1541442871094,0.8900895714759827,0.2403801828622818,0.1688403338193893,293.1597900390625,297.1499938964844,293.1499938964844,0.2541199326515198,-5073.8671875,304.1680603027344,0.9990000128746032,0.3855109214782715,0.3227572441101074,293.2624206542969,297.1499938964844,293.1499938964844,0.0048932461068034,-1814.135986328125,297.6849975585937,0.5185336470603943,0.050000000745058,0.23018279671669,291.15966796875,291.1499938964844,261.0021057128906,259.540771484375,279.5014038085937,293.2624206542969,291.1652526855469,1.0,0.236430361866951,0.779177188873291,0.779177188873291,1.0,1.0,-1.1018143892288208,0.4702572226524353,0.6315571665763855,0.1815117746591568,0.0,0.0,0.6188567280769348,38.41029357910156,25.0,61.39192199707031,-13035.62890625,147.91183471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6994323730469,308.0951538085937,278.1499938964844,0.0,18000.0,313.1499938964844,18040.38671875,18000.0,0.0,0.0,0.296662837266922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6766357421875,0.676642656326294,-6.860030225652736e-06,0.0,0.0003010750515386,0.0,0.0,53.32838821411133,0.0,0.0,0.0,0.4348004162311554,4.0,0.0,1.0
489360,293.1366882324219,297.1499938964844,293.1499938964844,0.1015063524246215,-2317.996337890625,304.1496887207031,0.7906228303909302,0.1635483056306839,0.1479216367006302,293.1171264648437,297.1499938964844,293.1499938964844,0.0038905076216906,-308.6534729003906,296.4451599121094,0.5228432416915894,0.050000000745058,0.0484779439866542,293.17919921875,297.1499938964844,293.1499938964844,0.1636302173137664,-2643.328369140625,304.15447998046875,0.8964425325393677,0.2401215583086013,0.1686205267906189,293.1461486816406,297.1499938964844,293.1499938964844,0.2470518201589584,-4958.408203125,304.1775817871094,0.9990000128746032,0.3880584836006164,0.3157287538051605,293.2622375488281,297.1499938964844,293.1499938964844,0.0048671602271497,-1803.876220703125,297.677490234375,0.5228432416915894,0.050000000745058,0.2299585044384002,291.1826171875,291.1499938964844,260.9920654296875,259.5341796875,279.50067138671875,293.26226806640625,291.1871337890625,1.0,0.2334642708301544,0.7790818214416504,0.7790818214416504,1.0,1.0,-1.0929683446884155,0.4663605690002441,0.6266077756881714,0.1794119477272033,0.0,0.0,0.6143567562103271,37.07730102539063,28.0,60.36727523803711,-12948.15234375,143.04153442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7271423339844,308.1073608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18110.013671875,18000.0,0.0,0.0,0.2972623705863952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6697119474411011,0.6697187423706055,-6.819168902438832e-06,0.0,0.000301683525322,0.0,0.0,52.30784606933594,0.0,0.0,0.0,0.4322328269481659,4.0,0.0,1.0
489420,293.13604736328125,297.1499938964844,293.1499938964844,0.1015583723783493,-2318.53564453125,304.1496887207031,0.7991922497749329,0.1640154868364334,0.148277997970581,293.1137390136719,297.1499938964844,293.1499938964844,0.0038958366494625,-308.7312316894531,296.4833679199219,0.5286917686462402,0.050000000745058,0.0484187602996826,293.17791748046875,297.1499938964844,293.1499938964844,0.1627407521009445,-2631.500732421875,304.1544494628906,0.9047281742095948,0.2396381348371505,0.1682315468788147,293.1158142089844,297.1499938964844,293.1499938964844,0.2377788424491882,-4808.244140625,304.1834716796875,0.9990000128746032,0.3943097591400146,0.3067023754119873,293.2611999511719,297.1499938964844,293.1499938964844,0.004824090283364,-1787.5469970703125,297.6562805175781,0.5286917686462402,0.050000000745058,0.2296777516603469,291.2120666503906,291.1499938964844,260.9714050292969,259.5204772949219,279.4957275390625,293.2613220214844,291.21368408203125,1.0,0.2298978418111801,0.7788910865783691,0.7788910865783691,1.0,1.0,-1.081682801246643,0.461404800415039,0.620278000831604,0.1766892969608307,0.0,0.0,0.603813111782074,35.40568923950195,31.0,37.85184097290039,-12804.517578125,136.98251342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8420104980469,308.13543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18186.125,18000.0,0.0,0.0,0.2975970506668091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6498546600341797,0.6498613357543945,-6.6772640821000095e-06,0.0,0.0003020231670234,0.0,0.0,49.30240249633789,0.0,0.0,0.0,0.4246991872787475,4.0,0.0,1.0
489480,293.13604736328125,297.1499938964844,293.1499938964844,0.1015583723783493,-2318.53564453125,304.1496887207031,0.7991922497749329,0.1640154868364334,0.148277997970581,293.1137390136719,297.1499938964844,293.1499938964844,0.0038958366494625,-308.7312316894531,296.4833679199219,0.5286917686462402,0.050000000745058,0.0484187602996826,293.17791748046875,297.1499938964844,293.1499938964844,0.1627407521009445,-2631.500732421875,304.1544494628906,0.9047281742095948,0.2396381348371505,0.1682315468788147,293.1158142089844,297.1499938964844,293.1499938964844,0.2377788424491882,-4808.244140625,304.1834716796875,0.9990000128746032,0.3943097591400146,0.3067023754119873,293.2611999511719,297.1499938964844,293.1499938964844,0.004824090283364,-1787.5469970703125,297.6562805175781,0.5286917686462402,0.050000000745058,0.2296777516603469,291.2120666503906,291.1499938964844,260.9714050292969,259.5204772949219,279.4957275390625,293.2613220214844,291.21368408203125,1.0,0.2298978418111801,0.7788910865783691,0.7788910865783691,1.0,1.0,-1.081682801246643,0.461404800415039,0.620278000831604,0.1766892969608307,0.0,0.0,0.603813111782074,35.40568923950195,31.0,37.85184097290039,-12804.517578125,136.98251342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8420104980469,308.13543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18186.125,18000.0,0.0,0.0,0.2975970506668091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6498546600341797,0.6498613357543945,-6.6772640821000095e-06,0.0,0.0003020231670234,0.0,0.0,49.30240249633789,0.0,0.0,0.0,0.4246991872787475,4.0,0.0,1.0
489540,293.1352844238281,297.1499938964844,293.1499938964844,0.1018736660480499,-2324.341064453125,304.1492614746094,0.8039682507514954,0.1645189672708511,0.1486944854259491,293.10992431640625,297.1499938964844,293.1499938964844,0.003910036291927,-309.7660522460937,296.509033203125,0.5317015051841736,0.050000000745058,0.0483902692794799,293.17645263671875,297.1499938964844,293.1499938964844,0.1622799187898636,-2625.623046875,304.1537170410156,0.9088624119758606,0.2392292618751526,0.1679106205701828,293.0904541015625,297.1499938964844,293.1499938964844,0.2332055121660232,-4735.92724609375,304.17974853515625,0.9990000128746032,0.4003315567970276,0.302261084318161,293.25946044921875,297.1499938964844,293.1499938964844,0.0047918139025568,-1776.4725341796875,297.625,0.5317015051841736,0.050000000745058,0.2295425981283188,291.2165832519531,291.1499938964844,260.95001220703125,259.50604248046875,279.4879150390625,293.25958251953125,291.2160339355469,1.0,0.2281734943389892,0.7787003517150879,0.7787003517150879,1.0,1.0,-1.076268196105957,0.4590214788913727,0.6172467470169067,0.1753649860620498,0.0,0.0,0.5944347977638245,34.601654052734375,34.0,8.840078353881836,-12712.126953125,134.11129760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00341796875,308.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18180.7890625,18000.0,0.0,0.0,0.2968991696834564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6296228766441345,0.629629373550415,-6.518864211102482e-06,0.0,0.0003013149253092,0.0,0.0,46.2713737487793,0.0,0.0,0.0,0.4169476330280304,4.0,0.0,1.0
489600,293.1352844238281,297.1499938964844,293.1499938964844,0.1018736660480499,-2324.341064453125,304.1492614746094,0.8039682507514954,0.1645189672708511,0.1486944854259491,293.10992431640625,297.1499938964844,293.1499938964844,0.003910036291927,-309.7660522460937,296.509033203125,0.5317015051841736,0.050000000745058,0.0483902692794799,293.17645263671875,297.1499938964844,293.1499938964844,0.1622799187898636,-2625.623046875,304.1537170410156,0.9088624119758606,0.2392292618751526,0.1679106205701828,293.0904541015625,297.1499938964844,293.1499938964844,0.2332055121660232,-4735.92724609375,304.17974853515625,0.9990000128746032,0.4003315567970276,0.302261084318161,293.25946044921875,297.1499938964844,293.1499938964844,0.0047918139025568,-1776.4725341796875,297.625,0.5317015051841736,0.050000000745058,0.2295425981283188,291.2165832519531,291.1499938964844,260.95001220703125,259.50604248046875,279.4879150390625,293.25958251953125,291.2160339355469,1.0,0.2281734943389892,0.7787003517150879,0.7787003517150879,1.0,1.0,-1.076268196105957,0.4590214788913727,0.6172467470169067,0.1753649860620498,0.0,0.0,0.5944347977638245,34.601654052734375,34.0,8.840078353881836,-12712.126953125,134.11129760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00341796875,308.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18180.7890625,18000.0,0.0,0.0,0.2968991696834564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6296228766441345,0.629629373550415,-6.518864211102482e-06,0.0,0.0003013149253092,0.0,0.0,46.2713737487793,0.0,0.0,0.0,0.4169476330280304,4.0,0.0,1.0
489660,293.134521484375,297.1499938964844,293.1499938964844,0.1023629829287529,-2333.57958984375,304.148681640625,0.8055462837219238,0.1650512069463729,0.149161621928215,293.1055603027344,297.1499938964844,293.1499938964844,0.0039312066510319,-311.5007019042969,296.52862548828125,0.5322420001029968,0.050000000745058,0.0483852848410606,293.1746826171875,297.1499938964844,293.1499938964844,0.1621297597885131,-2623.98828125,304.1527099609375,0.90925532579422,0.2389184534549713,0.1676723361015319,293.073486328125,297.1499938964844,293.1499938964844,0.2323284745216369,-4724.623046875,304.1712341308594,0.9990000128746032,0.405299574136734,0.3014769554138183,293.2573547363281,297.1499938964844,293.1499938964844,0.0047668376937508,-1768.82275390625,297.5876159667969,0.5322420001029968,0.050000000745058,0.2295189648866653,291.2059020996094,291.1499938964844,260.9239501953125,259.4876403808594,279.4763488769531,293.25750732421875,291.2040100097656,1.0,0.22797392308712,0.7785499095916748,0.7785499095916748,1.0,1.0,-1.0755658149719238,0.4587065875530243,0.6168591976165771,0.1751522123813629,0.0,0.0,0.5875741243362427,34.4639778137207,37.0,-12.833929061889648,-12676.2119140625,133.67979431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1728210449219,308.2381286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18138.982421875,18000.0,0.0,0.0,0.2954476177692413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6136188507080078,0.6136252284049988,-6.388585916283773e-06,0.0,0.0002998417476192,0.0,0.0,43.92707824707031,0.0,0.0,0.0,0.4107959568500519,4.0,0.0,1.0
