time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489720,293.134521484375,297.1499938964844,293.1499938964844,0.1023629829287529,-2333.57958984375,304.148681640625,0.8055462837219238,0.1650512069463729,0.149161621928215,293.1055603027344,297.1499938964844,293.1499938964844,0.0039312066510319,-311.5007019042969,296.52862548828125,0.5322420001029968,0.050000000745058,0.0483852848410606,293.1746826171875,297.1499938964844,293.1499938964844,0.1621297597885131,-2623.98828125,304.1527099609375,0.90925532579422,0.2389184534549713,0.1676723361015319,293.073486328125,297.1499938964844,293.1499938964844,0.2323284745216369,-4724.623046875,304.1712341308594,0.9990000128746032,0.405299574136734,0.3014769554138183,293.2573547363281,297.1499938964844,293.1499938964844,0.0047668376937508,-1768.82275390625,297.5876159667969,0.5322420001029968,0.050000000745058,0.2295189648866653,291.2059020996094,291.1499938964844,260.9239501953125,259.4876403808594,279.4763488769531,293.25750732421875,291.2040100097656,1.0,0.22797392308712,0.7785499095916748,0.7785499095916748,1.0,1.0,-1.0755658149719238,0.4587065875530243,0.6168591976165771,0.1751522123813629,0.0,0.0,0.5875741243362427,34.4639778137207,37.0,-12.833929061889648,-12676.2119140625,133.67979431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1728210449219,308.2381286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18138.982421875,18000.0,0.0,0.0,0.2954476177692413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6136188507080078,0.6136252284049988,-6.388585916283773e-06,0.0,0.0002998417476192,0.0,0.0,43.92707824707031,0.0,0.0,0.0,0.4107959568500519,4.0,0.0,1.0
489780,293.1337280273437,297.1499938964844,293.1499938964844,0.1029646471142768,-2345.00390625,304.14813232421875,0.8044373393058777,0.165599375963211,0.1496641784906387,293.10064697265625,297.1499938964844,293.1499938964844,0.0039581097662448,-313.7741394042969,296.5458068847656,0.5307072401046753,0.050000000745058,0.0483995489776134,293.17266845703125,297.1499938964844,293.1499938964844,0.1622085571289062,-2625.432861328125,304.15167236328125,0.9065085649490356,0.238702192902565,0.1675159931182861,293.0654602050781,297.1499938964844,293.1499938964844,0.2344956248998642,-4763.17333984375,304.1605224609375,0.9990000128746032,0.4088777005672455,0.3037139773368835,293.2553100585937,297.1499938964844,293.1499938964844,0.0047463946975767,-1763.281005859375,297.5460510253906,0.5307072401046753,0.050000000745058,0.2295866310596466,291.1860046386719,291.1499938964844,260.8897399902344,259.4622802734375,279.4599609375,293.25543212890625,291.18341064453125,1.0,0.2290327548980713,0.7783994674682617,0.7783994674682617,1.0,1.0,-1.078763484954834,0.4600996971130371,0.6186637878417969,0.1758538037538528,0.0,0.0,0.5840412974357605,34.872459411621094,40.0,-26.340087890625,-12694.3115234375,135.24876403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3172302246094,308.2946472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18080.95703125,18000.0,0.0,0.0,0.2936102747917175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6038454174995422,0.6038516759872437,-6.303208010649541e-06,0.0,0.0002979770943056,0.0,0.0,42.49909210205078,0.0,0.0,0.0,0.4069943130016327,4.0,0.0,1.0
489840,293.1337280273437,297.1499938964844,293.1499938964844,0.1029646471142768,-2345.00390625,304.14813232421875,0.8044373393058777,0.165599375963211,0.1496641784906387,293.10064697265625,297.1499938964844,293.1499938964844,0.0039581097662448,-313.7741394042969,296.5458068847656,0.5307072401046753,0.050000000745058,0.0483995489776134,293.17266845703125,297.1499938964844,293.1499938964844,0.1622085571289062,-2625.432861328125,304.15167236328125,0.9065085649490356,0.238702192902565,0.1675159931182861,293.0654602050781,297.1499938964844,293.1499938964844,0.2344956248998642,-4763.17333984375,304.1605224609375,0.9990000128746032,0.4088777005672455,0.3037139773368835,293.2553100585937,297.1499938964844,293.1499938964844,0.0047463946975767,-1763.281005859375,297.5460510253906,0.5307072401046753,0.050000000745058,0.2295866310596466,291.1860046386719,291.1499938964844,260.8897399902344,259.4622802734375,279.4599609375,293.25543212890625,291.18341064453125,1.0,0.2290327548980713,0.7783994674682617,0.7783994674682617,1.0,1.0,-1.078763484954834,0.4600996971130371,0.6186637878417969,0.1758538037538528,0.0,0.0,0.5840412974357605,34.872459411621094,40.0,-26.340087890625,-12694.3115234375,135.24876403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3172302246094,308.2946472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18080.95703125,18000.0,0.0,0.0,0.2936102747917175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6038454174995422,0.6038516759872437,-6.303208010649541e-06,0.0,0.0002979770943056,0.0,0.0,42.49909210205078,0.0,0.0,0.0,0.4069943130016327,4.0,0.0,1.0
489900,293.1333923339844,297.1499938964844,293.1499938964844,0.1032899469137191,-2351.18115234375,304.1478881835937,0.8030381202697754,0.1658760160207748,0.1499245166778564,293.0980224609375,297.1499938964844,293.1499938964844,0.0039733434095978,-315.06597900390625,296.554443359375,0.5293001532554626,0.050000000745058,0.0484129078686237,293.1716003417969,297.1499938964844,293.1499938964844,0.1623065024614334,-2626.927490234375,304.1512145996094,0.9042195677757264,0.2386248558759689,0.1674648523330688,293.0646667480469,297.1499938964844,293.1499938964844,0.2365448027849197,-4798.08251953125,304.1548767089844,0.9990000128746032,0.410104900598526,0.3057940006256103,293.25439453125,297.1499938964844,293.1499938964844,0.0047371606342494,-1760.952392578125,297.5242919921875,0.5293001532554626,0.050000000745058,0.2296499907970428,291.1742553710937,291.1499938964844,260.8697204589844,259.4471435546875,279.4501342773437,293.2545166015625,291.1715393066406,1.0,0.2299634516239166,0.7783242464065552,0.7783242464065552,1.0,1.0,-1.0816028118133545,0.4613400101661682,0.6202627420425415,0.1764954179525375,0.0,0.0,0.5835972428321838,35.25311279296875,40.0,-30.262584686279297,-12721.7490234375,136.6817169189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3720397949219,308.31884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.884765625,18000.0,0.0,0.0,0.2926711738109588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6015529036521912,0.6015592217445374,-6.279400622588582e-06,0.0,0.0002970240311697,0.0,0.0,42.14754486083984,0.0,0.0,0.0,0.406063973903656,4.0,0.0,1.0
489960,293.133056640625,297.1499938964844,293.1499938964844,0.1036243587732315,-2357.52490234375,304.14764404296875,0.8011616468429565,0.1661528795957565,0.1501890569925308,293.0953369140625,297.1499938964844,293.1499938964844,0.0039895386435091,-316.4364929199219,296.5635070800781,0.5275425910949707,0.050000000745058,0.0484299883246421,293.1705017089844,297.1499938964844,293.1499938964844,0.1624320894479751,-2628.779052734375,304.1507568359375,0.9014755487442015,0.2385659217834472,0.1674297899007797,293.0658874511719,297.1499938964844,293.1499938964844,0.2391563504934311,-4841.982421875,304.14923095703125,0.9990000128746032,0.4109499752521515,0.3084330558776855,293.25360107421875,297.1499938964844,293.1499938964844,0.0047283368185162,-1758.7923583984375,297.5020751953125,0.5275425910949707,0.050000000745058,0.2297310084104538,291.1619873046875,291.1499938964844,260.847900390625,259.4304504394531,279.4395446777344,293.2536926269531,291.1592102050781,1.0,0.2311284393072128,0.7781803607940674,0.7781803607940674,1.0,1.0,-1.085163116455078,0.4628893733024597,0.6222737431526184,0.1772986501455307,0.0,0.0,0.584024965763092,35.739013671875,43.0,-32.674659729003906,-12759.9580078125,138.50379943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.412109375,308.3385314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18018.771484375,18000.0,0.0,0.0,0.2917839288711548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6009963154792786,0.60100257396698,-6.268299785006093e-06,0.0,0.0002961235877592,0.0,0.0,42.03345489501953,0.0,0.0,0.0,0.4057825803756714,4.0,0.0,1.0
490020,293.1324462890625,297.1499938964844,293.1499938964844,0.1043062731623649,-2370.43115234375,304.1473083496094,0.7962231636047363,0.166704311966896,0.1507265716791153,293.0897521972656,297.1499938964844,293.1499938964844,0.0040244883857667,-319.3744201660156,296.5834045410156,0.5231965184211731,0.050000000745058,0.048474233597517,293.16827392578125,297.1499938964844,293.1499938964844,0.1627436429262161,-2633.244140625,304.1499938964844,0.8947609066963196,0.2384981960058212,0.1674033999443054,293.07379150390625,297.1499938964844,293.1499938964844,0.2458568662405014,-4953.0400390625,304.13836669921875,0.9990000128746032,0.4114905595779419,0.3151674568653106,293.2523803710937,297.1499938964844,293.1499938964844,0.0047112386673688,-1754.669677734375,297.4567565917969,0.5231965184211731,0.050000000745058,0.2299409061670303,291.1371459960937,291.1499938964844,260.7989807128906,259.3924865722656,279.4156188964844,293.25244140625,291.1343994140625,1.0,0.2340727746486663,0.7778925895690918,0.7778925895690918,1.0,1.0,-1.094164252281189,0.4668149054050445,0.627349317073822,0.1793461143970489,0.0,0.0,0.5874068140983582,36.99546813964844,46.0,-34.38363265991211,-12864.7138671875,143.2095947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4427490234375,308.3598937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17957.921875,18000.0,0.0,0.0,0.2903469800949096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.604961097240448,0.6049674153327942,-6.2835733842803165e-06,0.0,0.0002946652821265,0.0,0.0,42.49958801269531,0.0,0.0,0.0,0.4071258902549743,4.0,0.0,1.0
490080,293.1324462890625,297.1499938964844,293.1499938964844,0.1043062731623649,-2370.43115234375,304.1473083496094,0.7962231636047363,0.166704311966896,0.1507265716791153,293.0897521972656,297.1499938964844,293.1499938964844,0.0040244883857667,-319.3744201660156,296.5834045410156,0.5231965184211731,0.050000000745058,0.048474233597517,293.16827392578125,297.1499938964844,293.1499938964844,0.1627436429262161,-2633.244140625,304.1499938964844,0.8947609066963196,0.2384981960058212,0.1674033999443054,293.07379150390625,297.1499938964844,293.1499938964844,0.2458568662405014,-4953.0400390625,304.13836669921875,0.9990000128746032,0.4114905595779419,0.3151674568653106,293.2523803710937,297.1499938964844,293.1499938964844,0.0047112386673688,-1754.669677734375,297.4567565917969,0.5231965184211731,0.050000000745058,0.2299409061670303,291.1371459960937,291.1499938964844,260.7989807128906,259.3924865722656,279.4156188964844,293.25244140625,291.1343994140625,1.0,0.2340727746486663,0.7778925895690918,0.7778925895690918,1.0,1.0,-1.094164252281189,0.4668149054050445,0.627349317073822,0.1793461143970489,0.0,0.0,0.5874068140983582,36.99546813964844,46.0,-34.38363265991211,-12864.7138671875,143.2095947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4427490234375,308.3598937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17957.921875,18000.0,0.0,0.0,0.2903469800949096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.604961097240448,0.6049674153327942,-6.2835733842803165e-06,0.0,0.0002946652821265,0.0,0.0,42.49958801269531,0.0,0.0,0.0,0.4071258902549743,4.0,0.0,1.0
490140,293.1319580078125,297.1499938964844,293.1499938964844,0.1049924045801162,-2383.373779296875,304.1470642089844,0.7900927662849426,0.167249709367752,0.1512706279754638,293.0840148925781,297.1499938964844,293.1499938964844,0.0040623964741826,-322.5281066894531,296.6061706542969,0.518085241317749,0.050000000745058,0.0485303662717342,293.1660461425781,297.1499938964844,293.1499938964844,0.1631126403808593,-2638.414794921875,304.1493835449219,0.886824905872345,0.2384885549545288,0.1674281805753708,293.08819580078125,297.1499938964844,293.1499938964844,0.2542218267917633,-5089.69189453125,304.1283264160156,0.9990000128746032,0.4105162620544433,0.3235086798667907,293.2517395019531,297.1499938964844,293.1499938964844,0.0046942611224949,-1750.537109375,297.4105224609375,0.518085241317749,0.050000000745058,0.230207160115242,291.1128845214844,291.1499938964844,260.74346923828125,259.348876953125,279.3882751464844,293.25177001953125,291.1102905273437,1.0,0.2377024888992309,0.777604877948761,0.777604877948761,1.0,1.0,-1.1052453517913818,0.4716602563858032,0.6335850954055786,0.181884154677391,0.0,0.0,0.5939933061599731,38.58588790893555,49.0,-33.702598571777344,-13001.2744140625,149.17918395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4041748046875,308.3537902832031,278.1499938964844,0.0,18000.0,313.1499938964844,17898.705078125,18000.0,0.0,0.0,0.2896183133125305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6154428720474243,0.6154491901397705,-6.347861017275136e-06,0.0,0.0002939257828984,0.0,0.0,43.88058471679688,0.0,0.0,0.0,0.4109455943107605,4.0,0.0,1.0
490200,293.1319580078125,297.1499938964844,293.1499938964844,0.1049924045801162,-2383.373779296875,304.1470642089844,0.7900927662849426,0.167249709367752,0.1512706279754638,293.0840148925781,297.1499938964844,293.1499938964844,0.0040623964741826,-322.5281066894531,296.6061706542969,0.518085241317749,0.050000000745058,0.0485303662717342,293.1660461425781,297.1499938964844,293.1499938964844,0.1631126403808593,-2638.414794921875,304.1493835449219,0.886824905872345,0.2384885549545288,0.1674281805753708,293.08819580078125,297.1499938964844,293.1499938964844,0.2542218267917633,-5089.69189453125,304.1283264160156,0.9990000128746032,0.4105162620544433,0.3235086798667907,293.2517395019531,297.1499938964844,293.1499938964844,0.0046942611224949,-1750.537109375,297.4105224609375,0.518085241317749,0.050000000745058,0.230207160115242,291.1128845214844,291.1499938964844,260.74346923828125,259.348876953125,279.3882751464844,293.25177001953125,291.1102905273437,1.0,0.2377024888992309,0.777604877948761,0.777604877948761,1.0,1.0,-1.1052453517913818,0.4716602563858032,0.6335850954055786,0.181884154677391,0.0,0.0,0.5939933061599731,38.58588790893555,49.0,-33.702598571777344,-13001.2744140625,149.17918395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4041748046875,308.3537902832031,278.1499938964844,0.0,18000.0,313.1499938964844,17898.705078125,18000.0,0.0,0.0,0.2896183133125305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6154428720474243,0.6154491901397705,-6.347861017275136e-06,0.0,0.0002939257828984,0.0,0.0,43.88058471679688,0.0,0.0,0.0,0.4109455943107605,4.0,0.0,1.0
490260,293.1315612792969,297.1499938964844,293.1499938964844,0.1056718826293945,-2396.1435546875,304.1469116210937,0.7831896543502808,0.1677878946065902,0.151818037033081,293.0782470703125,297.1499938964844,293.1499938964844,0.0041028223931789,-325.85272216796875,296.6320495605469,0.51256263256073,0.050000000745058,0.0485967509448528,293.1638488769531,297.1499938964844,293.1499938964844,0.1635148823261261,-2643.969482421875,304.14892578125,0.8781468272209167,0.2385244369506836,0.1674944460391998,293.10809326171875,297.1499938964844,293.1499938964844,0.2639283835887909,-5246.234375,304.1194152832031,0.9990000128746032,0.4080570936203003,0.3331044316291809,293.2516174316406,297.1499938964844,293.1499938964844,0.0046769399195909,-1746.180419921875,297.3636474609375,0.51256263256073,0.050000000745058,0.2305220663547516,291.090087890625,291.1499938964844,260.6819152832031,259.3000183105469,279.3581848144531,293.2515869140625,291.08770751953125,1.0,0.2418765872716903,0.7772114872932434,0.7772114872932434,1.0,1.0,-1.1179571151733398,0.4772193729877472,0.640737771987915,0.1847963184118271,0.0,0.0,0.6035229563713074,40.4630126953125,52.0,-31.664745330810547,-13163.568359375,156.2582550048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,308.3200378417969,278.1499938964844,0.0,18000.0,313.1499938964844,17840.716796875,18000.0,0.0,0.0,0.2898409366607666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6321272253990173,0.6321336627006531,-6.4611454035912175e-06,0.0,0.0002941516868304,0.0,0.0,46.197261810302734,0.0,0.0,0.0,0.417185515165329,4.0,0.0,1.0
490320,293.1315612792969,297.1499938964844,293.1499938964844,0.1056718826293945,-2396.1435546875,304.1469116210937,0.7831896543502808,0.1677878946065902,0.151818037033081,293.0782470703125,297.1499938964844,293.1499938964844,0.0041028223931789,-325.85272216796875,296.6320495605469,0.51256263256073,0.050000000745058,0.0485967509448528,293.1638488769531,297.1499938964844,293.1499938964844,0.1635148823261261,-2643.969482421875,304.14892578125,0.8781468272209167,0.2385244369506836,0.1674944460391998,293.10809326171875,297.1499938964844,293.1499938964844,0.2639283835887909,-5246.234375,304.1194152832031,0.9990000128746032,0.4080570936203003,0.3331044316291809,293.2516174316406,297.1499938964844,293.1499938964844,0.0046769399195909,-1746.180419921875,297.3636474609375,0.51256263256073,0.050000000745058,0.2305220663547516,291.090087890625,291.1499938964844,260.6819152832031,259.3000183105469,279.3581848144531,293.2515869140625,291.08770751953125,1.0,0.2418765872716903,0.7772114872932434,0.7772114872932434,1.0,1.0,-1.1179571151733398,0.4772193729877472,0.640737771987915,0.1847963184118271,0.0,0.0,0.6035229563713074,40.4630126953125,52.0,-31.664745330810547,-13163.568359375,156.2582550048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,308.3200378417969,278.1499938964844,0.0,18000.0,313.1499938964844,17840.716796875,18000.0,0.0,0.0,0.2898409366607666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6321272253990173,0.6321336627006531,-6.4611454035912175e-06,0.0,0.0002941516868304,0.0,0.0,46.197261810302734,0.0,0.0,0.0,0.417185515165329,4.0,0.0,1.0
490380,293.1312255859375,297.1499938964844,293.1499938964844,0.1063392385840416,-2408.637451171875,304.1468200683594,0.7758644223213196,0.1683197319507599,0.1523678451776504,293.072509765625,297.1499938964844,293.1499938964844,0.0041454220190644,-329.31549072265625,296.6610412597656,0.5068974494934082,0.050000000745058,0.048672042787075,293.1617736816406,297.1499938964844,293.1499938964844,0.1639329195022583,-2649.6796875,304.1485900878906,0.8691203594207764,0.238595575094223,0.1675934940576553,293.1327209472656,297.1499938964844,293.1499938964844,0.2747083902359009,-5417.96630859375,304.1116638183594,0.9990000128746032,0.4041332304477691,0.3436627984046936,293.251953125,297.1499938964844,293.1499938964844,0.0046590520069003,-1741.4930419921875,297.31640625,0.5068974494934082,0.050000000745058,0.2308792173862457,291.0692138671875,291.1499938964844,260.6148376464844,259.2463073730469,279.32525634765625,293.2519226074219,291.0671081542969,1.0,0.2464774698019027,0.7768181562423706,0.7768181562423706,1.0,1.0,-1.1319280862808228,0.48334401845932,0.6485840678215027,0.1880084723234176,0.0,0.0,0.6157144904136658,42.587547302246094,55.0,-29.013139724731445,-13346.935546875,164.3216552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1369323730469,308.261474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17783.68359375,18000.0,0.0,0.0,0.2911788821220398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6546851992607117,0.6546918749809265,-6.624519301112741e-06,0.0,0.0002955095551442,0.0,0.0,49.5057487487793,0.0,0.0,0.0,0.4258108735084533,4.0,0.0,1.0
490440,293.1312255859375,297.1499938964844,293.1499938964844,0.1063392385840416,-2408.637451171875,304.1468200683594,0.7758644223213196,0.1683197319507599,0.1523678451776504,293.072509765625,297.1499938964844,293.1499938964844,0.0041454220190644,-329.31549072265625,296.6610412597656,0.5068974494934082,0.050000000745058,0.048672042787075,293.1617736816406,297.1499938964844,293.1499938964844,0.1639329195022583,-2649.6796875,304.1485900878906,0.8691203594207764,0.238595575094223,0.1675934940576553,293.1327209472656,297.1499938964844,293.1499938964844,0.2747083902359009,-5417.96630859375,304.1116638183594,0.9990000128746032,0.4041332304477691,0.3436627984046936,293.251953125,297.1499938964844,293.1499938964844,0.0046590520069003,-1741.4930419921875,297.31640625,0.5068974494934082,0.050000000745058,0.2308792173862457,291.0692138671875,291.1499938964844,260.6148376464844,259.2463073730469,279.32525634765625,293.2519226074219,291.0671081542969,1.0,0.2464774698019027,0.7768181562423706,0.7768181562423706,1.0,1.0,-1.1319280862808228,0.48334401845932,0.6485840678215027,0.1880084723234176,0.0,0.0,0.6157144904136658,42.587547302246094,55.0,-29.013139724731445,-13346.935546875,164.3216552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1369323730469,308.261474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17783.68359375,18000.0,0.0,0.0,0.2911788821220398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6546851992607117,0.6546918749809265,-6.624519301112741e-06,0.0,0.0002955095551442,0.0,0.0,49.5057487487793,0.0,0.0,0.0,0.4258108735084533,4.0,0.0,1.0
490500,293.131103515625,297.1499938964844,293.1499938964844,0.1066677421331405,-2414.769775390625,304.1468200683594,0.7721368074417114,0.1685839593410492,0.1526437848806381,293.0696716308594,297.1499938964844,293.1499938964844,0.0041674855165183,-331.0934753417969,296.6767272949219,0.5040726661682129,0.050000000745058,0.0487126298248767,293.1607666015625,297.1499938964844,293.1499938964844,0.164144366979599,-2652.548828125,304.1484680175781,0.8645792007446289,0.2386423647403717,0.1676533371210098,293.1466064453125,297.1499938964844,293.1499938964844,0.2804258465766907,-5508.23486328125,304.1082458496094,0.9990000128746032,0.401626706123352,0.3492222130298614,293.25225830078125,297.1499938964844,293.1499938964844,0.0046498659066855,-1739.010498046875,297.292724609375,0.5040726661682129,0.050000000745058,0.2310717552900314,291.0595397949219,291.1499938964844,260.5793762207031,259.2178039550781,279.30780029296875,293.2522277832031,291.0575866699219,1.0,0.2489051967859268,0.7766214609146118,0.7766214609146118,1.0,1.0,-1.1392838954925537,0.4865746200084686,0.6527093052864075,0.189703568816185,0.0,0.0,0.622718334197998,43.73118209838867,55.0,-27.54871940612793,-13445.3662109375,168.68646240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0379638671875,308.224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17755.431640625,18000.0,0.0,0.0,0.292294293642044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6680623888969421,0.6680691242218018,-6.725580078636995e-06,0.0,0.0002966415486298,0.0,0.0,51.5587158203125,0.0,0.0,0.0,0.4310098886489868,4.0,0.0,1.0
490560,293.1309814453125,297.1499938964844,293.1499938964844,0.1069925054907798,-2420.81982421875,304.14678955078125,0.7684087753295898,0.1688476353883743,0.1529206931591034,293.0668640136719,297.1499938964844,293.1499938964844,0.0041900034993886,-332.89752197265625,296.69317626953125,0.501275360584259,0.050000000745058,0.0487549714744091,293.1598205566406,297.1499938964844,293.1499938964844,0.164355844259262,-2655.40625,304.1483459472656,0.860065221786499,0.2386961132287979,0.1677193939685821,293.1614074707031,297.1499938964844,293.1499938964844,0.2863227725028991,-5600.78466796875,304.1051330566406,0.9990000128746032,0.398760586977005,0.3549286127090454,293.2526550292969,297.1499938964844,293.1499938964844,0.0046405438333749,-1736.44091796875,297.2690734863281,0.501275360584259,0.050000000745058,0.2312725931406021,291.05047607421875,291.1499938964844,260.5427551269531,259.188232421875,279.2898864746094,293.2525939941406,291.04864501953125,1.0,0.2514014542102813,0.7763797640800476,0.7763797640800476,1.0,1.0,-1.1468369960784912,0.489890456199646,0.6569464802742004,0.1914411038160324,0.0,0.0,0.6302664279937744,44.92301940917969,43.0,-25.981006622314453,-13547.6494140625,173.25418090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9296569824219,308.18389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17727.474609375,18000.0,0.0,0.0,0.2937090694904327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6827573180198669,0.6827641725540161,-6.839797606517095e-06,0.0,0.0002980773861054,0.0,0.0,53.89203643798828,0.0,0.0,0.0,0.4367865920066833,4.0,0.0,1.0
490620,293.1304931640625,297.1499938964844,293.1499938964844,0.1074294373393058,-2428.709228515625,304.14715576171875,0.7701224684715271,0.1694281697273254,0.1534156948328018,293.0611267089844,297.1499938964844,293.1499938964844,0.0042270622216165,-335.6676025390625,296.7372436523437,0.5018588304519653,0.050000000745058,0.0487459264695644,293.15771484375,297.1499938964844,293.1499938964844,0.1644883900880813,-2657.0458984375,304.1487121582031,0.8612012267112732,0.2388736307621002,0.1678192466497421,293.18414306640625,297.1499938964844,293.1499938964844,0.2859575450420379,-5588.91845703125,304.121337890625,0.9990000128746032,0.3938228785991668,0.3537217378616333,293.2532958984375,297.1499938964844,293.1499938964844,0.0046109422110021,-1726.26953125,297.23046875,0.5018588304519653,0.050000000745058,0.231229692697525,291.04864501953125,291.1499938964844,260.4661865234375,259.1261291503906,279.2597045898437,293.2532653808594,291.0511169433594,1.0,0.250457614660263,0.7758962512016296,0.7758962512016296,1.0,1.0,-1.1460494995117188,0.4894653260707855,0.6565841436386108,0.1912393569946289,0.0,0.0,0.6444011330604553,44.68333435058594,31.0,5.736147403717041,-13644.9462890625,172.549072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7086181640625,308.1376342773437,278.1499938964844,0.0,18000.0,313.1499938964844,17706.08203125,18000.0,0.0,0.0,0.2972500920295715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7140701413154602,0.7140772342681885,-7.1005624704412185e-06,0.0,0.0003016710397787,0.0,0.0,59.18609619140625,0.0,0.0,0.0,0.4492853283882141,4.0,0.0,1.0
490680,293.1304931640625,297.1499938964844,293.1499938964844,0.1074294373393058,-2428.709228515625,304.14715576171875,0.7701224684715271,0.1694281697273254,0.1534156948328018,293.0611267089844,297.1499938964844,293.1499938964844,0.0042270622216165,-335.6676025390625,296.7372436523437,0.5018588304519653,0.050000000745058,0.0487459264695644,293.15771484375,297.1499938964844,293.1499938964844,0.1644883900880813,-2657.0458984375,304.1487121582031,0.8612012267112732,0.2388736307621002,0.1678192466497421,293.18414306640625,297.1499938964844,293.1499938964844,0.2859575450420379,-5588.91845703125,304.121337890625,0.9990000128746032,0.3938228785991668,0.3537217378616333,293.2532958984375,297.1499938964844,293.1499938964844,0.0046109422110021,-1726.26953125,297.23046875,0.5018588304519653,0.050000000745058,0.231229692697525,291.04864501953125,291.1499938964844,260.4661865234375,259.1261291503906,279.2597045898437,293.2532653808594,291.0511169433594,1.0,0.250457614660263,0.7758962512016296,0.7758962512016296,1.0,1.0,-1.1460494995117188,0.4894653260707855,0.6565841436386108,0.1912393569946289,0.0,0.0,0.6444011330604553,44.68333435058594,31.0,5.736147403717041,-13644.9462890625,172.549072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7086181640625,308.1376342773437,278.1499938964844,0.0,18000.0,313.1499938964844,17706.08203125,18000.0,0.0,0.0,0.2972500920295715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7140701413154602,0.7140772342681885,-7.1005624704412185e-06,0.0,0.0003016710397787,0.0,0.0,59.18609619140625,0.0,0.0,0.0,0.4492853283882141,4.0,0.0,1.0
490740,293.12969970703125,297.1499938964844,293.1499938964844,0.1075032278895378,-2429.3505859375,304.1479797363281,0.7804153561592102,0.1700782179832458,0.1538958996534347,293.05535888671875,297.1499938964844,293.1499938964844,0.004250677768141,-336.9416809082031,296.8052062988281,0.508186936378479,0.050000000745058,0.0486541539430618,293.1554260253906,297.1499938964844,293.1499938964844,0.1640821397304535,-2651.136474609375,304.1498413085937,0.8718036413192749,0.2391396909952163,0.1679220646619796,293.1831970214844,297.1499938964844,293.1499938964844,0.2737132608890533,-5387.6943359375,304.1515197753906,0.9990000128746032,0.3930990397930145,0.3411914408206939,293.25347900390625,297.1499938964844,293.1499938964844,0.004566017538309,-1708.3070068359375,297.2134704589844,0.508186936378479,0.050000000745058,0.2307943552732467,291.0856018066406,291.1499938964844,260.3856506347656,259.0604858398437,279.2333984375,293.2535095214844,291.0908203125,1.0,0.2449521124362945,0.7754127979278564,0.7754127979278564,1.0,1.0,-1.131080985069275,0.4827960431575775,0.648284912109375,0.1876274049282074,0.0,0.0,0.650795042514801,42.12203979492188,25.0,47.15901184082031,-13596.875,163.177978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5416564941406,308.11651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17819.8203125,18000.0,0.0,0.0,0.3010472655296325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7348033785820007,0.7348107099533081,-7.308700332941953e-06,0.0,0.0003055247070733,0.0,0.0,63.0927848815918,0.0,0.0,0.0,0.4578858017921448,4.0,0.0,1.0
490800,293.12969970703125,297.1499938964844,293.1499938964844,0.1075032278895378,-2429.3505859375,304.1479797363281,0.7804153561592102,0.1700782179832458,0.1538958996534347,293.05535888671875,297.1499938964844,293.1499938964844,0.004250677768141,-336.9416809082031,296.8052062988281,0.508186936378479,0.050000000745058,0.0486541539430618,293.1554260253906,297.1499938964844,293.1499938964844,0.1640821397304535,-2651.136474609375,304.1498413085937,0.8718036413192749,0.2391396909952163,0.1679220646619796,293.1831970214844,297.1499938964844,293.1499938964844,0.2737132608890533,-5387.6943359375,304.1515197753906,0.9990000128746032,0.3930990397930145,0.3411914408206939,293.25347900390625,297.1499938964844,293.1499938964844,0.004566017538309,-1708.3070068359375,297.2134704589844,0.508186936378479,0.050000000745058,0.2307943552732467,291.0856018066406,291.1499938964844,260.3856506347656,259.0604858398437,279.2333984375,293.2535095214844,291.0908203125,1.0,0.2449521124362945,0.7754127979278564,0.7754127979278564,1.0,1.0,-1.131080985069275,0.4827960431575775,0.648284912109375,0.1876274049282074,0.0,0.0,0.650795042514801,42.12203979492188,25.0,47.15901184082031,-13596.875,163.177978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5416564941406,308.11651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17819.8203125,18000.0,0.0,0.0,0.3010472655296325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7348033785820007,0.7348107099533081,-7.308700332941953e-06,0.0,0.0003055247070733,0.0,0.0,63.0927848815918,0.0,0.0,0.0,0.4578858017921448,4.0,0.0,1.0
490860,293.1287536621094,297.1499938964844,293.1499938964844,0.1074730157852172,-2427.91357421875,304.1487121582031,0.7945513725280762,0.1707863807678222,0.1544101387262344,293.0495910644531,297.1499938964844,293.1499938964844,0.0042698984034359,-337.7071533203125,296.8831787109375,0.5172889232635498,0.050000000745058,0.0485394783318042,293.1530456542969,297.1499938964844,293.1499938964844,0.1635155975818634,-2643.0078125,304.1508178710937,0.8867138624191284,0.2394828498363495,0.1680623441934585,293.1581115722656,297.1499938964844,293.1499938964844,0.257227212190628,-5119.76708984375,304.1783142089844,0.9990000128746032,0.3973013758659363,0.3248528242111206,293.2529296875,297.1499938964844,293.1499938964844,0.0045171398669481,-1688.099853515625,297.20654296875,0.5172889232635498,0.050000000745058,0.2302503883838653,291.1372985839844,291.1499938964844,260.3016967773437,258.99169921875,279.2059631347656,293.2530212402344,291.142822265625,1.0,0.2381533235311508,0.7751027345657349,0.7751027345657349,1.0,1.0,-1.1114641427993774,0.4741358160972595,0.6373282670974731,0.1828988194465637,0.0,0.0,0.6490395665168762,38.91006088256836,28.0,66.18389129638672,-13464.537109375,151.49954223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.47705078125,308.1195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.3671875,18000.0,0.0,0.0,0.3042932450771332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7386227250099182,0.7386301159858704,-7.379859653156018e-06,0.0,0.0003088189696427,0.0,0.0,64.04815673828125,0.0,0.0,0.0,0.4597231745719909,4.0,0.0,1.0
490920,293.1287536621094,297.1499938964844,293.1499938964844,0.1074730157852172,-2427.91357421875,304.1487121582031,0.7945513725280762,0.1707863807678222,0.1544101387262344,293.0495910644531,297.1499938964844,293.1499938964844,0.0042698984034359,-337.7071533203125,296.8831787109375,0.5172889232635498,0.050000000745058,0.0485394783318042,293.1530456542969,297.1499938964844,293.1499938964844,0.1635155975818634,-2643.0078125,304.1508178710937,0.8867138624191284,0.2394828498363495,0.1680623441934585,293.1581115722656,297.1499938964844,293.1499938964844,0.257227212190628,-5119.76708984375,304.1783142089844,0.9990000128746032,0.3973013758659363,0.3248528242111206,293.2529296875,297.1499938964844,293.1499938964844,0.0045171398669481,-1688.099853515625,297.20654296875,0.5172889232635498,0.050000000745058,0.2302503883838653,291.1372985839844,291.1499938964844,260.3016967773437,258.99169921875,279.2059631347656,293.2530212402344,291.142822265625,1.0,0.2381533235311508,0.7751027345657349,0.7751027345657349,1.0,1.0,-1.1114641427993774,0.4741358160972595,0.6373282670974731,0.1828988194465637,0.0,0.0,0.6490395665168762,38.91006088256836,28.0,66.18389129638672,-13464.537109375,151.49954223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.47705078125,308.1195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.3671875,18000.0,0.0,0.0,0.3042932450771332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7386227250099182,0.7386301159858704,-7.379859653156018e-06,0.0,0.0003088189696427,0.0,0.0,64.04815673828125,0.0,0.0,0.0,0.4597231745719909,4.0,0.0,1.0
490980,293.1277160644531,297.1499938964844,293.1499938964844,0.1076055541634559,-2429.684814453125,304.1488952636719,0.8051078915596008,0.1715335547924041,0.1550024598836898,293.043701171875,297.1499938964844,293.1499938964844,0.0042952201329171,-339.06512451171875,296.9573974609375,0.5240746140480042,0.050000000745058,0.0484649874269962,293.150634765625,297.1499938964844,293.1499938964844,0.1631942838430404,-2638.312255859375,304.15106201171875,0.897733747959137,0.2398966550827026,0.1682839393615722,293.1224060058594,297.1499938964844,293.1499938964844,0.2456659376621246,-4933.2998046875,304.18768310546875,0.9990000128746032,0.4043323397636413,0.3137814700603485,293.25146484375,297.1499938964844,293.1499938964844,0.0044757514260709,-1671.2303466796875,297.1971435546875,0.5240746140480042,0.050000000745058,0.2298970371484756,291.17889404296875,291.1499938964844,260.21484375,258.92022705078125,279.1734924316406,293.2516174316406,291.1817626953125,1.0,0.233903706073761,0.7747926712036133,0.7747926712036133,1.0,1.0,-1.0986335277557373,0.468495637178421,0.6301379203796387,0.1797366440296173,0.0,0.0,0.6421254277229309,36.822940826416016,31.0,52.0336799621582,-13349.796875,144.08241271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5165100097656,308.1358337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18111.287109375,18000.0,0.0,0.0,0.306540697813034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7281455993652344,0.728152871131897,-7.315469702007249e-06,0.0,0.0003110998368356,0.0,0.0,62.30815505981445,0.0,0.0,0.0,0.4557020664215088,4.0,0.0,1.0
491040,293.1277160644531,297.1499938964844,293.1499938964844,0.1076055541634559,-2429.684814453125,304.1488952636719,0.8051078915596008,0.1715335547924041,0.1550024598836898,293.043701171875,297.1499938964844,293.1499938964844,0.0042952201329171,-339.06512451171875,296.9573974609375,0.5240746140480042,0.050000000745058,0.0484649874269962,293.150634765625,297.1499938964844,293.1499938964844,0.1631942838430404,-2638.312255859375,304.15106201171875,0.897733747959137,0.2398966550827026,0.1682839393615722,293.1224060058594,297.1499938964844,293.1499938964844,0.2456659376621246,-4933.2998046875,304.18768310546875,0.9990000128746032,0.4043323397636413,0.3137814700603485,293.25146484375,297.1499938964844,293.1499938964844,0.0044757514260709,-1671.2303466796875,297.1971435546875,0.5240746140480042,0.050000000745058,0.2298970371484756,291.17889404296875,291.1499938964844,260.21484375,258.92022705078125,279.1734924316406,293.2516174316406,291.1817626953125,1.0,0.233903706073761,0.7747926712036133,0.7747926712036133,1.0,1.0,-1.0986335277557373,0.468495637178421,0.6301379203796387,0.1797366440296173,0.0,0.0,0.6421254277229309,36.822940826416016,31.0,52.0336799621582,-13349.796875,144.08241271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5165100097656,308.1358337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18111.287109375,18000.0,0.0,0.0,0.306540697813034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7281455993652344,0.728152871131897,-7.315469702007249e-06,0.0,0.0003110998368356,0.0,0.0,62.30815505981445,0.0,0.0,0.0,0.4557020664215088,4.0,0.0,1.0
491100,293.1271667480469,297.1499938964844,293.1499938964844,0.1077899411320686,-2432.909912109375,304.14874267578125,0.8087954521179199,0.1719236224889755,0.1553247570991516,293.0406494140625,297.1499938964844,293.1499938964844,0.0043119294568896,-340.1751708984375,296.9896240234375,0.5263803601264954,0.050000000745058,0.0484414659440517,293.1493835449219,297.1499938964844,293.1499938964844,0.1632163524627685,-2638.514404296875,304.1508178710937,0.9015371799468994,0.2401341199874878,0.1684244871139526,293.10565185546875,297.1499938964844,293.1499938964844,0.2419112920761108,-4873.39208984375,304.1876220703125,0.9990000128746032,0.4079701900482178,0.3102037310600281,293.2503967285156,297.1499938964844,293.1499938964844,0.004459420684725,-1664.9715576171875,297.1879272460937,0.5263803601264954,0.050000000745058,0.2297854572534561,291.1890869140625,291.1499938964844,260.17047119140625,258.88360595703125,279.1557006835937,293.2505798339844,291.1906433105469,1.0,0.2325469106435775,0.7746376395225525,0.7746376395225525,1.0,1.0,-1.094731330871582,0.4667777419090271,0.6279536485671997,0.1787612289190292,0.0,0.0,0.6384678483009338,36.16650390625,31.0,37.372318267822266,-13310.0478515625,141.81655883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56475830078125,308.1520080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18136.6640625,18000.0,0.0,0.0,0.3072787821292877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7206450700759888,0.7206523418426514,-7.255220680235652e-06,0.0,0.0003118489112239,0.0,0.0,60.98828887939453,0.0,0.0,0.0,0.4527283906936645,4.0,0.0,1.0
491160,293.1265869140625,297.1499938964844,293.1499938964844,0.1080369278788566,-2437.362060546875,304.1485290527344,0.8115378618240356,0.1723249852657318,0.1556642651557922,293.0374755859375,297.1499938964844,293.1499938964844,0.0043310634791851,-341.5283203125,297.0196533203125,0.5280289053916931,0.050000000745058,0.0484251491725444,293.1481018066406,297.1499938964844,293.1499938964844,0.1633359938859939,-2640.06396484375,304.15045166015625,0.9043655395507812,0.240392729640007,0.1685851216316223,293.0906982421875,297.1499938964844,293.1499938964844,0.2392586171627044,-4831.607421875,304.1855773925781,0.9990000128746032,0.4114696383476257,0.3076978325843811,293.2491760253906,297.1499938964844,293.1499938964844,0.0044454261660575,-1659.8455810546875,297.1764831542969,0.5280289053916931,0.050000000745058,0.2297080606222152,291.1939392089844,291.1499938964844,260.1255798339844,258.84649658203125,279.13677978515625,293.2493591308594,291.1944274902344,1.0,0.2316398918628692,0.774574339389801,0.774574339389801,1.0,1.0,-1.092210292816162,0.4656766057014465,0.6265336871147156,0.17812280356884,0.0,0.0,0.635029137134552,35.71385192871094,34.0,22.98871421813965,-13284.458984375,140.3072967529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62548828125,308.17462158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18143.46484375,18000.0,0.0,0.0,0.3077825903892517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7130703330039978,0.7130775451660156,-7.190811174950795e-06,0.0,0.0003123602073173,0.0,0.0,59.649600982666016,0.0,0.0,0.0,0.4496926367282867,4.0,0.0,1.0
491220,293.1254272460937,297.1499938964844,293.1499938964844,0.1086837723851203,-2449.238525390625,304.14794921875,0.8146079778671265,0.1731555014848709,0.1563880741596222,293.0308532714844,297.1499938964844,293.1499938964844,0.0043755550868809,-344.84246826171875,297.0753479003906,0.5294758081436157,0.050000000745058,0.0484111569821834,293.1455078125,297.1499938964844,293.1499938964844,0.1638174504041671,-2646.477783203125,304.1495056152344,0.9073666334152222,0.2409673184156417,0.1689619719982147,293.0674743652344,297.1499938964844,293.1499938964844,0.2368685454130172,-4795.89990234375,304.1775817871094,0.9990000128746032,0.417702853679657,0.3055323958396911,293.24639892578125,297.1499938964844,293.1499938964844,0.0044229356572031,-1652.2530517578125,297.1483764648437,0.5294758081436157,0.050000000745058,0.2296416908502578,291.1911926269531,291.1499938964844,260.0344543457031,258.7709350585937,279.09674072265625,293.2466125488281,291.1900939941406,1.0,0.2310143411159515,0.7744477987289429,0.7744477987289429,1.0,1.0,-1.0908340215682983,0.465082585811615,0.6257513761520386,0.1777120530605316,0.0,0.0,0.6295611262321472,35.33654022216797,37.0,-1.5577329397201538,-13274.8974609375,139.24452209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7652587890625,308.23297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18122.35546875,18000.0,0.0,0.0,0.3082069456577301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6997570395469666,0.6997641324996948,-7.071817890391685e-06,0.0,0.0003127908858004,0.0,0.0,57.303009033203125,0.0,0.0,0.0,0.444320410490036,4.0,0.0,1.0
491280,293.1254272460937,297.1499938964844,293.1499938964844,0.1086837723851203,-2449.238525390625,304.14794921875,0.8146079778671265,0.1731555014848709,0.1563880741596222,293.0308532714844,297.1499938964844,293.1499938964844,0.0043755550868809,-344.84246826171875,297.0753479003906,0.5294758081436157,0.050000000745058,0.0484111569821834,293.1455078125,297.1499938964844,293.1499938964844,0.1638174504041671,-2646.477783203125,304.1495056152344,0.9073666334152222,0.2409673184156417,0.1689619719982147,293.0674743652344,297.1499938964844,293.1499938964844,0.2368685454130172,-4795.89990234375,304.1775817871094,0.9990000128746032,0.417702853679657,0.3055323958396911,293.24639892578125,297.1499938964844,293.1499938964844,0.0044229356572031,-1652.2530517578125,297.1483764648437,0.5294758081436157,0.050000000745058,0.2296416908502578,291.1911926269531,291.1499938964844,260.0344543457031,258.7709350585937,279.09674072265625,293.2466125488281,291.1900939941406,1.0,0.2310143411159515,0.7744477987289429,0.7744477987289429,1.0,1.0,-1.0908340215682983,0.465082585811615,0.6257513761520386,0.1777120530605316,0.0,0.0,0.6295611262321472,35.33654022216797,37.0,-1.5577329397201538,-13274.8974609375,139.24452209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7652587890625,308.23297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18122.35546875,18000.0,0.0,0.0,0.3082069456577301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6997570395469666,0.6997641324996948,-7.071817890391685e-06,0.0,0.0003127908858004,0.0,0.0,57.303009033203125,0.0,0.0,0.0,0.444320410490036,4.0,0.0,1.0
491340,293.1242980957031,297.1499938964844,293.1499938964844,0.1094785407185554,-2463.9580078125,304.1473083496094,0.8149595856666565,0.1740094423294067,0.1571566462516784,293.0238952636719,297.1499938964844,293.1499938964844,0.0044272001832723,-348.818115234375,297.1279296875,0.5287466049194336,0.050000000745058,0.0484181642532348,293.1429443359375,297.1499938964844,293.1499938964844,0.1645384132862091,-2656.13037109375,304.1484680175781,0.9070484042167664,0.241600900888443,0.1693987697362899,293.0536499023437,297.1499938964844,293.1499938964844,0.2377975136041641,-4814.423828125,304.16680908203125,0.9990000128746032,0.4226149022579193,0.306619793176651,293.2435913085937,297.1499938964844,293.1499938964844,0.004405643325299,-1647.1563720703125,297.1150817871094,0.5287466049194336,0.050000000745058,0.2296749353408813,291.1768798828125,291.1499938964844,259.9419860839844,258.6939697265625,279.0545654296875,293.2437744140625,291.1748352050781,1.0,0.2317409366369247,0.7743211984634399,0.7743211984634399,1.0,1.0,-1.0936329364776611,0.4663178324699402,0.6273150444030762,0.1782853156328201,0.0,0.0,0.6268392205238342,35.5547981262207,40.0,-18.280078887939453,-13318.62109375,140.3874969482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9013671875,308.29852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18072.689453125,18000.0,0.0,0.0,0.3081063628196716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6913666725158691,0.6913736462593079,-6.989707799220923e-06,0.0,0.0003126887895632,0.0,0.0,55.80819320678711,0.0,0.0,0.0,0.4408840835094452,4.0,0.0,1.0
491400,293.1242980957031,297.1499938964844,293.1499938964844,0.1094785407185554,-2463.9580078125,304.1473083496094,0.8149595856666565,0.1740094423294067,0.1571566462516784,293.0238952636719,297.1499938964844,293.1499938964844,0.0044272001832723,-348.818115234375,297.1279296875,0.5287466049194336,0.050000000745058,0.0484181642532348,293.1429443359375,297.1499938964844,293.1499938964844,0.1645384132862091,-2656.13037109375,304.1484680175781,0.9070484042167664,0.241600900888443,0.1693987697362899,293.0536499023437,297.1499938964844,293.1499938964844,0.2377975136041641,-4814.423828125,304.16680908203125,0.9990000128746032,0.4226149022579193,0.306619793176651,293.2435913085937,297.1499938964844,293.1499938964844,0.004405643325299,-1647.1563720703125,297.1150817871094,0.5287466049194336,0.050000000745058,0.2296749353408813,291.1768798828125,291.1499938964844,259.9419860839844,258.6939697265625,279.0545654296875,293.2437744140625,291.1748352050781,1.0,0.2317409366369247,0.7743211984634399,0.7743211984634399,1.0,1.0,-1.0936329364776611,0.4663178324699402,0.6273150444030762,0.1782853156328201,0.0,0.0,0.6268392205238342,35.5547981262207,40.0,-18.280078887939453,-13318.62109375,140.3874969482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9013671875,308.29852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18072.689453125,18000.0,0.0,0.0,0.3081063628196716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6913666725158691,0.6913736462593079,-6.989707799220923e-06,0.0,0.0003126887895632,0.0,0.0,55.80819320678711,0.0,0.0,0.0,0.4408840835094452,4.0,0.0,1.0
