time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
491460,293.1232604980469,297.1499938964844,293.1499938964844,0.1103571951389312,-2480.251953125,304.146728515625,0.8130877017974854,0.1748693883419037,0.157951071858406,293.0167541503906,297.1499938964844,293.1499938964844,0.0044846292585134,-353.28369140625,297.1802978515625,0.5262617468833923,0.050000000745058,0.0484426394104957,293.140380859375,297.1499938964844,293.1499938964844,0.1654170155525207,-2667.86572265625,304.14752197265625,0.9040514230728148,0.2422962784767151,0.1698889583349228,293.0487976074219,297.1499938964844,293.1499938964844,0.2414475530385971,-4876.91943359375,304.1551208496094,0.9990000128746032,0.4260537028312683,0.3103855550289154,293.2410583496094,297.1499938964844,293.1499938964844,0.0043913857080042,-1643.47412109375,297.0785827636719,0.5262617468833923,0.050000000745058,0.2297910302877426,291.15643310546875,291.1499938964844,259.8487243652344,258.6160583496094,279.0113830566406,293.2412109375,291.15399169921875,1.0,0.2335805296897888,0.7740461230278015,0.7740461230278015,1.0,1.0,-1.0998624563217163,0.4690399467945099,0.6308225393295288,0.1796498596668243,0.0,0.0,0.6273073554039001,36.2680549621582,43.0,-27.50016975402832,-13409.41796875,143.37481689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0065612792969,308.35845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.693359375,18000.0,0.0,0.0,0.3078246116638183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6894075274467468,0.6894145011901855,-6.95926019034232e-06,0.0,0.000312402844429,0.0,0.0,55.39202880859375,0.0,0.0,0.0,0.4399899542331695,4.0,0.0,1.0
491520,293.1232604980469,297.1499938964844,293.1499938964844,0.1103571951389312,-2480.251953125,304.146728515625,0.8130877017974854,0.1748693883419037,0.157951071858406,293.0167541503906,297.1499938964844,293.1499938964844,0.0044846292585134,-353.28369140625,297.1802978515625,0.5262617468833923,0.050000000745058,0.0484426394104957,293.140380859375,297.1499938964844,293.1499938964844,0.1654170155525207,-2667.86572265625,304.14752197265625,0.9040514230728148,0.2422962784767151,0.1698889583349228,293.0487976074219,297.1499938964844,293.1499938964844,0.2414475530385971,-4876.91943359375,304.1551208496094,0.9990000128746032,0.4260537028312683,0.3103855550289154,293.2410583496094,297.1499938964844,293.1499938964844,0.0043913857080042,-1643.47412109375,297.0785827636719,0.5262617468833923,0.050000000745058,0.2297910302877426,291.15643310546875,291.1499938964844,259.8487243652344,258.6160583496094,279.0113830566406,293.2412109375,291.15399169921875,1.0,0.2335805296897888,0.7740461230278015,0.7740461230278015,1.0,1.0,-1.0998624563217163,0.4690399467945099,0.6308225393295288,0.1796498596668243,0.0,0.0,0.6273073554039001,36.2680549621582,43.0,-27.50016975402832,-13409.41796875,143.37481689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0065612792969,308.35845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.693359375,18000.0,0.0,0.0,0.3078246116638183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6894075274467468,0.6894145011901855,-6.95926019034232e-06,0.0,0.000312402844429,0.0,0.0,55.39202880859375,0.0,0.0,0.0,0.4399899542331695,4.0,0.0,1.0
491580,293.1224060058594,297.1499938964844,293.1499938964844,0.1112733706831932,-2497.216064453125,304.14630126953125,0.8094159364700317,0.1757211089134216,0.1587548851966858,293.00946044921875,297.1499938964844,293.1499938964844,0.0045467801392078,-358.11297607421875,297.23443603515625,0.5224713683128357,0.050000000745058,0.0484818257391452,293.13775634765625,297.1499938964844,293.1499938964844,0.1664170771837234,-2681.162353515625,304.14666748046875,0.8991827964782715,0.2430736869573593,0.1704440712928772,293.052001953125,297.1499938964844,293.1499938964844,0.247314840555191,-4974.62353515625,304.1436462402344,0.9990000128746032,0.4279848933219909,0.3163212835788727,293.239013671875,297.1499938964844,293.1499938964844,0.0043786340393126,-1640.459716796875,297.0401611328125,0.5224713683128357,0.050000000745058,0.2299769222736358,291.1334533691406,291.1499938964844,259.755126953125,258.5376281738281,278.96728515625,293.2391357421875,291.1308898925781,1.0,0.2363287508487701,0.7737710475921631,0.7737710475921631,1.0,1.0,-1.1088875532150269,0.4729911983013153,0.6358963847160339,0.1816749274730682,0.0,0.0,0.6310329437255859,37.3975944519043,46.0,-31.603891372680664,-13539.4365234375,147.93675231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0627136230469,308.4017028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17945.056640625,18000.0,0.0,0.0,0.3077068924903869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6942852735519409,0.6942922472953796,-6.9854013418080285e-06,0.0,0.0003122833732049,0.0,0.0,56.118690490722656,0.0,0.0,0.0,0.4418189525604248,4.0,0.0,1.0
491640,293.1224060058594,297.1499938964844,293.1499938964844,0.1112733706831932,-2497.216064453125,304.14630126953125,0.8094159364700317,0.1757211089134216,0.1587548851966858,293.00946044921875,297.1499938964844,293.1499938964844,0.0045467801392078,-358.11297607421875,297.23443603515625,0.5224713683128357,0.050000000745058,0.0484818257391452,293.13775634765625,297.1499938964844,293.1499938964844,0.1664170771837234,-2681.162353515625,304.14666748046875,0.8991827964782715,0.2430736869573593,0.1704440712928772,293.052001953125,297.1499938964844,293.1499938964844,0.247314840555191,-4974.62353515625,304.1436462402344,0.9990000128746032,0.4279848933219909,0.3163212835788727,293.239013671875,297.1499938964844,293.1499938964844,0.0043786340393126,-1640.459716796875,297.0401611328125,0.5224713683128357,0.050000000745058,0.2299769222736358,291.1334533691406,291.1499938964844,259.755126953125,258.5376281738281,278.96728515625,293.2391357421875,291.1308898925781,1.0,0.2363287508487701,0.7737710475921631,0.7737710475921631,1.0,1.0,-1.1088875532150269,0.4729911983013153,0.6358963847160339,0.1816749274730682,0.0,0.0,0.6310329437255859,37.3975944519043,46.0,-31.603891372680664,-13539.4365234375,147.93675231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0627136230469,308.4017028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17945.056640625,18000.0,0.0,0.0,0.3077068924903869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6942852735519409,0.6942922472953796,-6.9854013418080285e-06,0.0,0.0003122833732049,0.0,0.0,56.118690490722656,0.0,0.0,0.0,0.4418189525604248,4.0,0.0,1.0
491700,293.1220397949219,297.1499938964844,293.1499938964844,0.1117364764213562,-2505.775146484375,304.1461486816406,0.8070067167282104,0.1761410981416702,0.1591567248106002,293.0057983398437,297.1499938964844,293.1499938964844,0.0045794611796736,-360.642578125,297.262451171875,0.5202192068099976,0.050000000745058,0.0485062636435031,293.13641357421875,297.1499938964844,293.1499938964844,0.166954904794693,-2688.286376953125,304.14630126953125,0.8961958289146423,0.2434925138950348,0.1707469969987869,293.0562744140625,297.1499938964844,293.1499938964844,0.2509510219097137,-5034.41259765625,304.1382141113281,0.9990000128746032,0.4283870756626129,0.3199665546417236,293.2381896972656,297.1499938964844,293.1499938964844,0.0043724994175136,-1639.0521240234375,297.0204162597656,0.5202192068099976,0.050000000745058,0.2300928235054016,291.1216735839844,291.1499938964844,259.7084045410156,258.49835205078125,278.94500732421875,293.2383117675781,291.1190795898437,1.0,0.2379892021417617,0.7736334800720215,0.7736334800720215,1.0,1.0,-1.1142771244049072,0.4753540456295013,0.6389230489730835,0.1828956753015518,0.0,0.0,0.6341037154197693,38.09898376464844,46.0,-32.39966583251953,-13616.845703125,150.74310302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0692138671875,308.4148254394531,278.1499938964844,0.0,18000.0,313.1499938964844,17911.779296875,18000.0,0.0,0.0,0.3078080713748932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6993089318275452,0.6993159055709839,-7.020388693490531e-06,0.0,0.0003123860515188,0.0,0.0,56.92437744140625,0.0,0.0,0.0,0.4437741935253143,4.0,0.0,1.0
491760,293.1217346191406,297.1499938964844,293.1499938964844,0.1121995151042938,-2514.32080078125,304.14599609375,0.8042601346969604,0.1765563189983368,0.1595573276281356,293.00213623046875,297.1499938964844,293.1499938964844,0.0046130665577948,-363.2343444824219,297.29119873046875,0.5177937150001526,0.050000000745058,0.0485336184501647,293.13507080078125,297.1499938964844,293.1499938964844,0.1675117909908294,-2695.644287109375,304.1459655761719,0.8929187655448914,0.2439277470111847,0.171064555644989,293.0621643066406,297.1499938964844,293.1499938964844,0.2549948394298553,-5100.42431640625,304.13299560546875,0.9990000128746032,0.4284179508686065,0.3239987790584564,293.237548828125,297.1499938964844,293.1499938964844,0.0043664220720529,-1637.65966796875,297.0004272460937,0.5177937150001526,0.050000000745058,0.2302225828170776,291.1098937988281,291.1499938964844,259.66180419921875,258.4591369628906,278.9227905273437,293.23760986328125,291.1073913574219,1.0,0.2398144751787185,0.7734371423721313,0.7734371423721313,1.0,1.0,-1.120167255401611,0.4779318571090698,0.6422353982925415,0.1842288374900818,0.0,0.0,0.6379546523094177,38.88252639770508,49.0,-32.574501037597656,-13701.2890625,153.86988830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0606689453125,308.421630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17878.45703125,18000.0,0.0,0.0,0.3080615699291229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7060345411300659,0.7060416340827942,-7.070249466778478e-06,0.0,0.0003126433584839,0.0,0.0,58.03337860107422,0.0,0.0,0.0,0.4464244842529297,4.0,0.0,1.0
491820,293.1212463378906,297.1499938964844,293.1499938964844,0.1131180226802825,-2531.231689453125,304.14581298828125,0.7980628609657288,0.1773710995912552,0.1603524088859558,292.9948425292969,297.1499938964844,293.1499938964844,0.0046828296035528,-368.5792236328125,297.3509521484375,0.5125938653945923,0.050000000745058,0.0485962554812431,293.1324462890625,297.1499938964844,293.1499938964844,0.168665274977684,-2710.8271484375,304.1453857421875,0.8857150077819824,0.2448371648788452,0.1717352420091629,293.07830810546875,297.1499938964844,293.1499938964844,0.2641404867172241,-5248.2216796875,304.1234436035156,0.9990000128746032,0.4273827373981476,0.3330475986003876,293.2366638183594,297.1499938964844,293.1499938964844,0.0043541635386645,-1634.7935791015625,296.9598693847656,0.5125938653945923,0.050000000745058,0.2305196970701217,291.0870666503906,291.1499938964844,259.5692138671875,258.3810729980469,278.8782958984375,293.2366943359375,291.084716796875,1.0,0.2438880354166031,0.7730445265769958,0.7730445265769958,1.0,1.0,-1.1332194805145264,0.4836529195308685,0.6495665311813354,0.1871988177299499,0.0,0.0,0.6478806734085083,40.67182159423828,52.0,-31.723989486694336,-13888.2890625,161.0040740966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99932861328125,308.415771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17812.361328125,18000.0,0.0,0.0,0.309137225151062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7244417071342468,0.7244489192962646,-7.215196546894731e-06,0.0,0.0003137349849566,0.0,0.0,61.191162109375,0.0,0.0,0.0,0.4537884294986725,4.0,0.0,1.0
491880,293.1212463378906,297.1499938964844,293.1499938964844,0.1131180226802825,-2531.231689453125,304.14581298828125,0.7980628609657288,0.1773710995912552,0.1603524088859558,292.9948425292969,297.1499938964844,293.1499938964844,0.0046828296035528,-368.5792236328125,297.3509521484375,0.5125938653945923,0.050000000745058,0.0485962554812431,293.1324462890625,297.1499938964844,293.1499938964844,0.168665274977684,-2710.8271484375,304.1453857421875,0.8857150077819824,0.2448371648788452,0.1717352420091629,293.07830810546875,297.1499938964844,293.1499938964844,0.2641404867172241,-5248.2216796875,304.1234436035156,0.9990000128746032,0.4273827373981476,0.3330475986003876,293.2366638183594,297.1499938964844,293.1499938964844,0.0043541635386645,-1634.7935791015625,296.9598693847656,0.5125938653945923,0.050000000745058,0.2305196970701217,291.0870666503906,291.1499938964844,259.5692138671875,258.3810729980469,278.8782958984375,293.2366943359375,291.084716796875,1.0,0.2438880354166031,0.7730445265769958,0.7730445265769958,1.0,1.0,-1.1332194805145264,0.4836529195308685,0.6495665311813354,0.1871988177299499,0.0,0.0,0.6478806734085083,40.67182159423828,52.0,-31.723989486694336,-13888.2890625,161.0040740966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99932861328125,308.415771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17812.361328125,18000.0,0.0,0.0,0.309137225151062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7244417071342468,0.7244489192962646,-7.215196546894731e-06,0.0,0.0003137349849566,0.0,0.0,61.191162109375,0.0,0.0,0.0,0.4537884294986725,4.0,0.0,1.0
491940,293.1209411621094,297.1499938964844,293.1499938964844,0.1140203177928924,-2547.791015625,304.14569091796875,0.7912389636039734,0.1781639754772186,0.1611368805170059,292.9877624511719,297.1499938964844,293.1499938964844,0.004755672533065,-374.107421875,297.4136657714844,0.5071598291397095,0.050000000745058,0.0486682653427124,293.1299743652344,297.1499938964844,293.1499938964844,0.1698529720306396,-2726.38818359375,304.1449584960937,0.8779632449150085,0.245785042643547,0.1724423617124557,293.0995178222656,297.1499938964844,293.1499938964844,0.274465262889862,-5413.0048828125,304.1151428222656,0.9990000128746032,0.4249063730239868,0.3431558310985565,293.2362976074219,297.1499938964844,293.1499938964844,0.0043415501713752,-1631.720703125,296.9187316894531,0.5071598291397095,0.050000000745058,0.2308613061904907,291.0654602050781,291.1499938964844,259.4778747558594,258.3038024902344,278.8338317871094,293.236328125,291.06329345703125,1.0,0.2484229952096939,0.7726518511772156,0.7726518511772156,1.0,1.0,-1.1476391553878784,0.4899876415729522,0.6576515436172485,0.1904989928007125,0.0,0.0,0.6606078147888184,42.72269821166992,55.0,-29.99165153503418,-14095.154296875,169.19937133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88385009765625,308.3852844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17746.953125,18000.0,0.0,0.0,0.3111108839511871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7492193579673767,0.7492268085479736,-7.422134785883827e-06,0.0,0.0003157379978802,0.0,0.0,65.68323516845703,0.0,0.0,0.0,0.4638829529285431,4.0,0.0,1.0
492000,293.1209411621094,297.1499938964844,293.1499938964844,0.1140203177928924,-2547.791015625,304.14569091796875,0.7912389636039734,0.1781639754772186,0.1611368805170059,292.9877624511719,297.1499938964844,293.1499938964844,0.004755672533065,-374.107421875,297.4136657714844,0.5071598291397095,0.050000000745058,0.0486682653427124,293.1299743652344,297.1499938964844,293.1499938964844,0.1698529720306396,-2726.38818359375,304.1449584960937,0.8779632449150085,0.245785042643547,0.1724423617124557,293.0995178222656,297.1499938964844,293.1499938964844,0.274465262889862,-5413.0048828125,304.1151428222656,0.9990000128746032,0.4249063730239868,0.3431558310985565,293.2362976074219,297.1499938964844,293.1499938964844,0.0043415501713752,-1631.720703125,296.9187316894531,0.5071598291397095,0.050000000745058,0.2308613061904907,291.0654602050781,291.1499938964844,259.4778747558594,258.3038024902344,278.8338317871094,293.236328125,291.06329345703125,1.0,0.2484229952096939,0.7726518511772156,0.7726518511772156,1.0,1.0,-1.1476391553878784,0.4899876415729522,0.6576515436172485,0.1904989928007125,0.0,0.0,0.6606078147888184,42.72269821166992,55.0,-29.99165153503418,-14095.154296875,169.19937133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88385009765625,308.3852844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17746.953125,18000.0,0.0,0.0,0.3111108839511871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7492193579673767,0.7492268085479736,-7.422134785883827e-06,0.0,0.0003157379978802,0.0,0.0,65.68323516845703,0.0,0.0,0.0,0.4638829529285431,4.0,0.0,1.0
492060,293.1207580566406,297.1499938964844,293.1499938964844,0.1148999705910682,-2563.881103515625,304.1456604003906,0.7840882539749146,0.1789351105690002,0.1619093418121338,292.9808959960937,297.1499938964844,293.1499938964844,0.0048312749713659,-379.7849731445313,297.4792785644531,0.5016961693763733,0.050000000745058,0.0487483367323875,293.127685546875,297.1499938964844,293.1499938964844,0.1710549294948578,-2742.06591796875,304.1446228027344,0.869986355304718,0.2467588931322097,0.173175498843193,293.1250915527344,297.1499938964844,293.1499938964844,0.28571617603302,-5590.41845703125,304.1080322265625,0.9990000128746032,0.4210104644298553,0.3540564179420471,293.2364196777344,297.1499938964844,293.1499938964844,0.0043284278362989,-1628.35888671875,296.8772888183594,0.5016961693763733,0.050000000745058,0.2312411367893219,291.0455627441406,291.1499938964844,259.38836669921875,258.2278747558594,278.7900085449219,293.23638916015625,291.04364013671875,1.0,0.2533104419708252,0.7721633315086365,0.7721633315086365,1.0,1.0,-1.163082480430603,0.4967749714851379,0.6663075685501099,0.1940372437238693,0.0,0.0,0.6758819818496704,44.99708557128906,58.0,-27.610069274902344,-14317.423828125,178.33250427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7239074707031,308.33428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17683.142578125,18000.0,0.0,0.0,0.3140838742256164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7799921631813049,0.779999852180481,-7.693463885516394e-06,0.0,0.0003187552210874,0.0,0.0,71.63282012939453,0.0,0.0,0.0,0.4766533672809601,4.0,0.0,1.0
492120,293.1207580566406,297.1499938964844,293.1499938964844,0.1148999705910682,-2563.881103515625,304.1456604003906,0.7840882539749146,0.1789351105690002,0.1619093418121338,292.9808959960937,297.1499938964844,293.1499938964844,0.0048312749713659,-379.7849731445313,297.4792785644531,0.5016961693763733,0.050000000745058,0.0487483367323875,293.127685546875,297.1499938964844,293.1499938964844,0.1710549294948578,-2742.06591796875,304.1446228027344,0.869986355304718,0.2467588931322097,0.173175498843193,293.1250915527344,297.1499938964844,293.1499938964844,0.28571617603302,-5590.41845703125,304.1080322265625,0.9990000128746032,0.4210104644298553,0.3540564179420471,293.2364196777344,297.1499938964844,293.1499938964844,0.0043284278362989,-1628.35888671875,296.8772888183594,0.5016961693763733,0.050000000745058,0.2312411367893219,291.0455627441406,291.1499938964844,259.38836669921875,258.2278747558594,278.7900085449219,293.23638916015625,291.04364013671875,1.0,0.2533104419708252,0.7721633315086365,0.7721633315086365,1.0,1.0,-1.163082480430603,0.4967749714851379,0.6663075685501099,0.1940372437238693,0.0,0.0,0.6758819818496704,44.99708557128906,58.0,-27.610069274902344,-14317.423828125,178.33250427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7239074707031,308.33428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17683.142578125,18000.0,0.0,0.0,0.3140838742256164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7799921631813049,0.779999852180481,-7.693463885516394e-06,0.0,0.0003187552210874,0.0,0.0,71.63282012939453,0.0,0.0,0.0,0.4766533672809601,4.0,0.0,1.0
492180,293.1206970214844,297.1499938964844,293.1499938964844,0.1157533377408981,-2579.43701171875,304.14569091796875,0.7768526077270508,0.1796860098838806,0.1626697033643722,292.97430419921875,297.1499938964844,293.1499938964844,0.0049093756824731,-385.5843200683594,297.5477905273437,0.4963190257549286,0.050000000745058,0.0488352887332439,293.1255798339844,297.1499938964844,293.1499938964844,0.1722568571567535,-2757.67626953125,304.1444091796875,0.862034261226654,0.2477501183748245,0.1739271283149719,293.1544494628906,297.1499938964844,293.1499938964844,0.2976752519607544,-5776.79052734375,304.10211181640625,0.9990000128746032,0.4156998693943023,0.3655249178409576,293.2368469238281,297.1499938964844,293.1499938964844,0.004314768128097,-1624.6800537109375,296.8359069824219,0.4963190257549286,0.050000000745058,0.2316535860300064,291.02764892578125,291.1499938964844,259.3011779785156,258.1536865234375,278.7467956542969,293.23681640625,291.02593994140625,1.0,0.2584579586982727,0.7716747522354126,0.7716747522354126,1.0,1.0,-1.1792629957199097,0.503902018070221,0.6753609776496887,0.197758287191391,0.0,0.0,0.6934143900871277,47.46102142333984,46.0,-24.89872932434082,-14551.529296875,188.2937774658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5321044921875,308.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17622.708984375,18000.0,0.0,0.0,0.3180832862854004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8162088990211487,0.8162169456481934,-8.030842764128465e-06,0.0,0.0003228140994906,0.0,0.0,79.1690902709961,0.0,0.0,0.0,0.4919696748256683,4.0,0.0,1.0
492240,293.1206970214844,297.1499938964844,293.1499938964844,0.1157533377408981,-2579.43701171875,304.14569091796875,0.7768526077270508,0.1796860098838806,0.1626697033643722,292.97430419921875,297.1499938964844,293.1499938964844,0.0049093756824731,-385.5843200683594,297.5477905273437,0.4963190257549286,0.050000000745058,0.0488352887332439,293.1255798339844,297.1499938964844,293.1499938964844,0.1722568571567535,-2757.67626953125,304.1444091796875,0.862034261226654,0.2477501183748245,0.1739271283149719,293.1544494628906,297.1499938964844,293.1499938964844,0.2976752519607544,-5776.79052734375,304.10211181640625,0.9990000128746032,0.4156998693943023,0.3655249178409576,293.2368469238281,297.1499938964844,293.1499938964844,0.004314768128097,-1624.6800537109375,296.8359069824219,0.4963190257549286,0.050000000745058,0.2316535860300064,291.02764892578125,291.1499938964844,259.3011779785156,258.1536865234375,278.7467956542969,293.23681640625,291.02593994140625,1.0,0.2584579586982727,0.7716747522354126,0.7716747522354126,1.0,1.0,-1.1792629957199097,0.503902018070221,0.6753609776496887,0.197758287191391,0.0,0.0,0.6934143900871277,47.46102142333984,46.0,-24.89872932434082,-14551.529296875,188.2937774658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5321044921875,308.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17622.708984375,18000.0,0.0,0.0,0.3180832862854004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8162088990211487,0.8162169456481934,-8.030842764128465e-06,0.0,0.0003228140994906,0.0,0.0,79.1690902709961,0.0,0.0,0.0,0.4919696748256683,4.0,0.0,1.0
492300,293.1206359863281,297.1499938964844,293.1499938964844,0.1160945892333984,-2585.5546875,304.1458740234375,0.7765622138977051,0.180072471499443,0.1630175113677978,292.9710388183594,297.1499938964844,293.1499938964844,0.0049458397552371,-388.1937561035156,297.58526611328125,0.4957813322544098,0.050000000745058,0.0488444082438945,293.1244812011719,297.1499938964844,293.1499938964844,0.1727532595396042,-2764.016845703125,304.14453125,0.8617007732391357,0.2482743859291076,0.1742870360612869,293.16851806640625,297.1499938964844,293.1499938964844,0.2993241548538208,-5799.61181640625,304.10797119140625,0.9990000128746032,0.4128781259059906,0.3667100965976715,293.237060546875,297.1499938964844,293.1499938964844,0.0043051913380622,-1621.4798583984375,296.8177490234375,0.4957813322544098,0.050000000745058,0.2316968441009521,291.0233764648437,291.1499938964844,259.25860595703125,258.11737060546875,278.7774658203125,293.2370300292969,291.0251159667969,1.0,0.2587107419967651,0.757210373878479,0.757210373878479,1.0,1.0,-1.1816048622131348,0.5029919147491455,0.6786128878593445,0.1964262872934341,0.0,0.0,0.7023645043373108,47.731815338134766,46.0,-4.877588748931885,-14604.5908203125,189.5836181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.43316650390625,308.25445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17598.91796875,18000.0,0.0,0.0,0.3204089999198913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.836010754108429,0.836018979549408,-8.224135854106862e-06,0.0,0.0003251744201406,0.0,0.0,83.54820251464844,0.0,0.0,0.0,0.5004425048828125,4.0,0.0,1.0
492360,293.1204833984375,297.1499938964844,293.1499938964844,0.1161816716194152,-2586.673583984375,304.1464538574219,0.7787224650382996,0.1804715096950531,0.1633539199829101,292.9678039550781,297.1499938964844,293.1499938964844,0.0049751377664506,-389.927490234375,297.6351928710937,0.4967973232269287,0.050000000745058,0.0488271787762641,293.12322998046875,297.1499938964844,293.1499938964844,0.1728945225477218,-2765.40234375,304.1452941894531,0.8640541434288025,0.2488437294960022,0.1746567487716674,293.1778564453125,297.1499938964844,293.1499938964844,0.2970488965511322,-5759.89208984375,304.11981201171875,0.9990000128746032,0.4108053147792816,0.3644760251045227,293.2372436523437,297.1499938964844,293.1499938964844,0.0042895292863249,-1614.629150390625,296.8131408691406,0.4967973232269287,0.050000000745058,0.2316151261329651,291.043212890625,291.1499938964844,259.2168273925781,258.0816955566406,278.8217468261719,293.2372131347656,291.0494689941406,1.0,0.2577135264873504,0.7441271543502808,0.7441271543502808,1.0,1.0,-1.179654836654663,0.5000150203704834,0.6796398758888245,0.193862184882164,0.0,0.0,0.7076218128204346,47.26357650756836,34.0,35.12334060668945,-14614.130859375,188.0242156982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.348388671875,308.2523803710937,278.1499938964844,0.0,18000.0,313.1499938964844,17644.7890625,18000.0,0.0,0.0,0.3227786123752594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8533152937889099,0.8533236980438232,-8.412026545556728e-06,0.0,0.0003275792405474,0.0,0.0,87.6370620727539,0.0,0.0,0.0,0.5078572630882263,4.0,0.0,1.0
492420,293.1200866699219,297.1499938964844,293.1499938964844,0.1160258576273918,-2582.51806640625,304.1478881835937,0.7889921069145203,0.1813006103038787,0.1639996320009231,292.9615783691406,297.1499938964844,293.1499938964844,0.0050180698744952,-391.8244018554688,297.75213623046875,0.5026199817657471,0.050000000745058,0.0487341433763504,293.1210021972656,297.1499938964844,293.1499938964844,0.1726980358362198,-2761.619384765625,304.1471862792969,0.8752920031547546,0.249976709485054,0.1753828227519989,293.1776123046875,297.1499938964844,293.1499938964844,0.2840674221515655,-5547.4150390625,304.1517028808594,0.9990000128746032,0.4100928604602813,0.3521592915058136,293.23736572265625,297.1499938964844,293.1499938964844,0.0042447284795343,-1594.3675537109375,296.82330322265625,0.5026199817657471,0.050000000745058,0.2311737835407257,291.1160888671875,291.1499938964844,259.1358337402344,258.01239013671875,278.9047546386719,293.23736572265625,291.1246643066406,1.0,0.2524204850196838,0.7238429188728333,0.7238429188728333,1.0,1.0,-1.165880560874939,0.4901854991912842,0.6756950616836548,0.1868845820426941,0.0,0.0,0.7075074911117554,44.6828727722168,25.0,90.13719177246094,-14496.931640625,178.57444763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2562866210937,308.25885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17901.357421875,18000.0,0.0,0.0,0.3271311521530151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8669893145561218,0.8669978976249695,-8.612895726400893e-06,0.0,0.0003319965326227,0.0,0.0,91.36089324951172,0.0,0.0,0.0,0.5140260457992554,4.0,0.0,1.0
492480,293.1200866699219,297.1499938964844,293.1499938964844,0.1160258576273918,-2582.51806640625,304.1478881835937,0.7889921069145203,0.1813006103038787,0.1639996320009231,292.9615783691406,297.1499938964844,293.1499938964844,0.0050180698744952,-391.8244018554688,297.75213623046875,0.5026199817657471,0.050000000745058,0.0487341433763504,293.1210021972656,297.1499938964844,293.1499938964844,0.1726980358362198,-2761.619384765625,304.1471862792969,0.8752920031547546,0.249976709485054,0.1753828227519989,293.1776123046875,297.1499938964844,293.1499938964844,0.2840674221515655,-5547.4150390625,304.1517028808594,0.9990000128746032,0.4100928604602813,0.3521592915058136,293.23736572265625,297.1499938964844,293.1499938964844,0.0042447284795343,-1594.3675537109375,296.82330322265625,0.5026199817657471,0.050000000745058,0.2311737835407257,291.1160888671875,291.1499938964844,259.1358337402344,258.01239013671875,278.9047546386719,293.23736572265625,291.1246643066406,1.0,0.2524204850196838,0.7238429188728333,0.7238429188728333,1.0,1.0,-1.165880560874939,0.4901854991912842,0.6756950616836548,0.1868845820426941,0.0,0.0,0.7075074911117554,44.6828727722168,25.0,90.13719177246094,-14496.931640625,178.57444763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2562866210937,308.25885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17901.357421875,18000.0,0.0,0.0,0.3271311521530151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8669893145561218,0.8669978976249695,-8.612895726400893e-06,0.0,0.0003319965326227,0.0,0.0,91.36089324951172,0.0,0.0,0.0,0.5140260457992554,4.0,0.0,1.0
492540,293.1195373535156,297.1499938964844,293.1499938964844,0.1157486960291862,-2576.075927734375,304.1490478515625,0.8049608469009399,0.1821702718734741,0.1646426320075988,292.9555358886719,297.1499938964844,293.1499938964844,0.0050539877265691,-393.0411682128906,297.875244140625,0.5123561024665833,0.050000000745058,0.0485991351306438,293.11920166015625,297.1499938964844,293.1499938964844,0.1722433865070343,-2754.449951171875,304.1488647460937,0.8928799033164978,0.2510733306407928,0.1760453581809997,293.1509704589844,297.1499938964844,293.1499938964844,0.2645594179630279,-5231.89794921875,304.1835632324219,0.9990000128746032,0.414740651845932,0.3334748148918152,293.23687744140625,297.1499938964844,293.1499938964844,0.0041949735023081,-1571.7646484375,296.8418273925781,0.5123561024665833,0.050000000745058,0.2305333763360977,291.2002868652344,291.1499938964844,259.0587463378906,257.9462280273437,278.9730834960937,293.2369384765625,291.2091979980469,1.0,0.2446226924657821,0.7097024321556091,0.7097024321556091,1.0,1.0,-1.1440908908843994,0.477667897939682,0.6664230823516846,0.1788272261619568,0.0,0.0,0.6952007412910461,40.91328811645508,28.0,111.78430938720705,-14264.2734375,164.6335906982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3035583496094,308.3072814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18186.234375,18000.0,0.0,0.0,0.3301860988140106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8529078960418701,0.852916419506073,-8.530252671334893e-06,0.0,0.0003350969054736,0.0,0.0,88.48771667480469,0.0,0.0,0.0,0.5082271695137024,4.0,0.0,1.0
492600,293.1195373535156,297.1499938964844,293.1499938964844,0.1157486960291862,-2576.075927734375,304.1490478515625,0.8049608469009399,0.1821702718734741,0.1646426320075988,292.9555358886719,297.1499938964844,293.1499938964844,0.0050539877265691,-393.0411682128906,297.875244140625,0.5123561024665833,0.050000000745058,0.0485991351306438,293.11920166015625,297.1499938964844,293.1499938964844,0.1722433865070343,-2754.449951171875,304.1488647460937,0.8928799033164978,0.2510733306407928,0.1760453581809997,293.1509704589844,297.1499938964844,293.1499938964844,0.2645594179630279,-5231.89794921875,304.1835632324219,0.9990000128746032,0.414740651845932,0.3334748148918152,293.23687744140625,297.1499938964844,293.1499938964844,0.0041949735023081,-1571.7646484375,296.8418273925781,0.5123561024665833,0.050000000745058,0.2305333763360977,291.2002868652344,291.1499938964844,259.0587463378906,257.9462280273437,278.9730834960937,293.2369384765625,291.2091979980469,1.0,0.2446226924657821,0.7097024321556091,0.7097024321556091,1.0,1.0,-1.1440908908843994,0.477667897939682,0.6664230823516846,0.1788272261619568,0.0,0.0,0.6952007412910461,40.91328811645508,28.0,111.78430938720705,-14264.2734375,164.6335906982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3035583496094,308.3072814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18186.234375,18000.0,0.0,0.0,0.3301860988140106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8529078960418701,0.852916419506073,-8.530252671334893e-06,0.0,0.0003350969054736,0.0,0.0,88.48771667480469,0.0,0.0,0.0,0.5082271695137024,4.0,0.0,1.0
492660,293.1189880371094,297.1499938964844,293.1499938964844,0.1156723722815513,-2573.59765625,304.14947509765625,0.8168525695800781,0.1830518692731857,0.1653467863798141,292.9496459960937,297.1499938964844,293.1499938964844,0.0050974958576262,-395.0069274902344,297.9920349121094,0.5200433731079102,0.050000000745058,0.0485080778598785,293.1173400878906,297.1499938964844,293.1499938964844,0.1720865666866302,-2751.4814453125,304.1494445800781,0.9067599773406982,0.2522298395633697,0.1767754107713699,293.1102600097656,297.1499938964844,293.1499938964844,0.2502958178520202,-5002.60595703125,304.1955871582031,0.9990000128746032,0.4229636192321777,0.3202544450759887,293.23553466796875,297.1499938964844,293.1499938964844,0.0041526108980178,-1552.8065185546875,296.8550109863281,0.5200433731079102,0.050000000745058,0.2301014363765716,291.2699584960937,291.1499938964844,258.986083984375,257.8836669921875,279.0216979980469,293.23565673828125,291.27490234375,1.0,0.2396273910999298,0.6994512677192688,0.6994512677192688,1.0,1.0,-1.1293100118637085,0.4688996076583862,0.6604104042053223,0.1729727983474731,0.0,0.0,0.6741101741790771,38.3704948425293,31.0,88.41993713378906,-14039.265625,155.4702606201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4871826171875,308.368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18417.9921875,18000.0,0.0,0.0,0.33140629529953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.814103901386261,0.8141120672225952,-8.189856089302339e-06,0.0,0.0003363352443557,0.0,0.0,80.0368423461914,0.0,0.0,0.0,0.4919547736644745,4.0,0.0,1.0
492720,293.1189880371094,297.1499938964844,293.1499938964844,0.1156723722815513,-2573.59765625,304.14947509765625,0.8168525695800781,0.1830518692731857,0.1653467863798141,292.9496459960937,297.1499938964844,293.1499938964844,0.0050974958576262,-395.0069274902344,297.9920349121094,0.5200433731079102,0.050000000745058,0.0485080778598785,293.1173400878906,297.1499938964844,293.1499938964844,0.1720865666866302,-2751.4814453125,304.1494445800781,0.9067599773406982,0.2522298395633697,0.1767754107713699,293.1102600097656,297.1499938964844,293.1499938964844,0.2502958178520202,-5002.60595703125,304.1955871582031,0.9990000128746032,0.4229636192321777,0.3202544450759887,293.23553466796875,297.1499938964844,293.1499938964844,0.0041526108980178,-1552.8065185546875,296.8550109863281,0.5200433731079102,0.050000000745058,0.2301014363765716,291.2699584960937,291.1499938964844,258.986083984375,257.8836669921875,279.0216979980469,293.23565673828125,291.27490234375,1.0,0.2396273910999298,0.6994512677192688,0.6994512677192688,1.0,1.0,-1.1293100118637085,0.4688996076583862,0.6604104042053223,0.1729727983474731,0.0,0.0,0.6741101741790771,38.3704948425293,31.0,88.41993713378906,-14039.265625,155.4702606201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4871826171875,308.368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18417.9921875,18000.0,0.0,0.0,0.33140629529953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.814103901386261,0.8141120672225952,-8.189856089302339e-06,0.0,0.0003363352443557,0.0,0.0,80.0368423461914,0.0,0.0,0.0,0.4919547736644745,4.0,0.0,1.0
492780,293.118408203125,297.1499938964844,293.1499938964844,0.1160727143287658,-2580.468017578125,304.1489562988281,0.8243378400802612,0.1839537322521209,0.1661011278629303,292.9435729980469,297.1499938964844,293.1499938964844,0.005157945677638,-398.7615966796875,298.0896301269531,0.5249028205871582,0.050000000745058,0.0484562776982784,293.1154479980469,297.1499938964844,293.1499938964844,0.1726563721895218,-2758.583251953125,304.1486511230469,0.9166330695152284,0.2534394264221191,0.1775702685117721,293.0731201171875,297.1499938964844,293.1499938964844,0.2420325279235839,-4871.55615234375,304.19390869140625,0.9990000128746032,0.4315143823623657,0.3124852180480957,293.23321533203125,297.1499938964844,293.1499938964844,0.0041240509599447,-1541.3160400390625,296.8465881347656,0.5249028205871582,0.050000000745058,0.2298557162284851,291.2956848144531,291.1499938964844,258.9183349609375,257.8251647949219,279.0551147460937,293.2333984375,291.2963256835937,1.0,0.2367730587720871,0.6917451620101929,0.6917451620101929,1.0,1.0,-1.121484398841858,0.4636165499687195,0.6578677892684937,0.1692224740982055,0.0,0.0,0.6525304913520813,36.93431854248047,34.0,38.146514892578125,-13854.0634765625,150.53359985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7611694335937,308.4439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18474.8984375,18000.0,0.0,0.0,0.3307893574237823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7661714553833008,0.7661792039871216,-7.74275486037368e-06,0.0,0.0003357091336511,0.0,0.0,70.1111068725586,0.0,0.0,0.0,0.4720158576965332,4.0,0.0,1.0
492840,293.118408203125,297.1499938964844,293.1499938964844,0.1160727143287658,-2580.468017578125,304.1489562988281,0.8243378400802612,0.1839537322521209,0.1661011278629303,292.9435729980469,297.1499938964844,293.1499938964844,0.005157945677638,-398.7615966796875,298.0896301269531,0.5249028205871582,0.050000000745058,0.0484562776982784,293.1154479980469,297.1499938964844,293.1499938964844,0.1726563721895218,-2758.583251953125,304.1486511230469,0.9166330695152284,0.2534394264221191,0.1775702685117721,293.0731201171875,297.1499938964844,293.1499938964844,0.2420325279235839,-4871.55615234375,304.19390869140625,0.9990000128746032,0.4315143823623657,0.3124852180480957,293.23321533203125,297.1499938964844,293.1499938964844,0.0041240509599447,-1541.3160400390625,296.8465881347656,0.5249028205871582,0.050000000745058,0.2298557162284851,291.2956848144531,291.1499938964844,258.9183349609375,257.8251647949219,279.0551147460937,293.2333984375,291.2963256835937,1.0,0.2367730587720871,0.6917451620101929,0.6917451620101929,1.0,1.0,-1.121484398841858,0.4636165499687195,0.6578677892684937,0.1692224740982055,0.0,0.0,0.6525304913520813,36.93431854248047,34.0,38.146514892578125,-13854.0634765625,150.53359985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7611694335937,308.4439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18474.8984375,18000.0,0.0,0.0,0.3307893574237823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7661714553833008,0.7661792039871216,-7.74275486037368e-06,0.0,0.0003357091336511,0.0,0.0,70.1111068725586,0.0,0.0,0.0,0.4720158576965332,4.0,0.0,1.0
492900,293.1181335449219,297.1499938964844,293.1499938964844,0.1164208054542541,-2586.77685546875,304.14849853515625,0.8268003463745117,0.1844128221273422,0.1664966791868209,292.9404296875,297.1499938964844,293.1499938964844,0.0051937634125351,-401.2042541503906,298.13311767578125,0.5263575315475464,0.050000000745058,0.0484415292739868,293.114501953125,297.1499938964844,293.1499938964844,0.1731661707162857,-2765.21533203125,304.1479797363281,0.9200173020362854,0.2540623843669891,0.1779892593622207,293.0577697753906,297.1499938964844,293.1499938964844,0.2397009879350662,-4835.55419921875,304.1901550292969,0.9990000128746032,0.4355082213878631,0.31023770570755,293.2317810058594,297.1499938964844,293.1499938964844,0.004114135634154,-1537.8724365234375,296.8358154296875,0.5263575315475464,0.050000000745058,0.22978575527668,291.295166015625,291.1499938964844,258.886474609375,257.7975769042969,279.0675048828125,293.2319641113281,291.294189453125,1.0,0.2360287308692932,0.6885625123977661,0.6885625123977661,1.0,1.0,-1.119661569595337,0.4620110094547272,0.6576505899429321,0.1679580956697464,0.0,0.0,0.6428638696670532,36.53154754638672,34.0,14.273574829101562,-13783.29296875,149.26296997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161682128906,308.4888000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18454.9140625,18000.0,0.0,0.0,0.3298608064651489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7432703375816345,0.7432778477668762,-7.528322839789325e-06,0.0,0.0003347667807247,0.0,0.0,65.63737487792969,0.0,0.0,0.0,0.4625716209411621,4.0,0.0,1.0
492960,293.1178283691406,297.1499938964844,293.1499938964844,0.1168447881937027,-2594.546875,304.14801025390625,0.8284968137741089,0.1848750114440918,0.16690194606781,292.93719482421875,297.1499938964844,293.1499938964844,0.0052328398451209,-403.9580078125,298.1742248535156,0.5272029638290405,0.050000000745058,0.0484331026673316,293.11358642578125,297.1499938964844,293.1499938964844,0.1737925261259079,-2773.426513671875,304.147216796875,0.9223690032958984,0.2546945512294769,0.1784201562404632,293.0448913574219,297.1499938964844,293.1499938964844,0.2384031862020492,-4816.4853515625,304.1852111816406,0.9990000128746032,0.4392080307006836,0.3089469969272613,293.2302551269531,297.1499938964844,293.1499938964844,0.0041064829565584,-1535.60498046875,296.8217468261719,0.5272029638290405,0.050000000745058,0.2297457903623581,291.2879638671875,291.1499938964844,258.8560791015625,257.77117919921875,279.0776672363281,293.2304382324219,291.28570556640625,1.0,0.2356807291507721,0.6857185959815979,0.6857185959815979,1.0,1.0,-1.119057059288025,0.4609992206096649,0.6580577492713928,0.1670398265123367,0.0,0.0,0.6343598365783691,36.308013916015625,37.0,-6.314697265625,-13729.05078125,148.67161560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0744323730469,308.5374450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18414.708984375,18000.0,0.0,0.0,0.3285862803459167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7224743962287903,0.7224817276000977,-7.334131623792928e-06,0.0,0.0003334733191877,0.0,0.0,61.72916793823242,0.0,0.0,0.0,0.4540484547615051,4.0,0.0,1.0
493020,293.1172790527344,297.1499938964844,293.1499938964844,0.1178440153598785,-2612.962646484375,304.1470031738281,0.8298076391220093,0.1857991814613342,0.1677312403917312,292.9306640625,297.1499938964844,293.1499938964844,0.0053189131431281,-410.1647033691406,298.2525329589844,0.527229905128479,0.050000000745058,0.0484328269958496,293.11181640625,297.1499938964844,293.1499938964844,0.1752837598323822,-2793.026123046875,304.1456604003906,0.9242002964019777,0.2559758126735687,0.1793088018894195,293.0267639160156,297.1499938964844,293.1499938964844,0.2384802252054214,-4821.9287109375,304.1733093261719,0.9990000128746032,0.4455646872520447,0.3089059293270111,293.2270812988281,297.1499938964844,293.1499938964844,0.0040960432961583,-1533.515625,296.787109375,0.527229905128479,0.050000000745058,0.229744479060173,291.2603759765625,291.1499938964844,258.7997741699219,257.7221984863281,279.09295654296875,293.227294921875,291.2567443847656,1.0,0.2360315769910812,0.6808262467384338,0.6808262467384338,1.0,1.0,-1.121066331863403,0.4605240523815155,0.6605423092842102,0.1660974621772766,0.0,0.0,0.6213480830192566,36.33088684082031,40.0,-34.62863540649414,-13672.0458984375,149.2699432373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3764038085937,308.63995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18304.076171875,18000.0,0.0,0.0,0.3252526223659515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.689298152923584,0.6893051862716675,-7.024692877166672e-06,0.0,0.0003300900571048,0.0,0.0,55.78829574584961,0.0,0.0,0.0,0.4405422806739807,4.0,0.0,1.0
493080,293.1172790527344,297.1499938964844,293.1499938964844,0.1178440153598785,-2612.962646484375,304.1470031738281,0.8298076391220093,0.1857991814613342,0.1677312403917312,292.9306640625,297.1499938964844,293.1499938964844,0.0053189131431281,-410.1647033691406,298.2525329589844,0.527229905128479,0.050000000745058,0.0484328269958496,293.11181640625,297.1499938964844,293.1499938964844,0.1752837598323822,-2793.026123046875,304.1456604003906,0.9242002964019777,0.2559758126735687,0.1793088018894195,293.0267639160156,297.1499938964844,293.1499938964844,0.2384802252054214,-4821.9287109375,304.1733093261719,0.9990000128746032,0.4455646872520447,0.3089059293270111,293.2270812988281,297.1499938964844,293.1499938964844,0.0040960432961583,-1533.515625,296.787109375,0.527229905128479,0.050000000745058,0.229744479060173,291.2603759765625,291.1499938964844,258.7997741699219,257.7221984863281,279.09295654296875,293.227294921875,291.2567443847656,1.0,0.2360315769910812,0.6808262467384338,0.6808262467384338,1.0,1.0,-1.121066331863403,0.4605240523815155,0.6605423092842102,0.1660974621772766,0.0,0.0,0.6213480830192566,36.33088684082031,40.0,-34.62863540649414,-13672.0458984375,149.2699432373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3764038085937,308.63995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18304.076171875,18000.0,0.0,0.0,0.3252526223659515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.689298152923584,0.6893051862716675,-7.024692877166672e-06,0.0,0.0003300900571048,0.0,0.0,55.78829574584961,0.0,0.0,0.0,0.4405422806739807,4.0,0.0,1.0
493140,293.11688232421875,297.1499938964844,293.1499938964844,0.118934690952301,-2633.058837890625,304.1462097167969,0.8287237882614136,0.1867069900035858,0.1685681045055389,292.9241027832031,297.1499938964844,293.1499938964844,0.0054125408641994,-416.9491882324219,298.3300476074219,0.5253721475601196,0.050000000745058,0.0484514571726322,293.1102600097656,297.1499938964844,293.1499938964844,0.1769321113824844,-2814.632568359375,304.1443786621094,0.9227182865142822,0.2572610676288605,0.1802180409431457,293.01837158203125,297.1499938964844,293.1499938964844,0.2415037304162979,-4874.9541015625,304.1604919433594,0.9990000128746032,0.4504076838493347,0.3117561340332031,293.2241516113281,297.1499938964844,293.1499938964844,0.0040892432443797,-1533.12939453125,296.7484741210937,0.5253721475601196,0.050000000745058,0.2298328429460525,291.22509765625,291.1499938964844,258.75,257.6786804199219,279.1035461425781,293.2243347167969,291.2211608886719,1.0,0.2375690340995788,0.6767391562461853,0.6767391562461853,1.0,1.0,-1.1267105340957642,0.4617787897586822,0.6649317741394043,0.1661457419395446,0.0,0.0,0.6136602163314819,36.88956451416016,43.0,-47.03303909301758,-13678.048828125,151.9048614501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.624755859375,308.7343139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18188.609375,18000.0,0.0,0.0,0.3213430941104889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6680551767349243,0.6680620312690735,-6.823484454798745e-06,0.0,0.0003261223901063,0.0,0.0,52.15079498291016,0.0,0.0,0.0,0.4319162368774414,4.0,0.0,1.0
