time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
493200,293.11688232421875,297.1499938964844,293.1499938964844,0.118934690952301,-2633.058837890625,304.1462097167969,0.8287237882614136,0.1867069900035858,0.1685681045055389,292.9241027832031,297.1499938964844,293.1499938964844,0.0054125408641994,-416.9491882324219,298.3300476074219,0.5253721475601196,0.050000000745058,0.0484514571726322,293.1102600097656,297.1499938964844,293.1499938964844,0.1769321113824844,-2814.632568359375,304.1443786621094,0.9227182865142822,0.2572610676288605,0.1802180409431457,293.01837158203125,297.1499938964844,293.1499938964844,0.2415037304162979,-4874.9541015625,304.1604919433594,0.9990000128746032,0.4504076838493347,0.3117561340332031,293.2241516113281,297.1499938964844,293.1499938964844,0.0040892432443797,-1533.12939453125,296.7484741210937,0.5253721475601196,0.050000000745058,0.2298328429460525,291.22509765625,291.1499938964844,258.75,257.6786804199219,279.1035461425781,293.2243347167969,291.2211608886719,1.0,0.2375690340995788,0.6767391562461853,0.6767391562461853,1.0,1.0,-1.1267105340957642,0.4617787897586822,0.6649317741394043,0.1661457419395446,0.0,0.0,0.6136602163314819,36.88956451416016,43.0,-47.03303909301758,-13678.048828125,151.9048614501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.624755859375,308.7343139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18188.609375,18000.0,0.0,0.0,0.3213430941104889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6680551767349243,0.6680620312690735,-6.823484454798745e-06,0.0,0.0003261223901063,0.0,0.0,52.15079498291016,0.0,0.0,0.0,0.4319162368774414,4.0,0.0,1.0
493260,293.1163024902344,297.1499938964844,293.1499938964844,0.1200703606009483,-2653.895751953125,304.14556884765625,0.8258124589920044,0.1876665204763412,0.1694400757551193,292.917236328125,297.1499938964844,293.1499938964844,0.0055126920342445,-424.1275634765625,298.4108581542969,0.5220847129821777,0.050000000745058,0.0484857782721519,293.1085205078125,297.1499938964844,293.1499938964844,0.1786551624536514,-2837.09716796875,304.14337158203125,0.9187135696411132,0.25861656665802,0.1811674684286117,293.0182189941406,297.1499938964844,293.1499938964844,0.2468604147434234,-4965.00341796875,304.1481018066406,0.9990000128746032,0.4537842571735382,0.316939502954483,293.2212219238281,297.1499938964844,293.1499938964844,0.0040850071236491,-1533.6796875,296.7103271484375,0.5220847129821777,0.050000000745058,0.2299956530332565,291.189208984375,291.1499938964844,258.7042236328125,257.6383972167969,279.1105041503906,293.221435546875,291.1854553222656,1.0,0.2400764673948288,0.6731666326522827,0.6731666326522827,1.0,1.0,-1.1353541612625122,0.4644252061843872,0.670928955078125,0.1669763326644897,0.0,0.0,0.6108444333076477,37.89356231689453,46.0,-49.46279144287109,-13734.92578125,156.27052307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7906799316406,308.8017272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18086.046875,18000.0,0.0,0.0,0.3174236714839935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6577720046043396,0.6577787399291992,-6.717499672959093e-06,0.0,0.0003221446822863,0.0,0.0,50.39035034179688,0.0,0.0,0.0,0.4276711940765381,4.0,0.0,1.0
493320,293.1163024902344,297.1499938964844,293.1499938964844,0.1200703606009483,-2653.895751953125,304.14556884765625,0.8258124589920044,0.1876665204763412,0.1694400757551193,292.917236328125,297.1499938964844,293.1499938964844,0.0055126920342445,-424.1275634765625,298.4108581542969,0.5220847129821777,0.050000000745058,0.0484857782721519,293.1085205078125,297.1499938964844,293.1499938964844,0.1786551624536514,-2837.09716796875,304.14337158203125,0.9187135696411132,0.25861656665802,0.1811674684286117,293.0182189941406,297.1499938964844,293.1499938964844,0.2468604147434234,-4965.00341796875,304.1481018066406,0.9990000128746032,0.4537842571735382,0.316939502954483,293.2212219238281,297.1499938964844,293.1499938964844,0.0040850071236491,-1533.6796875,296.7103271484375,0.5220847129821777,0.050000000745058,0.2299956530332565,291.189208984375,291.1499938964844,258.7042236328125,257.6383972167969,279.1105041503906,293.221435546875,291.1854553222656,1.0,0.2400764673948288,0.6731666326522827,0.6731666326522827,1.0,1.0,-1.1353541612625122,0.4644252061843872,0.670928955078125,0.1669763326644897,0.0,0.0,0.6108444333076477,37.89356231689453,46.0,-49.46279144287109,-13734.92578125,156.27052307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7906799316406,308.8017272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18086.046875,18000.0,0.0,0.0,0.3174236714839935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6577720046043396,0.6577787399291992,-6.717499672959093e-06,0.0,0.0003221446822863,0.0,0.0,50.39035034179688,0.0,0.0,0.0,0.4276711940765381,4.0,0.0,1.0
493380,293.115478515625,297.1499938964844,293.1499938964844,0.1212638542056083,-2675.6708984375,304.1450500488281,0.8216210007667542,0.1886844933032989,0.1703905612230301,292.90997314453125,297.1499938964844,293.1499938964844,0.0056186569854617,-431.6037902832031,298.4965515136719,0.5178110003471375,0.050000000745058,0.0485332310199737,293.10662841796875,297.1499938964844,293.1499938964844,0.1804575324058532,-2860.45947265625,304.142578125,0.9130221605300904,0.2600533962249756,0.1821929365396499,293.02496337890625,297.1499938964844,293.1499938964844,0.2540822923183441,-5083.96923828125,304.13671875,0.9990000128746032,0.4557701051235199,0.3239683210849762,293.2182006835937,297.1499938964844,293.1499938964844,0.0040825409814715,-1534.754638671875,296.6744689941406,0.5178110003471375,0.050000000745058,0.2302207499742508,291.1551513671875,291.1499938964844,258.6595764160156,257.5987548828125,279.1146850585937,293.2183837890625,291.1517028808594,1.0,0.2433732151985168,0.6698608994483948,0.6698608994483948,1.0,1.0,-1.1464892625808716,0.4681802988052368,0.6783089637756348,0.1684113889932632,0.0,0.0,0.6124597787857056,39.27088165283203,49.0,-47.4420051574707,-13831.2822265625,162.14410400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8596496582031,308.829833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.033203125,18000.0,0.0,0.0,0.31400266289711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6571916937828064,0.6571983695030212,-6.692509032291127e-06,0.0,0.0003186727699358,0.0,0.0,50.17880630493164,0.0,0.0,0.0,0.427251398563385,4.0,0.0,1.0
493440,293.115478515625,297.1499938964844,293.1499938964844,0.1212638542056083,-2675.6708984375,304.1450500488281,0.8216210007667542,0.1886844933032989,0.1703905612230301,292.90997314453125,297.1499938964844,293.1499938964844,0.0056186569854617,-431.6037902832031,298.4965515136719,0.5178110003471375,0.050000000745058,0.0485332310199737,293.10662841796875,297.1499938964844,293.1499938964844,0.1804575324058532,-2860.45947265625,304.142578125,0.9130221605300904,0.2600533962249756,0.1821929365396499,293.02496337890625,297.1499938964844,293.1499938964844,0.2540822923183441,-5083.96923828125,304.13671875,0.9990000128746032,0.4557701051235199,0.3239683210849762,293.2182006835937,297.1499938964844,293.1499938964844,0.0040825409814715,-1534.754638671875,296.6744689941406,0.5178110003471375,0.050000000745058,0.2302207499742508,291.1551513671875,291.1499938964844,258.6595764160156,257.5987548828125,279.1146850585937,293.2183837890625,291.1517028808594,1.0,0.2433732151985168,0.6698608994483948,0.6698608994483948,1.0,1.0,-1.1464892625808716,0.4681802988052368,0.6783089637756348,0.1684113889932632,0.0,0.0,0.6124597787857056,39.27088165283203,49.0,-47.4420051574707,-13831.2822265625,162.14410400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8596496582031,308.829833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.033203125,18000.0,0.0,0.0,0.31400266289711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6571916937828064,0.6571983695030212,-6.692509032291127e-06,0.0,0.0003186727699358,0.0,0.0,50.17880630493164,0.0,0.0,0.0,0.427251398563385,4.0,0.0,1.0
493500,293.1151123046875,297.1499938964844,293.1499938964844,0.1218619272112846,-2686.538818359375,304.1448669433594,0.8191244006156921,0.1891958862543106,0.1708759367465973,292.90631103515625,297.1499938964844,293.1499938964844,0.0056735146790742,-435.42388916015625,298.5411071777344,0.51541668176651,0.050000000745058,0.0485613495111465,293.105712890625,297.1499938964844,293.1499938964844,0.1813653111457824,-2872.1748046875,304.14227294921875,0.9097341895103456,0.2607826888561249,0.1827196180820465,293.0306396484375,297.1499938964844,293.1499938964844,0.2582882344722748,-5152.46337890625,304.1315002441406,0.9990000128746032,0.4562386870384216,0.3280628025531769,293.2167358398437,297.1499938964844,293.1499938964844,0.0040816771797835,-1535.3642578125,296.65740966796875,0.51541668176651,0.050000000745058,0.2303541451692581,291.1391906738281,291.1499938964844,258.6376342773437,257.57916259765625,279.1161193847656,293.2169189453125,291.13592529296875,1.0,0.2452680766582489,0.6682751178741455,0.6682751178741455,1.0,1.0,-1.1528122425079346,0.4703888893127441,0.6824234127998352,0.1693069785833358,0.0,0.0,0.614786684513092,40.08369064331055,49.0,-45.58969879150391,-13891.13671875,165.5843505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8566589355469,308.8275451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17954.70703125,18000.0,0.0,0.0,0.312612771987915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6602158546447754,0.660222589969635,-6.70735653329757e-06,0.0,0.0003172622236888,0.0,0.0,50.594120025634766,0.0,0.0,0.0,0.4283464252948761,4.0,0.0,1.0
493560,293.1147766113281,297.1499938964844,293.1499938964844,0.1224550157785415,-2697.288330078125,304.1447448730469,0.8163989186286926,0.1897048056125641,0.1713626980781555,292.9026184082031,297.1499938964844,293.1499938964844,0.0057295020669698,-439.287109375,298.5867614746094,0.512904942035675,0.050000000745058,0.0485921464860439,293.1048278808594,297.1499938964844,293.1499938964844,0.1822700351476669,-2883.81787109375,304.1420593261719,0.9062678813934326,0.2615144252777099,0.1832510083913803,293.0377502441406,297.1499938964844,293.1499938964844,0.2628402411937713,-5226.076171875,304.1266174316406,0.9990000128746032,0.456356406211853,0.332488477230072,293.21533203125,297.1499938964844,293.1499938964844,0.0040809377096593,-1535.9732666015625,296.6408386230469,0.512904942035675,0.050000000745058,0.2305002212524414,291.1240234375,291.1499938964844,258.615966796875,257.5597229003906,279.11724853515625,293.21551513671875,291.1209716796875,1.0,0.2473038733005523,0.6667227149009705,0.6667227149009705,1.0,1.0,-1.1595587730407717,0.4727810621261596,0.6867777109146118,0.1703003346920013,0.0,0.0,0.6180500388145447,40.97161102294922,52.0,-43.47328186035156,-13957.3759765625,169.3323516845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8294372558594,308.8143005371094,278.1499938964844,0.0,18000.0,313.1499938964844,17915.4375,18000.0,0.0,0.0,0.3114963471889496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6652936339378357,0.6653004288673401,-6.739347554685082e-06,0.0,0.0003161291824653,0.0,0.0,51.33884048461914,0.0,0.0,0.0,0.4302569627761841,4.0,0.0,1.0
493620,293.1142272949219,297.1499938964844,293.1499938964844,0.1236191615462303,-2718.3115234375,304.1445617675781,0.810357928276062,0.190709963440895,0.1723332852125167,292.8954162597656,297.1499938964844,293.1499938964844,0.0058445939794182,-447.11907958984375,298.6809997558594,0.5076745748519897,0.050000000745058,0.0486609265208244,293.103271484375,297.1499938964844,293.1499938964844,0.1840603053569793,-2906.76708984375,304.1417236328125,0.899100124835968,0.2629779875278473,0.184320867061615,293.0557556152344,297.1499938964844,293.1499938964844,0.2728301286697387,-5386.04345703125,304.1177978515625,0.9990000128746032,0.4555559754371643,0.3421663045883178,293.2127685546875,297.1499938964844,293.1499938964844,0.0040796478278934,-1537.1239013671875,296.609130859375,0.5076745748519897,0.050000000745058,0.2308264821767807,291.0961303710937,291.1499938964844,258.57330322265625,257.5212707519531,279.1188659667969,293.2129211425781,291.09344482421875,1.0,0.2517297267913818,0.6636959910392761,0.6636959910392761,1.0,1.0,-1.1740984916687012,0.4780153036117553,0.6960831880569458,0.1725246012210846,0.0,0.0,0.6271325945854187,42.94865417480469,55.0,-38.94257354736328,-14105.576171875,177.6671905517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7087707519531,308.75714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17841.580078125,18000.0,0.0,0.0,0.3102021515369415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6811240315437317,0.6811308860778809,-6.852075330243679e-06,0.0,0.0003148157557006,0.0,0.0,53.78379821777344,0.0,0.0,0.0,0.4363693594932556,4.0,0.0,1.0
493680,293.1142272949219,297.1499938964844,293.1499938964844,0.1236191615462303,-2718.3115234375,304.1445617675781,0.810357928276062,0.190709963440895,0.1723332852125167,292.8954162597656,297.1499938964844,293.1499938964844,0.0058445939794182,-447.11907958984375,298.6809997558594,0.5076745748519897,0.050000000745058,0.0486609265208244,293.103271484375,297.1499938964844,293.1499938964844,0.1840603053569793,-2906.76708984375,304.1417236328125,0.899100124835968,0.2629779875278473,0.184320867061615,293.0557556152344,297.1499938964844,293.1499938964844,0.2728301286697387,-5386.04345703125,304.1177978515625,0.9990000128746032,0.4555559754371643,0.3421663045883178,293.2127685546875,297.1499938964844,293.1499938964844,0.0040796478278934,-1537.1239013671875,296.609130859375,0.5076745748519897,0.050000000745058,0.2308264821767807,291.0961303710937,291.1499938964844,258.57330322265625,257.5212707519531,279.1188659667969,293.2129211425781,291.09344482421875,1.0,0.2517297267913818,0.6636959910392761,0.6636959910392761,1.0,1.0,-1.1740984916687012,0.4780153036117553,0.6960831880569458,0.1725246012210846,0.0,0.0,0.6271325945854187,42.94865417480469,55.0,-38.94257354736328,-14105.576171875,177.6671905517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7087707519531,308.75714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17841.580078125,18000.0,0.0,0.0,0.3102021515369415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6811240315437317,0.6811308860778809,-6.852075330243679e-06,0.0,0.0003148157557006,0.0,0.0,53.78379821777344,0.0,0.0,0.0,0.4363693594932556,4.0,0.0,1.0
493740,293.11383056640625,297.1499938964844,293.1499938964844,0.1247467771172523,-2738.580322265625,304.1445007324219,0.8036110997200012,0.19169382750988,0.1732938438653946,292.8884582519531,297.1499938964844,293.1499938964844,0.0059636398218572,-455.0680847167969,298.77886962890625,0.502343475818634,0.050000000745058,0.0487382113933563,293.1019287109375,297.1499938964844,293.1499938964844,0.1858140379190445,-2929.136962890625,304.1415710449219,0.8915391564369202,0.2644348740577698,0.18539360165596,293.0783386230469,297.1499938964844,293.1499938964844,0.2837969362735748,-5559.48046875,304.1102905273437,0.9990000128746032,0.4533764719963074,0.3527235686779022,293.2105712890625,297.1499938964844,293.1499938964844,0.0040784156881272,-1538.1123046875,296.5791931152344,0.502343475818634,0.050000000745058,0.2311930954456329,291.071533203125,291.1499938964844,258.5315246582031,257.4833374023437,279.1199645996094,293.210693359375,291.0692138671875,1.0,0.2565374970436096,0.6607509851455688,0.6607509851455688,1.0,1.0,-1.1897441148757937,0.4837204813957214,0.706023633480072,0.1749950945377349,0.0,0.0,0.6392791271209717,45.16246795654297,58.0,-34.320343017578125,-14270.771484375,187.0146942138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126342773437,308.6646423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17772.513671875,18000.0,0.0,0.0,0.3103027641773224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7039497494697571,0.7039567828178406,-7.028439540590625e-06,0.0,0.0003149178519379,0.0,0.0,57.52006149291992,0.0,0.0,0.0,0.4453892111778259,4.0,0.0,1.0
493800,293.11383056640625,297.1499938964844,293.1499938964844,0.1247467771172523,-2738.580322265625,304.1445007324219,0.8036110997200012,0.19169382750988,0.1732938438653946,292.8884582519531,297.1499938964844,293.1499938964844,0.0059636398218572,-455.0680847167969,298.77886962890625,0.502343475818634,0.050000000745058,0.0487382113933563,293.1019287109375,297.1499938964844,293.1499938964844,0.1858140379190445,-2929.136962890625,304.1415710449219,0.8915391564369202,0.2644348740577698,0.18539360165596,293.0783386230469,297.1499938964844,293.1499938964844,0.2837969362735748,-5559.48046875,304.1102905273437,0.9990000128746032,0.4533764719963074,0.3527235686779022,293.2105712890625,297.1499938964844,293.1499938964844,0.0040784156881272,-1538.1123046875,296.5791931152344,0.502343475818634,0.050000000745058,0.2311930954456329,291.071533203125,291.1499938964844,258.5315246582031,257.4833374023437,279.1199645996094,293.210693359375,291.0692138671875,1.0,0.2565374970436096,0.6607509851455688,0.6607509851455688,1.0,1.0,-1.1897441148757937,0.4837204813957214,0.706023633480072,0.1749950945377349,0.0,0.0,0.6392791271209717,45.16246795654297,58.0,-34.320343017578125,-14270.771484375,187.0146942138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126342773437,308.6646423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17772.513671875,18000.0,0.0,0.0,0.3103027641773224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7039497494697571,0.7039567828178406,-7.028439540590625e-06,0.0,0.0003149178519379,0.0,0.0,57.52006149291992,0.0,0.0,0.0,0.4453892111778259,4.0,0.0,1.0
493860,293.1136169433594,297.1499938964844,293.1499938964844,0.1258326023817062,-2758.01025390625,304.14453125,0.7965344190597534,0.1926547139883041,0.1742407828569412,292.8818054199219,297.1499938964844,293.1499938964844,0.0060864291153848,-463.1078186035156,298.8800964355469,0.4970508813858032,0.050000000745058,0.0488227494060993,293.1007995605469,297.1499938964844,293.1499938964844,0.1875222623348236,-2950.82470703125,304.1415405273437,0.8837910294532776,0.2658810019493103,0.1864646673202514,293.1048583984375,297.1499938964844,293.1499938964844,0.2955124080181122,-5742.541015625,304.1040344238281,0.9990000128746032,0.4498232901096344,0.3639207184314728,293.20867919921875,297.1499938964844,293.1499938964844,0.0040771248750388,-1538.8941650390625,296.5509948730469,0.4970508813858032,0.050000000745058,0.2315941005945205,291.0502319335937,291.1499938964844,258.49053955078125,257.4458923339844,279.12078857421875,293.20880126953125,291.0482788085937,1.0,0.2616295218467712,0.6578711271286011,0.6578711271286011,1.0,1.0,-1.206189751625061,0.4897622466087341,0.7164275050163269,0.1776392459869384,0.0,0.0,0.6540454626083374,47.577030181884766,61.0,-29.664491653442383,-14449.2119140625,197.25401306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2603759765625,308.5460510253906,278.1499938964844,0.0,18000.0,313.1499938964844,17707.916015625,18000.0,0.0,0.0,0.3118683695793152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7330411672592163,0.7330484390258789,-7.267686214618152e-06,0.0,0.0003165067464578,0.0,0.0,62.60007095336914,0.0,0.0,0.0,0.4571335911750793,4.0,0.0,1.0
493920,293.1136169433594,297.1499938964844,293.1499938964844,0.1258326023817062,-2758.01025390625,304.14453125,0.7965344190597534,0.1926547139883041,0.1742407828569412,292.8818054199219,297.1499938964844,293.1499938964844,0.0060864291153848,-463.1078186035156,298.8800964355469,0.4970508813858032,0.050000000745058,0.0488227494060993,293.1007995605469,297.1499938964844,293.1499938964844,0.1875222623348236,-2950.82470703125,304.1415405273437,0.8837910294532776,0.2658810019493103,0.1864646673202514,293.1048583984375,297.1499938964844,293.1499938964844,0.2955124080181122,-5742.541015625,304.1040344238281,0.9990000128746032,0.4498232901096344,0.3639207184314728,293.20867919921875,297.1499938964844,293.1499938964844,0.0040771248750388,-1538.8941650390625,296.5509948730469,0.4970508813858032,0.050000000745058,0.2315941005945205,291.0502319335937,291.1499938964844,258.49053955078125,257.4458923339844,279.12078857421875,293.20880126953125,291.0482788085937,1.0,0.2616295218467712,0.6578711271286011,0.6578711271286011,1.0,1.0,-1.206189751625061,0.4897622466087341,0.7164275050163269,0.1776392459869384,0.0,0.0,0.6540454626083374,47.577030181884766,61.0,-29.664491653442383,-14449.2119140625,197.25401306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2603759765625,308.5460510253906,278.1499938964844,0.0,18000.0,313.1499938964844,17707.916015625,18000.0,0.0,0.0,0.3118683695793152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7330411672592163,0.7330484390258789,-7.267686214618152e-06,0.0,0.0003165067464578,0.0,0.0,62.60007095336914,0.0,0.0,0.0,0.4571335911750793,4.0,0.0,1.0
493980,293.113525390625,297.1499938964844,293.1499938964844,0.1268732547760009,-2776.547607421875,304.1446228027344,0.7894206047058105,0.1935934275388717,0.175173282623291,292.8754577636719,297.1499938964844,293.1499938964844,0.0062128389254212,-471.2164916992188,298.9844665527344,0.491850733757019,0.050000000745058,0.0489134080708026,293.0998229980469,297.1499938964844,293.1499938964844,0.189180240035057,-2971.77978515625,304.1416015625,0.876080334186554,0.2673236429691314,0.1875337809324264,293.1349182128906,297.1499938964844,293.1499938964844,0.3077758252620697,-5931.92724609375,304.0989685058594,0.9990000128746032,0.4448744058609009,0.3755576610565185,293.2070007324219,297.1499938964844,293.1499938964844,0.0040757982060313,-1539.470458984375,296.5247802734375,0.491850733757019,0.050000000745058,0.2320241630077362,291.0323486328125,291.1499938964844,258.4502868652344,257.40887451171875,279.1214294433594,293.20709228515625,291.0307922363281,1.0,0.2669239044189453,0.6550464630126953,0.6550464630126953,1.0,1.0,-1.2231860160827637,0.4960320293903351,0.727154016494751,0.1803987026214599,0.0,0.0,0.6709702014923096,50.1600456237793,64.0,-24.908266067504883,-14638.1357421875,208.2774810791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97320556640625,308.4119567871094,278.1499938964844,0.0,18000.0,313.1499938964844,17648.94921875,18000.0,0.0,0.0,0.3148707747459411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7675895690917969,0.7675971388816833,-7.569175068056211e-06,0.0,0.0003195538010913,0.0,0.0,69.09378814697266,0.0,0.0,0.0,0.471382588148117,4.0,0.0,1.0
494040,293.113525390625,297.1499938964844,293.1499938964844,0.1268732547760009,-2776.547607421875,304.1446228027344,0.7894206047058105,0.1935934275388717,0.175173282623291,292.8754577636719,297.1499938964844,293.1499938964844,0.0062128389254212,-471.2164916992188,298.9844665527344,0.491850733757019,0.050000000745058,0.0489134080708026,293.0998229980469,297.1499938964844,293.1499938964844,0.189180240035057,-2971.77978515625,304.1416015625,0.876080334186554,0.2673236429691314,0.1875337809324264,293.1349182128906,297.1499938964844,293.1499938964844,0.3077758252620697,-5931.92724609375,304.0989685058594,0.9990000128746032,0.4448744058609009,0.3755576610565185,293.2070007324219,297.1499938964844,293.1499938964844,0.0040757982060313,-1539.470458984375,296.5247802734375,0.491850733757019,0.050000000745058,0.2320241630077362,291.0323486328125,291.1499938964844,258.4502868652344,257.40887451171875,279.1214294433594,293.20709228515625,291.0307922363281,1.0,0.2669239044189453,0.6550464630126953,0.6550464630126953,1.0,1.0,-1.2231860160827637,0.4960320293903351,0.727154016494751,0.1803987026214599,0.0,0.0,0.6709702014923096,50.1600456237793,64.0,-24.908266067504883,-14638.1357421875,208.2774810791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97320556640625,308.4119567871094,278.1499938964844,0.0,18000.0,313.1499938964844,17648.94921875,18000.0,0.0,0.0,0.3148707747459411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7675895690917969,0.7675971388816833,-7.569175068056211e-06,0.0,0.0003195538010913,0.0,0.0,69.09378814697266,0.0,0.0,0.0,0.471382588148117,4.0,0.0,1.0
494100,293.113525390625,297.1499938964844,293.1499938964844,0.1273761689662933,-2785.475830078125,304.1446838378906,0.7859048843383789,0.1940553337335586,0.1756343841552734,292.8724060058594,297.1499938964844,293.1499938964844,0.006277360022068,-475.2899475097656,299.0378112792969,0.4892835021018982,0.050000000745058,0.0489606596529483,293.0991516113281,297.1499938964844,293.1499938964844,0.1900121420621872,-2982.264892578125,304.1416015625,0.8723276853561401,0.2680908739566803,0.1880867779254913,293.1513977050781,297.1499938964844,293.1499938964844,0.3140515685081482,-6028.01123046875,304.0968322753906,0.9990000128746032,0.4418304562568664,0.3814817070960998,293.2062072753906,297.1499938964844,293.1499938964844,0.004075177013874,-1539.7000732421875,296.5125732421875,0.4892835021018982,0.050000000745058,0.2322482913732528,291.02471923828125,291.1499938964844,258.430419921875,257.3905029296875,279.1217041015625,293.206298828125,291.0233459472656,1.0,0.2696254849433899,0.653651773929596,0.653651773929596,1.0,1.0,-1.2318401336669922,0.499230146408081,0.7326100468635559,0.1818092167377472,0.0,0.0,0.6800918579101562,51.50445556640625,64.0,-22.500030517578125,-14735.9287109375,214.05520629882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,308.3424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17622.203125,18000.0,0.0,0.0,0.3168768882751465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7866120338439941,0.7866197228431702,-7.742658453935292e-06,0.0,0.0003215897595509,0.0,0.0,72.88788604736328,0.0,0.0,0.0,0.4793526530265808,4.0,0.0,1.0
494160,293.1135559082031,297.1499938964844,293.1499938964844,0.1278676390647888,-2794.180419921875,304.1447448730469,0.7824397087097168,0.19451305270195,0.1760924309492111,292.8694152832031,297.1499938964844,293.1499938964844,0.0063427514396607,-479.3735961914063,299.0919189453125,0.4867278933525085,0.050000000745058,0.0490090064704418,293.0984802246094,297.1499938964844,293.1499938964844,0.1908584833145141,-2992.913818359375,304.1416015625,0.8686814308166504,0.2688691914081573,0.1886623203754425,293.1687927246094,297.1499938964844,293.1499938964844,0.3203949332237243,-6124.5810546875,304.094970703125,0.9990000128746032,0.4383979439735412,0.3874496519565582,293.20538330078125,297.1499938964844,293.1499938964844,0.0040746452286839,-1539.91259765625,296.5010070800781,0.4867278933525085,0.050000000745058,0.2324776351451873,291.0179748535156,291.1499938964844,258.41070556640625,257.3722229003906,279.1219482421875,293.2054748535156,291.01678466796875,1.0,0.2723537683486938,0.6522670984268188,0.6522670984268188,1.0,1.0,-1.240578055381775,0.5024611353874207,0.7381169199943542,0.1832353174686432,0.0,0.0,0.6895753741264343,52.87925720214844,52.0,-20.09165000915528,-14835.7314453125,219.9976806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67205810546875,308.2729187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17597.673828125,18000.0,0.0,0.0,0.3191942870616913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.80662602186203,0.8066339492797852,-7.930744686746038e-06,0.0,0.0003239416400901,0.0,0.0,77.052001953125,0.0,0.0,0.0,0.4878255128860473,4.0,0.0,1.0
494220,293.1133728027344,297.1499938964844,293.1499938964844,0.1285830289125442,-2806.512939453125,304.14532470703125,0.7841809988021851,0.1954740583896637,0.176934078335762,292.8633117675781,297.1499938964844,293.1499938964844,0.0064572314731776,-486.0758361816406,299.2085876464844,0.4870144426822662,0.050000000745058,0.0490034818649292,293.09765625,297.1499938964844,293.1499938964844,0.1921204775571823,-3008.422607421875,304.142333984375,0.8707985281944275,0.2703407108783722,0.1897065043449401,293.1963195800781,297.1499938964844,293.1499938964844,0.3206431567668915,-6120.4111328125,304.113525390625,0.9990000128746032,0.4323029518127441,0.3867780864238739,293.2033996582031,297.1499938964844,293.1499938964844,0.0040648668073117,-1536.0924072265625,296.48931884765625,0.4870144426822662,0.050000000745058,0.2324514240026474,291.0216064453125,291.1499938964844,258.3717041015625,257.3359069824219,279.12725830078125,293.2035217285156,291.0243225097656,1.0,0.2718462347984314,0.6502344608306885,0.6502344608306885,1.0,1.0,-1.2420079708099363,0.5022361874580383,0.7397717833518982,0.1828869134187698,0.0,0.0,0.7069532871246338,52.768436431884766,40.0,11.70026397705078,-14923.220703125,220.266357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3922119140625,308.1792907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17591.4921875,18000.0,0.0,0.0,0.3244832456111908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8472928404808044,0.847301185131073,-8.337779945577495e-06,0.0,0.0003293092595413,0.0,0.0,86.13307189941406,0.0,0.0,0.0,0.5052545070648193,4.0,0.0,1.0
494280,293.1133728027344,297.1499938964844,293.1499938964844,0.1285830289125442,-2806.512939453125,304.14532470703125,0.7841809988021851,0.1954740583896637,0.176934078335762,292.8633117675781,297.1499938964844,293.1499938964844,0.0064572314731776,-486.0758361816406,299.2085876464844,0.4870144426822662,0.050000000745058,0.0490034818649292,293.09765625,297.1499938964844,293.1499938964844,0.1921204775571823,-3008.422607421875,304.142333984375,0.8707985281944275,0.2703407108783722,0.1897065043449401,293.1963195800781,297.1499938964844,293.1499938964844,0.3206431567668915,-6120.4111328125,304.113525390625,0.9990000128746032,0.4323029518127441,0.3867780864238739,293.2033996582031,297.1499938964844,293.1499938964844,0.0040648668073117,-1536.0924072265625,296.48931884765625,0.4870144426822662,0.050000000745058,0.2324514240026474,291.0216064453125,291.1499938964844,258.3717041015625,257.3359069824219,279.12725830078125,293.2035217285156,291.0243225097656,1.0,0.2718462347984314,0.6502344608306885,0.6502344608306885,1.0,1.0,-1.2420079708099363,0.5022361874580383,0.7397717833518982,0.1828869134187698,0.0,0.0,0.7069532871246338,52.768436431884766,40.0,11.70026397705078,-14923.220703125,220.266357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3922119140625,308.1792907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17591.4921875,18000.0,0.0,0.0,0.3244832456111908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8472928404808044,0.847301185131073,-8.337779945577495e-06,0.0,0.0003293092595413,0.0,0.0,86.13307189941406,0.0,0.0,0.0,0.5052545070648193,4.0,0.0,1.0
494340,293.1129455566406,297.1499938964844,293.1499938964844,0.1288423389196396,-2810.1630859375,304.1464538574219,0.793796181678772,0.1964865028858184,0.1777411997318267,292.8572082519531,297.1499938964844,293.1499938964844,0.0065483581274747,-490.54638671875,299.3417358398437,0.492105484008789,0.050000000745058,0.0489086993038654,293.0972900390625,297.1499938964844,293.1499938964844,0.1925712078809738,-3013.128173828125,304.1441650390625,0.8814054131507874,0.2717446684837341,0.1906121969223022,293.1993713378906,297.1499938964844,293.1499938964844,0.3088139295578003,-5928.43359375,304.1455993652344,0.9990000128746032,0.4304534792900085,0.3749747276306152,293.2008972167969,297.1499938964844,293.1499938964844,0.0040420070290565,-1525.3680419921875,296.5023803710937,0.492105484008789,0.050000000745058,0.2320018112659454,291.0639953613281,291.1499938964844,258.33319091796875,257.29986572265625,279.1341552734375,293.2010803222656,291.0695495605469,1.0,0.2668083012104034,0.6489909291267395,0.6489909291267395,1.0,1.0,-1.2292472124099731,0.4962316751480102,0.7330155372619629,0.1796512454748153,0.0,0.0,0.7158859968185425,50.15172958374024,28.0,54.57978820800781,-14876.8154296875,210.32916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1991271972656,308.1372375488281,278.1499938964844,0.0,18000.0,313.1499938964844,17730.619140625,18000.0,0.0,0.0,0.3298686146736145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8758429288864136,0.875851571559906,-8.66798382048728e-06,0.0,0.0003347746969666,0.0,0.0,93.22216033935548,0.0,0.0,0.0,0.5177901387214661,4.0,0.0,1.0
494400,293.1129455566406,297.1499938964844,293.1499938964844,0.1288423389196396,-2810.1630859375,304.1464538574219,0.793796181678772,0.1964865028858184,0.1777411997318267,292.8572082519531,297.1499938964844,293.1499938964844,0.0065483581274747,-490.54638671875,299.3417358398437,0.492105484008789,0.050000000745058,0.0489086993038654,293.0972900390625,297.1499938964844,293.1499938964844,0.1925712078809738,-3013.128173828125,304.1441650390625,0.8814054131507874,0.2717446684837341,0.1906121969223022,293.1993713378906,297.1499938964844,293.1499938964844,0.3088139295578003,-5928.43359375,304.1455993652344,0.9990000128746032,0.4304534792900085,0.3749747276306152,293.2008972167969,297.1499938964844,293.1499938964844,0.0040420070290565,-1525.3680419921875,296.5023803710937,0.492105484008789,0.050000000745058,0.2320018112659454,291.0639953613281,291.1499938964844,258.33319091796875,257.29986572265625,279.1341552734375,293.2010803222656,291.0695495605469,1.0,0.2668083012104034,0.6489909291267395,0.6489909291267395,1.0,1.0,-1.2292472124099731,0.4962316751480102,0.7330155372619629,0.1796512454748153,0.0,0.0,0.7158859968185425,50.15172958374024,28.0,54.57978820800781,-14876.8154296875,210.32916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1991271972656,308.1372375488281,278.1499938964844,0.0,18000.0,313.1499938964844,17730.619140625,18000.0,0.0,0.0,0.3298686146736145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8758429288864136,0.875851571559906,-8.66798382048728e-06,0.0,0.0003347746969666,0.0,0.0,93.22216033935548,0.0,0.0,0.0,0.5177901387214661,4.0,0.0,1.0
494460,293.11236572265625,297.1499938964844,293.1499938964844,0.1288118511438369,-2808.355224609375,304.147705078125,0.8104783892631531,0.1975438147783279,0.1785288453102111,292.8510131835937,297.1499938964844,293.1499938964844,0.0066234087571501,-493.5198974609375,299.4850158691406,0.5015737414360046,0.050000000745058,0.0487498454749584,293.0961608886719,297.1499938964844,293.1499938964844,0.1926410347223281,-3012.78955078125,304.1459655761719,0.9002144932746887,0.2733054459095001,0.1915500909090042,293.1732482910156,297.1499938964844,293.1499938964844,0.287512332201004,-5588.7412109375,304.1826171875,0.9990000128746032,0.4344351589679718,0.3543070554733276,293.197998046875,297.1499938964844,293.1499938964844,0.0040110498666763,-1510.4063720703125,296.53155517578125,0.5015737414360046,0.050000000745058,0.2312482893466949,291.1302795410156,291.1499938964844,258.2950744628906,257.2640686035156,279.1410522460937,293.1981811523437,291.1379699707031,1.0,0.2580982148647308,0.6484465003013611,0.6484465003013611,1.0,1.0,-1.205418348312378,0.4857840836048126,0.7196342349052429,0.1742517501115799,0.0,0.0,0.7143099308013916,45.72808074951172,31.0,89.21399688720703,-14711.2509765625,193.208724975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1385498046875,308.16094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.84375,18000.0,0.0,0.0,0.3344466388225555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8841496706008911,0.8841584920883179,-8.806340701994486e-06,0.0,0.0003394208033569,0.0,0.0,95.68473052978516,0.0,0.0,0.0,0.5216161608695984,4.0,0.0,1.0
494520,293.11236572265625,297.1499938964844,293.1499938964844,0.1288118511438369,-2808.355224609375,304.147705078125,0.8104783892631531,0.1975438147783279,0.1785288453102111,292.8510131835937,297.1499938964844,293.1499938964844,0.0066234087571501,-493.5198974609375,299.4850158691406,0.5015737414360046,0.050000000745058,0.0487498454749584,293.0961608886719,297.1499938964844,293.1499938964844,0.1926410347223281,-3012.78955078125,304.1459655761719,0.9002144932746887,0.2733054459095001,0.1915500909090042,293.1732482910156,297.1499938964844,293.1499938964844,0.287512332201004,-5588.7412109375,304.1826171875,0.9990000128746032,0.4344351589679718,0.3543070554733276,293.197998046875,297.1499938964844,293.1499938964844,0.0040110498666763,-1510.4063720703125,296.53155517578125,0.5015737414360046,0.050000000745058,0.2312482893466949,291.1302795410156,291.1499938964844,258.2950744628906,257.2640686035156,279.1410522460937,293.1981811523437,291.1379699707031,1.0,0.2580982148647308,0.6484465003013611,0.6484465003013611,1.0,1.0,-1.205418348312378,0.4857840836048126,0.7196342349052429,0.1742517501115799,0.0,0.0,0.7143099308013916,45.72808074951172,31.0,89.21399688720703,-14711.2509765625,193.208724975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1385498046875,308.16094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.84375,18000.0,0.0,0.0,0.3344466388225555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8841496706008911,0.8841584920883179,-8.806340701994486e-06,0.0,0.0003394208033569,0.0,0.0,95.68473052978516,0.0,0.0,0.0,0.5216161608695984,4.0,0.0,1.0
494580,293.11187744140625,297.1499938964844,293.1499938964844,0.1288005858659744,-2806.951904296875,304.1484375,0.8228918313980103,0.1985931247472763,0.1793722659349441,292.84490966796875,297.1499938964844,293.1499938964844,0.0067053739912807,-496.8363037109375,299.6299743652344,0.5091547966003418,0.050000000745058,0.048640601336956,293.0953674316406,297.1499938964844,293.1499938964844,0.1927422732114792,-3012.963623046875,304.1471252441406,0.9161142706871032,0.2748329639434814,0.1925568282604217,293.12750244140625,297.1499938964844,293.1499938964844,0.2712342739105224,-5331.04150390625,304.1982421875,0.9990000128746032,0.4431065618991852,0.3393603265285492,293.1946105957031,297.1499938964844,293.1499938964844,0.0039838179945945,-1496.7821044921875,296.5649108886719,0.5091547966003418,0.050000000745058,0.2307300716638565,291.1996765136719,291.1499938964844,258.2573547363281,257.2284851074219,279.1425170898437,293.1948547363281,291.2049865722656,1.0,0.2524733245372772,0.647800624370575,0.647800624370575,1.0,1.0,-1.188937067985535,0.4785177707672119,0.7104193568229675,0.1703540235757827,0.0,0.0,0.7027543783187866,42.68593597412109,34.0,86.39743041992188,-14557.0927734375,181.75115966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2176208496094,308.2130432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18190.830078125,18000.0,0.0,0.0,0.337583065032959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.868516743183136,0.8685254454612732,-8.694457392266486e-06,0.0,0.0003426039183977,0.0,0.0,92.2476043701172,0.0,0.0,0.0,0.5150817036628723,4.0,0.0,1.0
494640,293.11187744140625,297.1499938964844,293.1499938964844,0.1288005858659744,-2806.951904296875,304.1484375,0.8228918313980103,0.1985931247472763,0.1793722659349441,292.84490966796875,297.1499938964844,293.1499938964844,0.0067053739912807,-496.8363037109375,299.6299743652344,0.5091547966003418,0.050000000745058,0.048640601336956,293.0953674316406,297.1499938964844,293.1499938964844,0.1927422732114792,-3012.963623046875,304.1471252441406,0.9161142706871032,0.2748329639434814,0.1925568282604217,293.12750244140625,297.1499938964844,293.1499938964844,0.2712342739105224,-5331.04150390625,304.1982421875,0.9990000128746032,0.4431065618991852,0.3393603265285492,293.1946105957031,297.1499938964844,293.1499938964844,0.0039838179945945,-1496.7821044921875,296.5649108886719,0.5091547966003418,0.050000000745058,0.2307300716638565,291.1996765136719,291.1499938964844,258.2573547363281,257.2284851074219,279.1425170898437,293.1948547363281,291.2049865722656,1.0,0.2524733245372772,0.647800624370575,0.647800624370575,1.0,1.0,-1.188937067985535,0.4785177707672119,0.7104193568229675,0.1703540235757827,0.0,0.0,0.7027543783187866,42.68593597412109,34.0,86.39743041992188,-14557.0927734375,181.75115966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2176208496094,308.2130432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18190.830078125,18000.0,0.0,0.0,0.337583065032959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.868516743183136,0.8685254454612732,-8.694457392266486e-06,0.0,0.0003426039183977,0.0,0.0,92.2476043701172,0.0,0.0,0.0,0.5150817036628723,4.0,0.0,1.0
494700,293.1116943359375,297.1499938964844,293.1499938964844,0.1289376020431518,-2808.997314453125,304.1484680175781,0.8274232745170593,0.1991158425807953,0.1798062622547149,292.84185791015625,297.1499938964844,293.1499938964844,0.0067545021884143,-499.1670227050781,299.6986083984375,0.5119390487670898,0.050000000745058,0.0486041605472564,293.09503173828125,297.1499938964844,293.1499938964844,0.1929767429828643,-3015.58544921875,304.147216796875,0.9224245548248292,0.2755877375602722,0.1930491477251052,293.10479736328125,297.1499938964844,293.1499938964844,0.2655739188194275,-5242.10302734375,304.19970703125,0.9990000128746032,0.4478508830070495,0.3342263102531433,293.192626953125,297.1499938964844,293.1499938964844,0.0039746803231537,-1492.2796630859375,296.57574462890625,0.5119390487670898,0.050000000745058,0.2305572181940078,291.2221984863281,291.1499938964844,258.23858642578125,257.2107238769531,279.1421813964844,293.1929016113281,291.2260131835937,1.0,0.2505489587783813,0.6473870277404785,0.6473870277404785,1.0,1.0,-1.1836336851119995,0.4760998785495758,0.7075337767601013,0.1690391153097152,0.0,0.0,0.6956460475921631,41.67567443847656,34.0,71.4384536743164,-14492.7109375,178.06085205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2968139648437,308.24688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18263.408203125,18000.0,0.0,0.0,0.3385790288448334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8548681139945984,0.8548766374588013,-8.568033990741242e-06,0.0,0.0003436146653257,0.0,0.0,89.08780670166016,0.0,0.0,0.0,0.5092870593070984,4.0,0.0,1.0
494760,293.1114807128906,297.1499938964844,293.1499938964844,0.129159390926361,-2812.66064453125,304.1483459472656,0.8310785293579102,0.1996402740478515,0.1802498400211334,292.8387451171875,297.1499938964844,293.1499938964844,0.0068087778054177,-501.8997802734375,299.7652282714844,0.5141191482543945,0.050000000745058,0.0485768802464008,293.0946350097656,297.1499938964844,293.1499938964844,0.1933494657278061,-3020.06591796875,304.14703369140625,0.9276008009910583,0.2763611376285553,0.1935612112283706,293.0839538574219,297.1499938964844,293.1499938964844,0.2612407803535461,-5174.5537109375,304.1985168457031,0.9990000128746032,0.4525216519832611,0.3303306102752685,293.1903991699219,297.1499938964844,293.1499938964844,0.0039682863280177,-1489.1551513671875,296.5833435058594,0.5141191482543945,0.050000000745058,0.2304278016090393,291.2376708984375,291.1499938964844,258.2198791503906,257.1930236816406,279.1414489746094,293.1907043457031,291.2401123046875,1.0,0.2491454035043716,0.646905243396759,0.646905243396759,1.0,1.0,-1.179915189743042,0.4743315279483795,0.7055836915969849,0.1680481135845184,0.0,0.0,0.6882106065750122,40.92378234863281,37.0,54.296573638916016,-14438.6748046875,175.4037322998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3955383300781,308.28662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18307.2578125,18000.0,0.0,0.0,0.3391999304294586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8393629789352417,0.839371383190155,-8.418430297751911e-06,0.0,0.0003442448214627,0.0,0.0,85.53273010253906,0.0,0.0,0.0,0.5026844143867493,4.0,0.0,1.0
494820,293.1111145019531,297.1499938964844,293.1499938964844,0.1298354268074035,-2824.39453125,304.14776611328125,0.8360052704811096,0.2006933689117431,0.1811631023883819,292.8323974609375,297.1499938964844,293.1499938964844,0.0069312988780438,-508.4296875,299.89385986328125,0.5167486667633057,0.050000000745058,0.0485453344881534,293.0937805175781,297.1499938964844,293.1499938964844,0.1944638937711715,-3033.947265625,304.1461486816406,0.9346272349357604,0.2779363393783569,0.1946287006139755,293.0498046875,297.1499938964844,293.1499938964844,0.2560653686523437,-5095.72412109375,304.1908264160156,0.9990000128746032,0.4611435830593109,0.3257691264152527,293.1854858398437,297.1499938964844,293.1499938964844,0.0039626373909413,-1486.5166015625,296.5899963378906,0.5167486667633057,0.050000000745058,0.2302781641483307,291.2496643066406,291.1499938964844,258.1825866699219,257.1576538085937,279.13934326171875,293.1858215332031,291.2496643066406,1.0,0.2476852983236313,0.6457387804985046,0.6457387804985046,1.0,1.0,-1.1765977144241333,0.4724666476249695,0.7041311264038086,0.16689333319664,0.0,0.0,0.6738594174385071,40.07095336914063,40.0,19.632057189941406,-14362.6591796875,172.6819305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6296081542969,308.3777770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18328.748046875,18000.0,0.0,0.0,0.339417427778244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.806788980960846,0.8067970275878906,-8.097673344309442e-06,0.0,0.0003444655449129,0.0,0.0,78.2960433959961,0.0,0.0,0.0,0.4888582527637481,4.0,0.0,1.0
494880,293.1111145019531,297.1499938964844,293.1499938964844,0.1298354268074035,-2824.39453125,304.14776611328125,0.8360052704811096,0.2006933689117431,0.1811631023883819,292.8323974609375,297.1499938964844,293.1499938964844,0.0069312988780438,-508.4296875,299.89385986328125,0.5167486667633057,0.050000000745058,0.0485453344881534,293.0937805175781,297.1499938964844,293.1499938964844,0.1944638937711715,-3033.947265625,304.1461486816406,0.9346272349357604,0.2779363393783569,0.1946287006139755,293.0498046875,297.1499938964844,293.1499938964844,0.2560653686523437,-5095.72412109375,304.1908264160156,0.9990000128746032,0.4611435830593109,0.3257691264152527,293.1854858398437,297.1499938964844,293.1499938964844,0.0039626373909413,-1486.5166015625,296.5899963378906,0.5167486667633057,0.050000000745058,0.2302781641483307,291.2496643066406,291.1499938964844,258.1825866699219,257.1576538085937,279.13934326171875,293.1858215332031,291.2496643066406,1.0,0.2476852983236313,0.6457387804985046,0.6457387804985046,1.0,1.0,-1.1765977144241333,0.4724666476249695,0.7041311264038086,0.16689333319664,0.0,0.0,0.6738594174385071,40.07095336914063,40.0,19.632057189941406,-14362.6591796875,172.6819305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6296081542969,308.3777770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18328.748046875,18000.0,0.0,0.0,0.339417427778244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.806788980960846,0.8067970275878906,-8.097673344309442e-06,0.0,0.0003444655449129,0.0,0.0,78.2960433959961,0.0,0.0,0.0,0.4888582527637481,4.0,0.0,1.0
