time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
494940,293.1107788085937,297.1499938964844,293.1499938964844,0.1307628452777862,-2840.851806640625,304.14697265625,0.8380704522132874,0.2017438858747482,0.1821006834506988,292.8258361816406,297.1499938964844,293.1499938964844,0.0070711751468479,-516.1853637695312,300.0184326171875,0.5172671675682068,0.050000000745058,0.0485392697155475,293.0929870605469,297.1499938964844,293.1499938964844,0.1959669739007949,-3052.952880859375,304.1449279785156,0.9376428127288818,0.2795216739177704,0.1957274675369262,293.0266418457031,297.1499938964844,293.1499938964844,0.2548684179782867,-5080.912109375,304.1791687011719,0.9990000128746032,0.468401551246643,0.3248865604400635,293.18023681640625,297.1499938964844,293.1499938964844,0.0039647864177823,-1487.7916259765625,296.5873107910156,0.5172671675682068,0.050000000745058,0.2302494049072265,291.2412414550781,291.1499938964844,258.1454162597656,257.122314453125,279.13702392578125,293.1805725097656,291.23956298828125,1.0,0.2477459013462066,0.6443220973014832,0.6443220973014832,1.0,1.0,-1.1779391765594482,0.4724763035774231,0.7054628729820251,0.1666589677333831,0.0,0.0,0.6620802283287048,39.93984222412109,43.0,-8.561678886413574,-14333.4169921875,172.8279571533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87908935546875,308.4767150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18284.107421875,18000.0,0.0,0.0,0.338500052690506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7776331901550293,0.7776409983634949,-7.807058864273131e-06,0.0,0.0003435345424804,0.0,0.0,72.11308288574219,0.0,0.0,0.0,0.4765506088733673,4.0,0.0,1.0
495000,293.1107788085937,297.1499938964844,293.1499938964844,0.1307628452777862,-2840.851806640625,304.14697265625,0.8380704522132874,0.2017438858747482,0.1821006834506988,292.8258361816406,297.1499938964844,293.1499938964844,0.0070711751468479,-516.1853637695312,300.0184326171875,0.5172671675682068,0.050000000745058,0.0485392697155475,293.0929870605469,297.1499938964844,293.1499938964844,0.1959669739007949,-3052.952880859375,304.1449279785156,0.9376428127288818,0.2795216739177704,0.1957274675369262,293.0266418457031,297.1499938964844,293.1499938964844,0.2548684179782867,-5080.912109375,304.1791687011719,0.9990000128746032,0.468401551246643,0.3248865604400635,293.18023681640625,297.1499938964844,293.1499938964844,0.0039647864177823,-1487.7916259765625,296.5873107910156,0.5172671675682068,0.050000000745058,0.2302494049072265,291.2412414550781,291.1499938964844,258.1454162597656,257.122314453125,279.13702392578125,293.1805725097656,291.23956298828125,1.0,0.2477459013462066,0.6443220973014832,0.6443220973014832,1.0,1.0,-1.1779391765594482,0.4724763035774231,0.7054628729820251,0.1666589677333831,0.0,0.0,0.6620802283287048,39.93984222412109,43.0,-8.561678886413574,-14333.4169921875,172.8279571533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87908935546875,308.4767150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18284.107421875,18000.0,0.0,0.0,0.338500052690506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7776331901550293,0.7776409983634949,-7.807058864273131e-06,0.0,0.0003435345424804,0.0,0.0,72.11308288574219,0.0,0.0,0.0,0.4765506088733673,4.0,0.0,1.0
495060,293.11065673828125,297.1499938964844,293.1499938964844,0.1313988417387008,-2852.19970703125,304.146484375,0.8381192088127136,0.2023674994707107,0.1826683282852172,292.8218688964844,297.1499938964844,293.1499938964844,0.0071622333489358,-521.2841186523438,300.0923767089844,0.516707718372345,0.050000000745058,0.0485457926988601,293.09259033203125,297.1499938964844,293.1499938964844,0.1969913840293884,-3065.94140625,304.1441955566406,0.9378101825714112,0.2804672122001648,0.1963922679424286,293.017822265625,297.1499938964844,293.1499938964844,0.2557346522808075,-5097.3681640625,304.17138671875,0.9990000128746032,0.4720193743705749,0.3258388340473175,293.1770935058594,297.1499938964844,293.1499938964844,0.0039687864482402,-1489.8795166015625,296.5827331542969,0.516707718372345,0.050000000745058,0.230280339717865,291.2297668457031,291.1499938964844,258.1231384277344,257.10113525390625,279.1356811523437,293.17742919921875,291.2274780273437,1.0,0.2483908683061599,0.6433683037757874,0.6433683037757874,1.0,1.0,-1.1806057691574097,0.4732263386249542,0.7073794007301331,0.1668813079595565,0.0,0.0,0.6567568182945251,40.149044036865234,43.0,-20.618690490722656,-14338.7890625,174.06134033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02081298828125,308.53521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18239.390625,18000.0,0.0,0.0,0.3375591933727264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.763541579246521,0.7635492086410522,-7.665065822948236e-06,0.0,0.000342579674907,0.0,0.0,69.22116088867188,0.0,0.0,0.0,0.4706178307533264,4.0,0.0,1.0
495120,293.110595703125,297.1499938964844,293.1499938964844,0.1318430602550506,-2860.132080078125,304.14617919921875,0.8377215266227722,0.2027788907289505,0.1830468028783798,292.8192138671875,297.1499938964844,293.1499938964844,0.0072253551334142,-524.815185546875,300.1416931152344,0.5160258412361145,0.050000000745058,0.0485538281500339,293.0923767089844,297.1499938964844,293.1499938964844,0.1977057009935379,-3074.994873046875,304.14373779296875,0.9373306035995485,0.2810926437377929,0.196835309267044,293.0139465332031,297.1499938964844,293.1499938964844,0.2568772435188293,-5117.30517578125,304.16607666015625,0.9990000128746032,0.4741177558898926,0.3270081877708435,293.175048828125,297.1499938964844,293.1499938964844,0.0039722556248307,-1491.6492919921875,296.5789794921875,0.5160258412361145,0.050000000745058,0.2303184568881988,291.2204284667969,291.1499938964844,258.1083068847656,257.0870056152344,279.13482666015625,293.1753845214844,291.2178955078125,1.0,0.2490397840738296,0.6426950693130493,0.6426950693130493,1.0,1.0,-1.183050513267517,0.4739920496940613,0.709058403968811,0.1671584695577621,0.0,0.0,0.6539938449859619,40.39301300048828,46.0,-26.629018783569336,-14351.3984375,175.3012237548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1077880859375,308.5721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18206.01171875,18000.0,0.0,0.0,0.3368263840675354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7558271884918213,0.7558348178863525,-7.586342235299526e-06,0.0,0.0003418359556235,0.0,0.0,67.6606216430664,0.0,0.0,0.0,0.4673692584037781,4.0,0.0,1.0
495180,293.11053466796875,297.1499938964844,293.1499938964844,0.1329908221960067,-2880.614013671875,304.1455383300781,0.8354311585426331,0.2037876695394516,0.1839877665042877,292.8127136230469,297.1499938964844,293.1499938964844,0.0073912139050662,-534.0197143554688,300.2657165527344,0.5134153366088867,0.050000000745058,0.0485855117440223,293.09197998046875,297.1499938964844,293.1499938964844,0.1995506286621093,-3098.3330078125,304.14276123046875,0.9343317747116088,0.2826322019100189,0.1979364603757858,293.0106201171875,297.1499938964844,293.1499938964844,0.2614610195159912,-5194.26123046875,304.1531066894531,0.9990000128746032,0.478257268667221,0.3315762281417846,293.17022705078125,297.1499938964844,293.1499938964844,0.0039829211309552,-1496.963134765625,296.5681457519531,0.5134153366088867,0.050000000745058,0.23046875,291.1939392089844,291.1499938964844,258.0711364746094,257.0516052246094,279.13299560546875,293.1705017089844,291.1911315917969,1.0,0.2513355612754822,0.640899121761322,0.640899121761322,1.0,1.0,-1.1912024021148682,0.4767167568206787,0.7144856452941895,0.1682426333427429,0.0,0.0,0.6498750448226929,41.33061599731445,49.0,-35.51720428466797,-14411.826171875,179.71897888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2875671386719,308.651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18118.71484375,18000.0,0.0,0.0,0.3348184525966644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7427186965942383,0.7427261471748352,-7.447314146702411e-06,0.0,0.0003397981636226,0.0,0.0,65.02116394042969,0.0,0.0,0.0,0.4618183374404907,4.0,0.0,1.0
495240,293.11053466796875,297.1499938964844,293.1499938964844,0.1329908221960067,-2880.614013671875,304.1455383300781,0.8354311585426331,0.2037876695394516,0.1839877665042877,292.8127136230469,297.1499938964844,293.1499938964844,0.0073912139050662,-534.0197143554688,300.2657165527344,0.5134153366088867,0.050000000745058,0.0485855117440223,293.09197998046875,297.1499938964844,293.1499938964844,0.1995506286621093,-3098.3330078125,304.14276123046875,0.9343317747116088,0.2826322019100189,0.1979364603757858,293.0106201171875,297.1499938964844,293.1499938964844,0.2614610195159912,-5194.26123046875,304.1531066894531,0.9990000128746032,0.478257268667221,0.3315762281417846,293.17022705078125,297.1499938964844,293.1499938964844,0.0039829211309552,-1496.963134765625,296.5681457519531,0.5134153366088867,0.050000000745058,0.23046875,291.1939392089844,291.1499938964844,258.0711364746094,257.0516052246094,279.13299560546875,293.1705017089844,291.1911315917969,1.0,0.2513355612754822,0.640899121761322,0.640899121761322,1.0,1.0,-1.1912024021148682,0.4767167568206787,0.7144856452941895,0.1682426333427429,0.0,0.0,0.6498750448226929,41.33061599731445,49.0,-35.51720428466797,-14411.826171875,179.71897888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2875671386719,308.651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18118.71484375,18000.0,0.0,0.0,0.3348184525966644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7427186965942383,0.7427261471748352,-7.447314146702411e-06,0.0,0.0003397981636226,0.0,0.0,65.02116394042969,0.0,0.0,0.0,0.4618183374404907,4.0,0.0,1.0
495300,293.1105651855469,297.1499938964844,293.1499938964844,0.1335712671279907,-2890.953125,304.1452941894531,0.8337069749832153,0.2042800784111023,0.1844532489776611,292.8095397949219,297.1499938964844,293.1499938964844,0.0074778352864086,-538.7647705078125,300.3283386230469,0.5117201805114746,0.050000000745058,0.0486068874597549,293.0918884277344,297.1499938964844,293.1499938964844,0.2004844546318054,-3110.111572265625,304.1423645019531,0.9320147633552552,0.2833869457244873,0.1984812170267105,293.0120544433594,297.1499938964844,293.1499938964844,0.264552354812622,-5245.123046875,304.1469421386719,0.9990000128746032,0.4797419905662536,0.3346226513385772,293.1679992675781,297.1499938964844,293.1499938964844,0.0039889523759484,-1499.9095458984375,296.5624389648437,0.5117201805114746,0.050000000745058,0.2305701524019241,291.1800231933594,291.1499938964844,258.0525207519531,257.03387451171875,279.1322021484375,293.16827392578125,291.1771850585937,1.0,0.2527961432933807,0.6399499773979187,0.6399499773979187,1.0,1.0,-1.196218729019165,0.4784517586231231,0.7177670001983643,0.16896353662014,0.0,0.0,0.649266242980957,41.95560073852539,49.0,-37.43181610107422,-14455.5498046875,182.56149291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3530578613281,308.681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18075.71875,18000.0,0.0,0.0,0.3338208198547363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7394284605979919,0.7394358515739441,-7.407976681861328e-06,0.0,0.0003387856995686,0.0,0.0,64.33846282958984,0.0,0.0,0.0,0.4603925049304962,4.0,0.0,1.0
495360,293.11065673828125,297.1499938964844,293.1499938964844,0.1341496556997299,-2901.238037109375,304.1451110839844,0.8316665291786194,0.2047638744115829,0.1849142462015152,292.80645751953125,297.1499938964844,293.1499938964844,0.0075666182674467,-543.5760498046875,300.3914794921875,0.5098239183425903,0.050000000745058,0.0486315935850143,293.09185791015625,297.1499938964844,293.1499938964844,0.2014159113168716,-3121.83447265625,304.1420593261719,0.9292439222335817,0.2841305732727051,0.1990208476781845,293.015380859375,297.1499938964844,293.1499938964844,0.2681071758270263,-5303.0439453125,304.1410522460937,0.9990000128746032,0.4808381795883178,0.338109016418457,293.1659240722656,297.1499938964844,293.1499938964844,0.0039952658116817,-1502.9573974609375,296.5567321777344,0.5098239183425903,0.050000000745058,0.2306873351335525,291.1661376953125,291.1499938964844,258.03387451171875,257.01611328125,279.1315002441406,293.16619873046875,291.163330078125,1.0,0.2544378042221069,0.6389721632003784,0.6389721632003784,1.0,1.0,-1.2017747163772583,0.4803999960422516,0.7213747501373291,0.1697859764099121,0.0,0.0,0.6495918035507202,42.67425537109375,52.0,-38.16282653808594,-14507.009765625,185.7882537841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4001159667969,308.7043762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18034.083984375,18000.0,0.0,0.0,0.3328933715820312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7382535934448242,0.7382609844207764,-7.388018730125623e-06,0.0,0.0003378444525878,0.0,0.0,64.0561294555664,0.0,0.0,0.0,0.4598383605480194,4.0,0.0,1.0
495420,293.1109313964844,297.1499938964844,293.1499938964844,0.1352893710136413,-2921.449462890625,304.14483642578125,0.826845109462738,0.2057055979967117,0.1858214735984802,292.80047607421875,297.1499938964844,293.1499938964844,0.0077503533102571,-553.3529663085938,300.5193786621094,0.5056005716323853,0.050000000745058,0.0486898086965084,293.0919494628906,297.1499938964844,293.1499938964844,0.2032546550035476,-3144.897216796875,304.14166259765625,0.9226506352424622,0.2855837345123291,0.2000831365585327,293.0270080566406,297.1499938964844,293.1499938964844,0.2763949036598205,-5436.4697265625,304.1302490234375,0.9990000128746032,0.4818995594978332,0.3461857438087463,293.1622619628906,297.1499938964844,293.1499938964844,0.0040083769708871,-1509.18603515625,296.545654296875,0.5056005716323853,0.050000000745058,0.2309634983539581,291.1391906738281,291.1499938964844,257.99639892578125,256.98046875,279.1303405761719,293.1624755859375,291.1365966796875,1.0,0.2581782341003418,0.636946439743042,0.636946439743042,1.0,1.0,-1.214234709739685,0.4848272502422333,0.7294074296951294,0.1716807782649994,0.0,0.0,0.652854323387146,44.3587760925293,55.0,-37.3916244506836,-14629.0751953125,193.2705841064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4375305175781,308.7242126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17955.486328125,18000.0,0.0,0.0,0.3314203917980194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7418271899223328,0.7418345808982849,-7.402362825814634e-06,0.0,0.0003363495634403,0.0,0.0,64.60518646240234,0.0,0.0,0.0,0.4611745178699493,4.0,0.0,1.0
495480,293.1109313964844,297.1499938964844,293.1499938964844,0.1352893710136413,-2921.449462890625,304.14483642578125,0.826845109462738,0.2057055979967117,0.1858214735984802,292.80047607421875,297.1499938964844,293.1499938964844,0.0077503533102571,-553.3529663085938,300.5193786621094,0.5056005716323853,0.050000000745058,0.0486898086965084,293.0919494628906,297.1499938964844,293.1499938964844,0.2032546550035476,-3144.897216796875,304.14166259765625,0.9226506352424622,0.2855837345123291,0.2000831365585327,293.0270080566406,297.1499938964844,293.1499938964844,0.2763949036598205,-5436.4697265625,304.1302490234375,0.9990000128746032,0.4818995594978332,0.3461857438087463,293.1622619628906,297.1499938964844,293.1499938964844,0.0040083769708871,-1509.18603515625,296.545654296875,0.5056005716323853,0.050000000745058,0.2309634983539581,291.1391906738281,291.1499938964844,257.99639892578125,256.98046875,279.1303405761719,293.1624755859375,291.1365966796875,1.0,0.2581782341003418,0.636946439743042,0.636946439743042,1.0,1.0,-1.214234709739685,0.4848272502422333,0.7294074296951294,0.1716807782649994,0.0,0.0,0.652854323387146,44.3587760925293,55.0,-37.3916244506836,-14629.0751953125,193.2705841064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4375305175781,308.7242126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17955.486328125,18000.0,0.0,0.0,0.3314203917980194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7418271899223328,0.7418345808982849,-7.402362825814634e-06,0.0,0.0003363495634403,0.0,0.0,64.60518646240234,0.0,0.0,0.0,0.4611745178699493,4.0,0.0,1.0
495540,293.111328125,297.1499938964844,293.1499938964844,0.1363963782787323,-2941.005859375,304.14471435546875,0.8212864995002747,0.2066140323877334,0.1867081075906753,292.7948913574219,297.1499938964844,293.1499938964844,0.0079420255497097,-563.2867431640625,300.6494140625,0.5010194182395935,0.050000000745058,0.0487583316862583,293.0922546386719,297.1499938964844,293.1499938964844,0.2050445228815078,-3167.2470703125,304.1414489746094,0.915128529071808,0.2869916558265686,0.2011212557554245,293.0445251464844,297.1499938964844,293.1499938964844,0.285986989736557,-5588.79150390625,304.1208801269531,0.9990000128746032,0.4814749658107757,0.3554562926292419,293.1591796875,297.1499938964844,293.1499938964844,0.0040217973291873,-1515.4320068359375,296.5352478027344,0.5010194182395935,0.050000000745058,0.2312885373830795,291.11407470703125,291.1499938964844,257.95867919921875,256.9446105957031,279.12945556640625,293.15936279296875,291.1117248535156,1.0,0.262417733669281,0.634846568107605,0.634846568107605,1.0,1.0,-1.2281452417373655,0.4898222684860229,0.7383229732513428,0.1738379448652267,0.0,0.0,0.6593471765518188,46.33123397827149,58.0,-34.987850189208984,-14771.7275390625,201.9762725830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4006652832031,308.709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17882.8203125,18000.0,0.0,0.0,0.3306915760040283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7527671456336975,0.7527746558189392,-7.485219612135552e-06,0.0,0.0003356098895892,0.0,0.0,66.57044219970703,0.0,0.0,0.0,0.4655768871307373,4.0,0.0,1.0
495600,293.111328125,297.1499938964844,293.1499938964844,0.1363963782787323,-2941.005859375,304.14471435546875,0.8212864995002747,0.2066140323877334,0.1867081075906753,292.7948913574219,297.1499938964844,293.1499938964844,0.0079420255497097,-563.2867431640625,300.6494140625,0.5010194182395935,0.050000000745058,0.0487583316862583,293.0922546386719,297.1499938964844,293.1499938964844,0.2050445228815078,-3167.2470703125,304.1414489746094,0.915128529071808,0.2869916558265686,0.2011212557554245,293.0445251464844,297.1499938964844,293.1499938964844,0.285986989736557,-5588.79150390625,304.1208801269531,0.9990000128746032,0.4814749658107757,0.3554562926292419,293.1591796875,297.1499938964844,293.1499938964844,0.0040217973291873,-1515.4320068359375,296.5352478027344,0.5010194182395935,0.050000000745058,0.2312885373830795,291.11407470703125,291.1499938964844,257.95867919921875,256.9446105957031,279.12945556640625,293.15936279296875,291.1117248535156,1.0,0.262417733669281,0.634846568107605,0.634846568107605,1.0,1.0,-1.2281452417373655,0.4898222684860229,0.7383229732513428,0.1738379448652267,0.0,0.0,0.6593471765518188,46.33123397827149,58.0,-34.987850189208984,-14771.7275390625,201.9762725830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4006652832031,308.709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17882.8203125,18000.0,0.0,0.0,0.3306915760040283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7527671456336975,0.7527746558189392,-7.485219612135552e-06,0.0,0.0003356098895892,0.0,0.0,66.57044219970703,0.0,0.0,0.0,0.4655768871307373,4.0,0.0,1.0
495660,293.11181640625,297.1499938964844,293.1499938964844,0.1374648809432983,-2959.810791015625,304.14471435546875,0.8152026534080505,0.2074923068284988,0.1875751316547393,292.7896728515625,297.1499938964844,293.1499938964844,0.0081414459273219,-573.3346557617188,300.7814636230469,0.4962713122367859,0.050000000745058,0.0488355830311775,293.0927429199219,297.1499938964844,293.1499938964844,0.2067749500274658,-3188.763427734375,304.14141845703125,0.9072713255882264,0.2883569300174713,0.2021354883909225,293.06707763671875,297.1499938964844,293.1499938964844,0.2966005802154541,-5755.23486328125,304.1129455566406,0.9990000128746032,0.4795839488506317,0.3656259477138519,293.1566467285156,297.1499938964844,293.1499938964844,0.0040353247895836,-1521.59765625,296.5258178710937,0.4962713122367859,0.050000000745058,0.2316549867391586,291.0912475585937,291.1499938964844,257.9206237792969,256.90850830078125,279.1287841796875,293.15679931640625,291.08917236328125,1.0,0.2670391798019409,0.6326912641525269,0.6326912641525269,1.0,1.0,-1.2431433200836182,0.4952378273010254,0.7479054927825928,0.1761824935674667,0.0,0.0,0.6687411665916443,48.5464096069336,61.0,-31.85529327392578,-14930.1787109375,211.74522399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2969665527344,308.6636657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17815.462890625,18000.0,0.0,0.0,0.330916553735733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7704142928123474,0.7704219222068787,-7.633213499502745e-06,0.0,0.000335838238243,0.0,0.0,69.91685485839844,0.0,0.0,0.0,0.4728272557258606,4.0,0.0,1.0
495720,293.11181640625,297.1499938964844,293.1499938964844,0.1374648809432983,-2959.810791015625,304.14471435546875,0.8152026534080505,0.2074923068284988,0.1875751316547393,292.7896728515625,297.1499938964844,293.1499938964844,0.0081414459273219,-573.3346557617188,300.7814636230469,0.4962713122367859,0.050000000745058,0.0488355830311775,293.0927429199219,297.1499938964844,293.1499938964844,0.2067749500274658,-3188.763427734375,304.14141845703125,0.9072713255882264,0.2883569300174713,0.2021354883909225,293.06707763671875,297.1499938964844,293.1499938964844,0.2966005802154541,-5755.23486328125,304.1129455566406,0.9990000128746032,0.4795839488506317,0.3656259477138519,293.1566467285156,297.1499938964844,293.1499938964844,0.0040353247895836,-1521.59765625,296.5258178710937,0.4962713122367859,0.050000000745058,0.2316549867391586,291.0912475585937,291.1499938964844,257.9206237792969,256.90850830078125,279.1287841796875,293.15679931640625,291.08917236328125,1.0,0.2670391798019409,0.6326912641525269,0.6326912641525269,1.0,1.0,-1.2431433200836182,0.4952378273010254,0.7479054927825928,0.1761824935674667,0.0,0.0,0.6687411665916443,48.5464096069336,61.0,-31.85529327392578,-14930.1787109375,211.74522399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2969665527344,308.6636657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17815.462890625,18000.0,0.0,0.0,0.330916553735733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7704142928123474,0.7704219222068787,-7.633213499502745e-06,0.0,0.000335838238243,0.0,0.0,69.91685485839844,0.0,0.0,0.0,0.4728272557258606,4.0,0.0,1.0
495780,293.1123962402344,297.1499938964844,293.1499938964844,0.1384930610656738,-2977.837646484375,304.1447448730469,0.808700680732727,0.2083449214696884,0.1884249597787857,292.7847595214844,297.1499938964844,293.1499938964844,0.0083485934883356,-583.4666137695312,300.91552734375,0.4914639294147491,0.050000000745058,0.048920139670372,293.0932312011719,297.1499938964844,293.1499938964844,0.2084481120109558,-3209.486328125,304.1415100097656,0.8996310830116272,0.289705365896225,0.2031333744525909,293.0940856933594,297.1499938964844,293.1499938964844,0.3079878687858581,-5931.69873046875,304.1063537597656,0.9990000128746032,0.4762161672115326,0.3764418363571167,293.1545104980469,297.1499938964844,293.1499938964844,0.0040489649400115,-1527.6710205078125,296.5176086425781,0.4914639294147491,0.050000000745058,0.2320560812950134,291.0709228515625,291.1499938964844,257.88214111328125,256.8720703125,279.1282958984375,293.1546325683594,291.0691223144531,1.0,0.2719424962997436,0.6304935216903687,0.6304935216903687,1.0,1.0,-1.2589274644851685,0.5009507536888123,0.7579767107963562,0.1786509156227111,0.0,0.0,0.6806734204292297,50.96353912353516,64.0,-28.368940353393555,-15100.8076171875,222.43533325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1390991210937,308.59185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17753.29296875,18000.0,0.0,0.0,0.3322110772132873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7940550446510315,0.7940628528594971,-7.843746971047949e-06,0.0,0.0003371520142536,0.0,0.0,74.64453887939453,0.0,0.0,0.0,0.482699304819107,4.0,0.0,1.0
495840,293.1123962402344,297.1499938964844,293.1499938964844,0.1384930610656738,-2977.837646484375,304.1447448730469,0.808700680732727,0.2083449214696884,0.1884249597787857,292.7847595214844,297.1499938964844,293.1499938964844,0.0083485934883356,-583.4666137695312,300.91552734375,0.4914639294147491,0.050000000745058,0.048920139670372,293.0932312011719,297.1499938964844,293.1499938964844,0.2084481120109558,-3209.486328125,304.1415100097656,0.8996310830116272,0.289705365896225,0.2031333744525909,293.0940856933594,297.1499938964844,293.1499938964844,0.3079878687858581,-5931.69873046875,304.1063537597656,0.9990000128746032,0.4762161672115326,0.3764418363571167,293.1545104980469,297.1499938964844,293.1499938964844,0.0040489649400115,-1527.6710205078125,296.5176086425781,0.4914639294147491,0.050000000745058,0.2320560812950134,291.0709228515625,291.1499938964844,257.88214111328125,256.8720703125,279.1282958984375,293.1546325683594,291.0691223144531,1.0,0.2719424962997436,0.6304935216903687,0.6304935216903687,1.0,1.0,-1.2589274644851685,0.5009507536888123,0.7579767107963562,0.1786509156227111,0.0,0.0,0.6806734204292297,50.96353912353516,64.0,-28.368940353393555,-15100.8076171875,222.43533325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1390991210937,308.59185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17753.29296875,18000.0,0.0,0.0,0.3322110772132873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7940550446510315,0.7940628528594971,-7.843746971047949e-06,0.0,0.0003371520142536,0.0,0.0,74.64453887939453,0.0,0.0,0.0,0.482699304819107,4.0,0.0,1.0
495900,293.1127014160156,297.1499938964844,293.1499938964844,0.1389919072389602,-2986.558837890625,304.1448059082031,0.8053016066551208,0.2087630927562713,0.1888443380594253,292.7824401855469,297.1499938964844,293.1499938964844,0.0084551218897104,-588.5579833984375,300.9833068847656,0.4890507161617279,0.050000000745058,0.0489647202193737,293.0932922363281,297.1499938964844,293.1499938964844,0.2092915475368499,-3219.909912109375,304.1415100097656,0.8958773612976074,0.2904160022735595,0.2036507874727249,293.1093139648437,297.1499938964844,293.1499938964844,0.3139002919197082,-6022.5302734375,304.1035461425781,0.9990000128746032,0.4739354252815246,0.3820207118988037,293.1535339355469,297.1499938964844,293.1499938964844,0.0040558739565312,-1530.6866455078125,296.5141296386719,0.4890507161617279,0.050000000745058,0.2322675436735153,291.0617370605469,291.1499938964844,257.8627014160156,256.8537292480469,279.1280822753906,293.15362548828125,291.0600891113281,1.0,0.2744747698307037,0.6293805837631226,0.6293805837631226,1.0,1.0,-1.2670561075210571,0.5038945078849792,0.7631616592407227,0.1799185276031494,0.0,0.0,0.6874827742576599,52.23588180541992,64.0,-26.56355667114257,-15189.97265625,228.0923614501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0443725585937,308.5484924316406,278.1499938964844,0.0,18000.0,313.1499938964844,17724.326171875,18000.0,0.0,0.0,0.3332754969596863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8079039454460144,0.8079119324684143,-7.971916602400597e-06,0.0,0.0003382322611287,0.0,0.0,77.53614807128906,0.0,0.0,0.0,0.4885501861572265,4.0,0.0,1.0
495960,293.11297607421875,297.1499938964844,293.1499938964844,0.1394819468259811,-2995.1103515625,304.1448669433594,0.8018608093261719,0.2091821730136871,0.1892617791891098,292.7801513671875,297.1499938964844,293.1499938964844,0.008563651703298,-593.6636962890625,301.05157470703125,0.4866261482238769,0.050000000745058,0.0490106604993343,293.0934143066406,297.1499938964844,293.1499938964844,0.2101339995861053,-3230.302490234375,304.1415100097656,0.8921480178833008,0.2911086678504944,0.2041756510734558,293.12554931640625,297.1499938964844,293.1499938964844,0.3199297487735748,-6114.63671875,304.1010437011719,0.9990000128746032,0.4712640345096588,0.3876857459545135,293.1525573730469,297.1499938964844,293.1499938964844,0.0040629100985825,-1533.712646484375,296.5111694335937,0.4866261482238769,0.050000000745058,0.2324854582548141,291.05322265625,291.1499938964844,257.8431396484375,256.8352966308594,279.1278686523437,293.1526794433594,291.0516967773437,1.0,0.2770487666130066,0.628259003162384,0.628259003162384,1.0,1.0,-1.2753043174743652,0.5068802237510681,0.7684240937232971,0.1812001317739486,0.0,0.0,0.6947941184043884,53.54573822021485,67.0,-24.736949920654297,-15281.32421875,233.9385681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9417724609375,308.5015563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17696.896484375,18000.0,0.0,0.0,0.33461594581604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8229726552963257,0.8229807615280151,-8.114945558190811e-06,0.0,0.0003395926614757,0.0,0.0,80.78400421142578,0.0,0.0,0.0,0.4949667453765869,4.0,0.0,1.0
496020,293.1135559082031,297.1499938964844,293.1499938964844,0.140444740653038,-3011.861083984375,304.1449584960937,0.7950360774993896,0.2100041955709457,0.1901039481163025,292.7757568359375,297.1499938964844,293.1499938964844,0.0087869623675942,-603.91259765625,301.1896667480469,0.4816901087760925,0.050000000745058,0.0491064265370368,293.0945739746094,297.1499938964844,293.1499938964844,0.2116581350564956,-3249.015869140625,304.1418151855469,0.884620189666748,0.2923085987567901,0.2051220089197158,293.1605529785156,297.1499938964844,293.1499938964844,0.3322902619838714,-6301.91015625,304.0968017578125,0.9990000128746032,0.4647890627384186,0.399236649274826,293.1505432128906,297.1499938964844,293.1499938964844,0.0040776412934064,-1539.882080078125,296.5071716308594,0.4816901087760925,0.050000000745058,0.2329397499561309,291.038330078125,291.1499938964844,257.8035888671875,256.798095703125,279.1275329589844,293.1506652832031,291.0371398925781,1.0,0.2822884917259216,0.6259942650794983,0.6259942650794983,1.0,1.0,-1.2919775247573853,0.512901246547699,0.7790762186050415,0.1837661415338516,0.0,0.0,0.7107143998146057,56.27007293701172,55.0,-20.784040451049805,-15469.1083984375,246.12754821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7210998535156,308.4012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17647.685546875,18000.0,0.0,0.0,0.3380945324897766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8563286662101746,0.8563371300697327,-8.44396618049359e-06,0.0,0.0003431229852139,0.0,0.0,88.35472869873047,0.0,0.0,0.0,0.5093387365341187,4.0,0.0,1.0
496080,293.1135559082031,297.1499938964844,293.1499938964844,0.140444740653038,-3011.861083984375,304.1449584960937,0.7950360774993896,0.2100041955709457,0.1901039481163025,292.7757568359375,297.1499938964844,293.1499938964844,0.0087869623675942,-603.91259765625,301.1896667480469,0.4816901087760925,0.050000000745058,0.0491064265370368,293.0945739746094,297.1499938964844,293.1499938964844,0.2116581350564956,-3249.015869140625,304.1418151855469,0.884620189666748,0.2923085987567901,0.2051220089197158,293.1605529785156,297.1499938964844,293.1499938964844,0.3322902619838714,-6301.91015625,304.0968017578125,0.9990000128746032,0.4647890627384186,0.399236649274826,293.1505432128906,297.1499938964844,293.1499938964844,0.0040776412934064,-1539.882080078125,296.5071716308594,0.4816901087760925,0.050000000745058,0.2329397499561309,291.038330078125,291.1499938964844,257.8035888671875,256.798095703125,279.1275329589844,293.1506652832031,291.0371398925781,1.0,0.2822884917259216,0.6259942650794983,0.6259942650794983,1.0,1.0,-1.2919775247573853,0.512901246547699,0.7790762186050415,0.1837661415338516,0.0,0.0,0.7107143998146057,56.27007293701172,55.0,-20.784040451049805,-15469.1083984375,246.12754821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7210998535156,308.4012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17647.685546875,18000.0,0.0,0.0,0.3380945324897766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8563286662101746,0.8563371300697327,-8.44396618049359e-06,0.0,0.0003431229852139,0.0,0.0,88.35472869873047,0.0,0.0,0.0,0.5093387365341187,4.0,0.0,1.0
496140,293.1142883300781,297.1499938964844,293.1499938964844,0.1410367935895919,-3021.802490234375,304.14569091796875,0.796635091304779,0.2107775956392288,0.1907880306243896,292.77178955078125,297.1499938964844,293.1499938964844,0.0089826006442308,-612.0950317382812,301.332275390625,0.4820777773857116,0.050000000745058,0.0490988008677959,293.09588623046875,297.1499938964844,293.1499938964844,0.2126328200101852,-3260.5830078125,304.1429443359375,0.8864613771438599,0.2934466898441314,0.2059067338705063,293.18896484375,297.1499938964844,293.1499938964844,0.332333892583847,-6294.5361328125,304.1150817871094,0.9990000128746032,0.4587230682373047,0.3983347713947296,293.14801025390625,297.1499938964844,293.1499938964844,0.0040841088630259,-1541.9332275390625,296.5158386230469,0.4820777773857116,0.050000000745058,0.2329035699367523,291.0412902832031,291.1499938964844,257.7633972167969,256.76043701171875,279.1321105957031,293.1481628417969,291.0437927246094,1.0,0.2816208004951477,0.6244096159934998,0.6244096159934998,1.0,1.0,-1.2926162481307983,0.51233971118927,0.7802765369415283,0.1832412183284759,0.0,0.0,0.7255012392997742,56.09303665161133,43.0,10.062029838562012,-15545.103515625,245.9798889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5094909667969,308.3384094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17644.126953125,18000.0,0.0,0.0,0.3423638045787811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8912988305091858,0.8913076519966125,-8.814280590740964e-06,0.0,0.0003474557306617,0.0,0.0,96.93356323242188,0.0,0.0,0.0,0.5245856642723083,4.0,0.0,1.0
496200,293.1142883300781,297.1499938964844,293.1499938964844,0.1410367935895919,-3021.802490234375,304.14569091796875,0.796635091304779,0.2107775956392288,0.1907880306243896,292.77178955078125,297.1499938964844,293.1499938964844,0.0089826006442308,-612.0950317382812,301.332275390625,0.4820777773857116,0.050000000745058,0.0490988008677959,293.09588623046875,297.1499938964844,293.1499938964844,0.2126328200101852,-3260.5830078125,304.1429443359375,0.8864613771438599,0.2934466898441314,0.2059067338705063,293.18896484375,297.1499938964844,293.1499938964844,0.332333892583847,-6294.5361328125,304.1150817871094,0.9990000128746032,0.4587230682373047,0.3983347713947296,293.14801025390625,297.1499938964844,293.1499938964844,0.0040841088630259,-1541.9332275390625,296.5158386230469,0.4820777773857116,0.050000000745058,0.2329035699367523,291.0412902832031,291.1499938964844,257.7633972167969,256.76043701171875,279.1321105957031,293.1481628417969,291.0437927246094,1.0,0.2816208004951477,0.6244096159934998,0.6244096159934998,1.0,1.0,-1.2926162481307983,0.51233971118927,0.7802765369415283,0.1832412183284759,0.0,0.0,0.7255012392997742,56.09303665161133,43.0,10.062029838562012,-15545.103515625,245.9798889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5094909667969,308.3384094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17644.126953125,18000.0,0.0,0.0,0.3423638045787811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8912988305091858,0.8913076519966125,-8.814280590740964e-06,0.0,0.0003474557306617,0.0,0.0,96.93356323242188,0.0,0.0,0.0,0.5245856642723083,4.0,0.0,1.0
496260,293.1145324707031,297.1499938964844,293.1499938964844,0.1411390006542205,-3022.64599609375,304.1469421386719,0.8059203028678894,0.2116285413503646,0.1914346665143966,292.7679748535156,297.1499938964844,293.1499938964844,0.009139060974121,-617.4140014648438,301.4835510253906,0.487178772687912,0.050000000745058,0.0490000024437904,293.0966186523437,297.1499938964844,293.1499938964844,0.2128756791353225,-3262.601806640625,304.1448974609375,0.8968982696533203,0.2946676313877105,0.2066642642021179,293.19244384765625,297.1499938964844,293.1499938964844,0.3203313648700714,-6101.189453125,304.1469116210937,0.9990000128746032,0.4569737911224365,0.3863907158374786,293.1451110839844,297.1499938964844,293.1499938964844,0.0040770736522972,-1536.9830322265625,296.54833984375,0.487178772687912,0.050000000745058,0.2324349135160446,291.0819396972656,291.1499938964844,257.72247314453125,256.7222900390625,279.13818359375,293.145263671875,291.0870361328125,1.0,0.2764825522899627,0.6235268115997314,0.6235268115997314,1.0,1.0,-1.2792881727218628,0.5061882138252258,0.773099958896637,0.1799699813127517,0.0,0.0,0.7321513295173645,53.35436248779297,46.0,51.65209579467773,-15490.267578125,234.99159240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3694152832031,308.3198547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17781.771484375,18000.0,0.0,0.0,0.3466382920742035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9146159887313844,0.91462504863739,-9.101114301302005e-06,0.0,0.0003517938021104,0.0,0.0,103.2465362548828,0.0,0.0,0.0,0.5349611043930054,4.0,0.0,1.0
496320,293.1145324707031,297.1499938964844,293.1499938964844,0.1411390006542205,-3022.64599609375,304.1469421386719,0.8059203028678894,0.2116285413503646,0.1914346665143966,292.7679748535156,297.1499938964844,293.1499938964844,0.009139060974121,-617.4140014648438,301.4835510253906,0.487178772687912,0.050000000745058,0.0490000024437904,293.0966186523437,297.1499938964844,293.1499938964844,0.2128756791353225,-3262.601806640625,304.1448974609375,0.8968982696533203,0.2946676313877105,0.2066642642021179,293.19244384765625,297.1499938964844,293.1499938964844,0.3203313648700714,-6101.189453125,304.1469116210937,0.9990000128746032,0.4569737911224365,0.3863907158374786,293.1451110839844,297.1499938964844,293.1499938964844,0.0040770736522972,-1536.9830322265625,296.54833984375,0.487178772687912,0.050000000745058,0.2324349135160446,291.0819396972656,291.1499938964844,257.72247314453125,256.7222900390625,279.13818359375,293.145263671875,291.0870361328125,1.0,0.2764825522899627,0.6235268115997314,0.6235268115997314,1.0,1.0,-1.2792881727218628,0.5061882138252258,0.773099958896637,0.1799699813127517,0.0,0.0,0.7321513295173645,53.35436248779297,46.0,51.65209579467773,-15490.267578125,234.99159240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3694152832031,308.3198547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17781.771484375,18000.0,0.0,0.0,0.3466382920742035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9146159887313844,0.91462504863739,-9.101114301302005e-06,0.0,0.0003517938021104,0.0,0.0,103.2465362548828,0.0,0.0,0.0,0.5349611043930054,4.0,0.0,1.0
496380,293.114501953125,297.1499938964844,293.1499938964844,0.1412310749292373,-3023.29296875,304.1477966308594,0.8123505115509033,0.2125339955091476,0.1921810507774353,292.7633361816406,297.1499938964844,293.1499938964844,0.009307031519711,-622.9418334960938,301.6391296386719,0.4904779493808746,0.050000000745058,0.04893808811903,293.09686279296875,297.1499938964844,293.1499938964844,0.2130712419748306,-3264.09423828125,304.146240234375,0.9043961763381958,0.2959667444229126,0.207512766122818,293.1764831542969,297.1499938964844,293.1499938964844,0.311655044555664,-5964.19482421875,304.161865234375,0.9990000128746032,0.459117442369461,0.3787111341953277,293.14227294921875,297.1499938964844,293.1499938964844,0.0040701162070035,-1531.6982421875,296.58660888671875,0.4904779493808746,0.050000000745058,0.232141226530075,291.13134765625,291.1499938964844,257.6807556152344,256.6835327148437,279.1394348144531,293.1424560546875,291.1348571777344,1.0,0.2737925946712494,0.6225579977035522,0.6225579977035522,1.0,1.0,-1.2715502977371216,0.5024389624595642,0.7691113352775574,0.1777614504098892,0.0,0.0,0.7311168313026428,51.64665222167969,49.0,58.30685043334961,-15440.0380859375,228.4520874023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3271484375,308.3171081542969,278.1499938964844,0.0,18000.0,313.1499938964844,17960.361328125,18000.0,0.0,0.0,0.3502958118915558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9202765822410583,0.9202857613563538,-9.204573871102184e-06,0.0,0.0003555057046469,0.0,0.0,105.0958251953125,0.0,0.0,0.0,0.5376694202423096,4.0,0.0,1.0
496440,293.114501953125,297.1499938964844,293.1499938964844,0.1412310749292373,-3023.29296875,304.1477966308594,0.8123505115509033,0.2125339955091476,0.1921810507774353,292.7633361816406,297.1499938964844,293.1499938964844,0.009307031519711,-622.9418334960938,301.6391296386719,0.4904779493808746,0.050000000745058,0.04893808811903,293.09686279296875,297.1499938964844,293.1499938964844,0.2130712419748306,-3264.09423828125,304.146240234375,0.9043961763381958,0.2959667444229126,0.207512766122818,293.1764831542969,297.1499938964844,293.1499938964844,0.311655044555664,-5964.19482421875,304.161865234375,0.9990000128746032,0.459117442369461,0.3787111341953277,293.14227294921875,297.1499938964844,293.1499938964844,0.0040701162070035,-1531.6982421875,296.58660888671875,0.4904779493808746,0.050000000745058,0.232141226530075,291.13134765625,291.1499938964844,257.6807556152344,256.6835327148437,279.1394348144531,293.1424560546875,291.1348571777344,1.0,0.2737925946712494,0.6225579977035522,0.6225579977035522,1.0,1.0,-1.2715502977371216,0.5024389624595642,0.7691113352775574,0.1777614504098892,0.0,0.0,0.7311168313026428,51.64665222167969,49.0,58.30685043334961,-15440.0380859375,228.4520874023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3271484375,308.3171081542969,278.1499938964844,0.0,18000.0,313.1499938964844,17960.361328125,18000.0,0.0,0.0,0.3502958118915558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9202765822410583,0.9202857613563538,-9.204573871102184e-06,0.0,0.0003555057046469,0.0,0.0,105.0958251953125,0.0,0.0,0.0,0.5376694202423096,4.0,0.0,1.0
496500,293.11444091796875,297.1499938964844,293.1499938964844,0.1413981765508651,-3025.887451171875,304.1478881835937,0.8142886161804199,0.2129950225353241,0.192577064037323,292.7607421875,297.1499938964844,293.1499938964844,0.0094035873189568,-626.36328125,301.7162170410156,0.4913532733917236,0.050000000745058,0.0489220395684242,293.096923828125,297.1499938964844,293.1499938964844,0.2133494913578033,-3267.245849609375,304.1464233398437,0.9068096876144408,0.2966333031654358,0.2079614400863647,293.1673583984375,297.1499938964844,293.1499938964844,0.309214323759079,-5926.27294921875,304.16412353515625,0.9990000128746032,0.4605750739574432,0.3766951560974121,293.1408996582031,297.1499938964844,293.1499938964844,0.0040696235373616,-1530.6243896484375,296.6010437011719,0.4913532733917236,0.050000000745058,0.2320650815963745,291.1474304199219,291.1499938964844,257.6595458984375,256.6639404296875,279.13916015625,293.1410522460937,291.15008544921875,1.0,0.2731272280216217,0.6219987869262695,0.6219987869262695,1.0,1.0,-1.270032525062561,0.5015197992324829,0.7685126662254333,0.1771459281444549,0.0,0.0,0.7296561598777771,51.212852478027344,49.0,50.03621673583984,-15427.1123046875,226.9642333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3350524902344,308.3228454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.943359375,18000.0,0.0,0.0,0.3518570065498352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9189360737800598,0.9189452528953552,-9.20171987672802e-06,0.0,0.0003570901462808,0.0,0.0,104.83666229248048,0.0,0.0,0.0,0.5371599197387695,4.0,0.0,1.0
496560,293.1143798828125,297.1499938964844,293.1499938964844,0.141621932387352,-3029.538330078125,304.1478576660156,0.8155861496925354,0.2134573310613632,0.192982867360115,292.7580871582031,297.1499938964844,293.1499938964844,0.0095068635419011,-630.1007690429688,301.7929992675781,0.4918255507946014,0.050000000745058,0.0489134490489959,293.096923828125,297.1499938964844,293.1499938964844,0.2137128114700317,-3271.520263671875,304.1463928222656,0.9084835052490234,0.2973044216632843,0.2084206491708755,293.1588439941406,297.1499938964844,293.1499938964844,0.3077484369277954,-5903.94482421875,304.1641845703125,0.9990000128746032,0.4620255827903747,0.3756122589111328,293.13946533203125,297.1499938964844,293.1499938964844,0.0040707946754992,-1530.3782958984375,296.6133728027344,0.4918255507946014,0.050000000745058,0.2320243418216705,291.159423828125,291.1499938964844,257.6381530761719,256.6441955566406,279.1385803222656,293.1396484375,291.1613464355469,1.0,0.272856056690216,0.6213858127593994,0.6213858127593994,1.0,1.0,-1.269710659980774,0.501081109046936,0.7686296105384827,0.1767602115869522,0.0,0.0,0.7278130054473877,50.98920440673828,52.0,40.34624481201172,-15423.3828125,226.3651123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3577575683594,308.3345642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18049.943359375,18000.0,0.0,0.0,0.3532388210296631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9161415696144104,0.9161507487297058,-9.178720574709588e-06,0.0,0.0003584924852475,0.0,0.0,104.15618133544922,0.0,0.0,0.0,0.5359745621681213,4.0,0.0,1.0
496620,293.11431884765625,297.1499938964844,293.1499938964844,0.1422144919633865,-3039.53515625,304.1475830078125,0.816512405872345,0.2143753319978714,0.1938101202249527,292.7527160644531,297.1499938964844,293.1499938964844,0.009732480160892,-638.4141845703125,301.9457397460937,0.4917095899581909,0.050000000745058,0.0489155389368534,293.0969543457031,297.1499938964844,293.1499938964844,0.2146579921245575,-3282.931640625,304.1460266113281,0.90974098443985,0.2986430525779724,0.2093550860881805,293.14605712890625,297.1499938964844,293.1499938964844,0.3074154853820801,-5900.45263671875,304.159912109375,0.9990000128746032,0.464413046836853,0.3758776187896728,293.1365051269531,297.1499938964844,293.1499938964844,0.0040775765664875,-1532.09326171875,296.6327819824219,0.4917095899581909,0.050000000745058,0.2320342659950256,291.1724853515625,291.1499938964844,257.5945739746094,256.6041564941406,279.13690185546875,293.1366882324219,291.173095703125,1.0,0.2733350694179535,0.6199955940246582,0.6199955940246582,1.0,1.0,-1.2721567153930664,0.5014278888702393,0.7707288861274719,0.1765638589859008,0.0,0.0,0.7237921357154846,51.08453369140625,55.0,20.49224853515625,-15441.74609375,227.4576873779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4342956542969,308.37115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18085.615234375,18000.0,0.0,0.0,0.355498343706131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9081414937973022,0.9081506133079528,-9.098163900489452e-06,0.0,0.0003607856342568,0.0,0.0,102.10204315185548,0.0,0.0,0.0,0.5324996709823608,4.0,0.0,1.0
