time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496680,293.11431884765625,297.1499938964844,293.1499938964844,0.1422144919633865,-3039.53515625,304.1475830078125,0.816512405872345,0.2143753319978714,0.1938101202249527,292.7527160644531,297.1499938964844,293.1499938964844,0.009732480160892,-638.4141845703125,301.9457397460937,0.4917095899581909,0.050000000745058,0.0489155389368534,293.0969543457031,297.1499938964844,293.1499938964844,0.2146579921245575,-3282.931640625,304.1460266113281,0.90974098443985,0.2986430525779724,0.2093550860881805,293.14605712890625,297.1499938964844,293.1499938964844,0.3074154853820801,-5900.45263671875,304.159912109375,0.9990000128746032,0.464413046836853,0.3758776187896728,293.1365051269531,297.1499938964844,293.1499938964844,0.0040775765664875,-1532.09326171875,296.6327819824219,0.4917095899581909,0.050000000745058,0.2320342659950256,291.1724853515625,291.1499938964844,257.5945739746094,256.6041564941406,279.13690185546875,293.1366882324219,291.173095703125,1.0,0.2733350694179535,0.6199955940246582,0.6199955940246582,1.0,1.0,-1.2721567153930664,0.5014278888702393,0.7707288861274719,0.1765638589859008,0.0,0.0,0.7237921357154846,51.08453369140625,55.0,20.49224853515625,-15441.74609375,227.4576873779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4342956542969,308.37115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18085.615234375,18000.0,0.0,0.0,0.355498343706131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9081414937973022,0.9081506133079528,-9.098163900489452e-06,0.0,0.0003607856342568,0.0,0.0,102.10204315185548,0.0,0.0,0.0,0.5324996709823608,4.0,0.0,1.0
496740,293.11431884765625,297.1499938964844,293.1499938964844,0.1429600864648819,-3052.357666015625,304.14715576171875,0.8156043887138367,0.2152761816978454,0.1946438699960708,292.7474670410156,297.1499938964844,293.1499938964844,0.009982269257307,-647.6790161132812,302.0978698730469,0.4904312789440155,0.050000000745058,0.0489389151334762,293.0970764160156,297.1499938964844,293.1499938964844,0.2158327847719192,-3297.3193359375,304.1453857421875,0.9086310863494872,0.2999602258205414,0.2102932035923004,293.1405639648437,297.1499938964844,293.1499938964844,0.3100144267082214,-5942.79345703125,304.1522216796875,0.9990000128746032,0.4656377732753753,0.378818541765213,293.1333923339844,297.1499938964844,293.1499938964844,0.0040895831771194,-1536.3516845703125,296.64666748046875,0.4904312789440155,0.050000000745058,0.232145145535469,291.17352294921875,291.1499938964844,257.54998779296875,256.5633850097656,279.135009765625,293.1335754394531,291.1731872558594,1.0,0.2749336063861847,0.618398904800415,0.618398904800415,1.0,1.0,-1.2779738903045654,0.5030900835990906,0.7748838663101196,0.176970973610878,0.0,0.0,0.7204763293266296,51.77880859375,58.0,3.715201616287232,-15492.572265625,231.0850524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53143310546875,308.4181823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18082.6015625,18000.0,0.0,0.0,0.3571959137916565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.90001380443573,0.9000228047370911,-9.00824034033576e-06,0.0,0.0003625084355007,0.0,0.0,99.9741439819336,0.0,0.0,0.0,0.5289327502250671,4.0,0.0,1.0
496800,293.11431884765625,297.1499938964844,293.1499938964844,0.1429600864648819,-3052.357666015625,304.14715576171875,0.8156043887138367,0.2152761816978454,0.1946438699960708,292.7474670410156,297.1499938964844,293.1499938964844,0.009982269257307,-647.6790161132812,302.0978698730469,0.4904312789440155,0.050000000745058,0.0489389151334762,293.0970764160156,297.1499938964844,293.1499938964844,0.2158327847719192,-3297.3193359375,304.1453857421875,0.9086310863494872,0.2999602258205414,0.2102932035923004,293.1405639648437,297.1499938964844,293.1499938964844,0.3100144267082214,-5942.79345703125,304.1522216796875,0.9990000128746032,0.4656377732753753,0.378818541765213,293.1333923339844,297.1499938964844,293.1499938964844,0.0040895831771194,-1536.3516845703125,296.64666748046875,0.4904312789440155,0.050000000745058,0.232145145535469,291.17352294921875,291.1499938964844,257.54998779296875,256.5633850097656,279.135009765625,293.1335754394531,291.1731872558594,1.0,0.2749336063861847,0.618398904800415,0.618398904800415,1.0,1.0,-1.2779738903045654,0.5030900835990906,0.7748838663101196,0.176970973610878,0.0,0.0,0.7204763293266296,51.77880859375,58.0,3.715201616287232,-15492.572265625,231.0850524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53143310546875,308.4181823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18082.6015625,18000.0,0.0,0.0,0.3571959137916565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.90001380443573,0.9000228047370911,-9.00824034033576e-06,0.0,0.0003625084355007,0.0,0.0,99.9741439819336,0.0,0.0,0.0,0.5289327502250671,4.0,0.0,1.0
496860,293.11444091796875,297.1499938964844,293.1499938964844,0.1438097804784774,-3067.078369140625,304.14666748046875,0.8132657408714294,0.2161595523357391,0.1954776495695114,292.74237060546875,297.1499938964844,293.1499938964844,0.0102543290704488,-657.669677734375,302.2501525878906,0.4882577955722809,0.050000000745058,0.0489794760942459,293.09735107421875,297.1499938964844,293.1499938964844,0.2171602845191955,-3313.65087890625,304.14471435546875,0.9057418704032898,0.3012491464614868,0.2112247794866562,293.14288330078125,297.1499938964844,293.1499938964844,0.3149688243865967,-6021.26123046875,304.1432189941406,0.9990000128746032,0.4654215276241302,0.3838673830032348,293.1301574707031,297.1499938964844,293.1499938964844,0.0041057611815631,-1542.5621337890625,296.6572265625,0.4882577955722809,0.050000000745058,0.232337549328804,291.1663818359375,291.1499938964844,257.5039978027344,256.5215148925781,279.13311767578125,293.13037109375,291.1654357910156,1.0,0.2774140536785126,0.6166141033172607,0.6166141033172607,1.0,1.0,-1.2864325046539309,0.505763053894043,0.7806693911552429,0.1778215616941452,0.0,0.0,0.7187044024467468,52.95587921142578,61.0,-8.289873123168945,-15572.44140625,236.7766876220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6280517578125,308.4671325683594,278.1499938964844,0.0,18000.0,313.1499938964844,18054.314453125,18000.0,0.0,0.0,0.3585065007209778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8943262696266174,0.8943352103233337,-8.939870895119384e-06,0.0,0.0003638385096564,0.0,0.0,98.4565658569336,0.0,0.0,0.0,0.5264139175415039,4.0,0.0,1.0
496920,293.11444091796875,297.1499938964844,293.1499938964844,0.1438097804784774,-3067.078369140625,304.14666748046875,0.8132657408714294,0.2161595523357391,0.1954776495695114,292.74237060546875,297.1499938964844,293.1499938964844,0.0102543290704488,-657.669677734375,302.2501525878906,0.4882577955722809,0.050000000745058,0.0489794760942459,293.09735107421875,297.1499938964844,293.1499938964844,0.2171602845191955,-3313.65087890625,304.14471435546875,0.9057418704032898,0.3012491464614868,0.2112247794866562,293.14288330078125,297.1499938964844,293.1499938964844,0.3149688243865967,-6021.26123046875,304.1432189941406,0.9990000128746032,0.4654215276241302,0.3838673830032348,293.1301574707031,297.1499938964844,293.1499938964844,0.0041057611815631,-1542.5621337890625,296.6572265625,0.4882577955722809,0.050000000745058,0.232337549328804,291.1663818359375,291.1499938964844,257.5039978027344,256.5215148925781,279.13311767578125,293.13037109375,291.1654357910156,1.0,0.2774140536785126,0.6166141033172607,0.6166141033172607,1.0,1.0,-1.2864325046539309,0.505763053894043,0.7806693911552429,0.1778215616941452,0.0,0.0,0.7187044024467468,52.95587921142578,61.0,-8.289873123168945,-15572.44140625,236.7766876220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6280517578125,308.4671325683594,278.1499938964844,0.0,18000.0,313.1499938964844,18054.314453125,18000.0,0.0,0.0,0.3585065007209778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8943262696266174,0.8943352103233337,-8.939870895119384e-06,0.0,0.0003638385096564,0.0,0.0,98.4565658569336,0.0,0.0,0.0,0.5264139175415039,4.0,0.0,1.0
496980,293.11456298828125,297.1499938964844,293.1499938964844,0.144727274775505,-3083.0068359375,304.1462707519531,0.809823215007782,0.217032790184021,0.1963135302066803,292.73760986328125,297.1499938964844,293.1499938964844,0.0105466088280081,-668.1759643554688,302.4027404785156,0.4853993058204651,0.050000000745058,0.0490340925753116,293.0976867675781,297.1499938964844,293.1499938964844,0.2185811549425125,-3331.136962890625,304.14410400390625,0.9016743302345276,0.3025137782096863,0.2121485769748687,293.1525573730469,297.1499938964844,293.1499938964844,0.3217958509922027,-6127.77001953125,304.1341247558594,0.9990000128746032,0.4636580646038055,0.3905616998672485,293.1268615722656,297.1499938964844,293.1499938964844,0.0041252565570175,-1550.2364501953125,296.666259765625,0.4853993058204651,0.050000000745058,0.2325966209173202,291.1542358398437,291.1499938964844,257.45635986328125,256.4782409667969,279.1313781738281,293.1270446777344,291.1529846191406,1.0,0.2805869579315185,0.6146625876426697,0.6146625876426697,1.0,1.0,-1.2969566583633425,0.509209156036377,0.7877475023269653,0.1789911985397339,0.0,0.0,0.7189153432846069,54.52677536010742,64.0,-15.789321899414062,-15677.0888671875,244.18405151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70782470703125,308.5104064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.853515625,18000.0,0.0,0.0,0.3596288859844208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8925573825836182,0.8925662636756897,-8.91107447387185e-06,0.0,0.0003649776044767,0.0,0.0,97.92635345458984,0.0,0.0,0.0,0.5256004333496094,4.0,0.0,1.0
497040,293.11456298828125,297.1499938964844,293.1499938964844,0.144727274775505,-3083.0068359375,304.1462707519531,0.809823215007782,0.217032790184021,0.1963135302066803,292.73760986328125,297.1499938964844,293.1499938964844,0.0105466088280081,-668.1759643554688,302.4027404785156,0.4853993058204651,0.050000000745058,0.0490340925753116,293.0976867675781,297.1499938964844,293.1499938964844,0.2185811549425125,-3331.136962890625,304.14410400390625,0.9016743302345276,0.3025137782096863,0.2121485769748687,293.1525573730469,297.1499938964844,293.1499938964844,0.3217958509922027,-6127.77001953125,304.1341247558594,0.9990000128746032,0.4636580646038055,0.3905616998672485,293.1268615722656,297.1499938964844,293.1499938964844,0.0041252565570175,-1550.2364501953125,296.666259765625,0.4853993058204651,0.050000000745058,0.2325966209173202,291.1542358398437,291.1499938964844,257.45635986328125,256.4782409667969,279.1313781738281,293.1270446777344,291.1529846191406,1.0,0.2805869579315185,0.6146625876426697,0.6146625876426697,1.0,1.0,-1.2969566583633425,0.509209156036377,0.7877475023269653,0.1789911985397339,0.0,0.0,0.7189153432846069,54.52677536010742,64.0,-15.789321899414062,-15677.0888671875,244.18405151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70782470703125,308.5104064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.853515625,18000.0,0.0,0.0,0.3596288859844208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8925573825836182,0.8925662636756897,-8.91107447387185e-06,0.0,0.0003649776044767,0.0,0.0,97.92635345458984,0.0,0.0,0.0,0.5256004333496094,4.0,0.0,1.0
497100,293.1146240234375,297.1499938964844,293.1499938964844,0.1452037692070007,-3091.278076171875,304.1460876464844,0.807769238948822,0.2174689471721649,0.1967342942953109,292.7354736328125,297.1499938964844,293.1499938964844,0.0106995059177279,-673.5584106445312,302.4790344238281,0.4837611317634582,0.050000000745058,0.049065850675106,293.0978698730469,297.1499938964844,293.1499938964844,0.2193136364221573,-3340.141845703125,304.14385986328125,0.8993169069290161,0.3031400442123413,0.2126087993383407,293.15985107421875,297.1499938964844,293.1499938964844,0.3257811367511749,-6189.3759765625,304.1297607421875,0.9990000128746032,0.4621906280517578,0.3944021761417389,293.12518310546875,297.1499938964844,293.1499938964844,0.0041360608302056,-1554.51123046875,296.670654296875,0.4837611317634582,0.050000000745058,0.2327472865581512,291.1471252441406,291.1499938964844,257.4319763183594,256.4560852050781,279.1305847167969,293.1253662109375,291.145751953125,1.0,0.2823830246925354,0.6136332750320435,0.6136332750320435,1.0,1.0,-1.3028430938720703,0.5111615061759949,0.7916815876960754,0.1796656996011734,0.0,0.0,0.719821035861969,55.43675231933594,64.0,-18.157358169555664,-15737.2666015625,248.4425048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7378845214844,308.52801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.837890625,18000.0,0.0,0.0,0.3601817190647125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8933724164962769,0.8933812975883484,-8.914482350519393e-06,0.0,0.0003655386681202,0.0,0.0,98.09060668945312,0.0,0.0,0.0,0.525937020778656,4.0,0.0,1.0
497160,293.1146850585937,297.1499938964844,293.1499938964844,0.1456895470619201,-3099.70458984375,304.1459045410156,0.8055240511894226,0.2179068326950073,0.1971583515405655,292.7335205078125,297.1499938964844,293.1499938964844,0.0108562735840678,-678.9909057617188,302.55517578125,0.4819988906383514,0.050000000745058,0.0491002276539802,293.0980529785156,297.1499938964844,293.1499938964844,0.2200562506914138,-3349.26123046875,304.14361572265625,0.8967807292938232,0.3037644028663635,0.2130689918994903,293.168701171875,297.1499938964844,293.1499938964844,0.33009073138237,-6255.607421875,304.1256103515625,0.9990000128746032,0.4603309035301208,0.3985173106193542,293.1234741210937,297.1499938964844,293.1499938964844,0.0041475086472928,-1559.0379638671875,296.6752319335937,0.4819988906383514,0.050000000745058,0.2329103499650955,291.1395568847656,291.1499938964844,257.4071960449219,256.4336242675781,279.1298828125,293.1236572265625,291.13818359375,1.0,0.2842971384525299,0.6125723123550415,0.6125723123550415,1.0,1.0,-1.3090811967849731,0.5132407546043396,0.7958404421806335,0.1803871542215347,0.0,0.0,0.7212740182876587,56.41982269287109,52.0,-19.78866004943848,-15801.9873046875,253.0338134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7600402832031,308.5422058105469,278.1499938964844,0.0,18000.0,313.1499938964844,17962.90625,18000.0,0.0,0.0,0.3607608079910278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8953865170478821,0.8953954577445984,-8.930721378419548e-06,0.0,0.0003661263617686,0.0,0.0,98.5607452392578,0.0,0.0,0.0,0.5268003940582275,4.0,0.0,1.0
497220,293.11444091796875,297.1499938964844,293.1499938964844,0.1464184373617172,-3112.052490234375,304.1460876464844,0.8092290759086609,0.2188497483730316,0.1979518383741378,292.7299499511719,297.1499938964844,293.1499938964844,0.011133287101984,-687.7182006835938,302.70947265625,0.4836350381374359,0.050000000745058,0.0490682534873485,293.0980834960937,297.1499938964844,293.1499938964844,0.2211868166923523,-3362.831787109375,304.1438903808594,0.9010154008865356,0.3050697147846222,0.2139392495155334,293.1805419921875,297.1499938964844,293.1499938964844,0.3269276320934295,-6202.26953125,304.1396484375,0.9990000128746032,0.4574209451675415,0.3946971297264099,293.1197814941406,297.1499938964844,293.1499938964844,0.0041621653363108,-1564.1871337890625,296.6942138671875,0.4836350381374359,0.050000000745058,0.2327586710453033,291.1387634277344,291.1499938964844,257.35662841796875,256.3878173828125,279.1334228515625,293.1199951171875,291.1407165527344,1.0,0.2824322283267975,0.6110686659812927,0.6110686659812927,1.0,1.0,-1.3062825202941897,0.5111974477767944,0.7950850129127502,0.1789663136005401,0.0,0.0,0.7232792973518372,55.56037139892578,40.0,5.249244213104248,-15824.9033203125,250.0385284423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7958374023437,308.5983581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17948.626953125,18000.0,0.0,0.0,0.3618940412998199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.901167631149292,0.9011766314506532,-8.9905624918174e-06,0.0,0.0003672764578368,0.0,0.0,100.02593994140624,0.0,0.0,0.0,0.5292565822601318,4.0,0.0,1.0
497280,293.11444091796875,297.1499938964844,293.1499938964844,0.1464184373617172,-3112.052490234375,304.1460876464844,0.8092290759086609,0.2188497483730316,0.1979518383741378,292.7299499511719,297.1499938964844,293.1499938964844,0.011133287101984,-687.7182006835938,302.70947265625,0.4836350381374359,0.050000000745058,0.0490682534873485,293.0980834960937,297.1499938964844,293.1499938964844,0.2211868166923523,-3362.831787109375,304.1438903808594,0.9010154008865356,0.3050697147846222,0.2139392495155334,293.1805419921875,297.1499938964844,293.1499938964844,0.3269276320934295,-6202.26953125,304.1396484375,0.9990000128746032,0.4574209451675415,0.3946971297264099,293.1197814941406,297.1499938964844,293.1499938964844,0.0041621653363108,-1564.1871337890625,296.6942138671875,0.4836350381374359,0.050000000745058,0.2327586710453033,291.1387634277344,291.1499938964844,257.35662841796875,256.3878173828125,279.1334228515625,293.1199951171875,291.1407165527344,1.0,0.2824322283267975,0.6110686659812927,0.6110686659812927,1.0,1.0,-1.3062825202941897,0.5111974477767944,0.7950850129127502,0.1789663136005401,0.0,0.0,0.7232792973518372,55.56037139892578,40.0,5.249244213104248,-15824.9033203125,250.0385284423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7958374023437,308.5983581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17948.626953125,18000.0,0.0,0.0,0.3618940412998199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.901167631149292,0.9011766314506532,-8.9905624918174e-06,0.0,0.0003672764578368,0.0,0.0,100.02593994140624,0.0,0.0,0.0,0.5292565822601318,4.0,0.0,1.0
497340,293.11395263671875,297.1499938964844,293.1499938964844,0.1466976702213287,-3116.071044921875,304.1469421386719,0.8199223279953003,0.2198499143123626,0.1987271606922149,292.72540283203125,297.1499938964844,293.1499938964844,0.01136658154428,-693.6570434570312,302.8712158203125,0.4897681176662445,0.050000000745058,0.0489510707557201,293.0977783203125,297.1499938964844,293.1499938964844,0.2216439694166183,-3367.628173828125,304.1451721191406,0.9144675731658936,0.3064470887184143,0.2147990763187408,293.1695251464844,297.1499938964844,293.1499938964844,0.3124812543392181,-5973.67041015625,304.1673889160156,0.9990000128746032,0.4588244557380676,0.380352646112442,293.1160583496094,297.1499938964844,293.1499938964844,0.0041635907255113,-1562.609130859375,296.734375,0.4897681176662445,0.050000000745058,0.232202798128128,291.1725158691406,291.1499938964844,257.3047790527344,256.3409118652344,279.1386108398437,293.11627197265625,291.1767272949219,1.0,0.2763479351997375,0.6101856231689453,0.6101856231689453,1.0,1.0,-1.2902228832244873,0.5039114952087402,0.7863113284111023,0.1749909818172454,0.0,0.0,0.7182793617248535,52.300907135009766,43.0,41.92839431762695,-15720.1025390625,236.75323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8626708984375,308.6753845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18067.591796875,18000.0,0.0,0.0,0.3625255227088928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.897255003452301,0.8972639441490173,-8.974736374511849e-06,0.0,0.0003679173241835,0.0,0.0,99.23357391357422,0.0,0.0,0.0,0.5275725722312927,4.0,0.0,1.0
497400,293.11395263671875,297.1499938964844,293.1499938964844,0.1466976702213287,-3116.071044921875,304.1469421386719,0.8199223279953003,0.2198499143123626,0.1987271606922149,292.72540283203125,297.1499938964844,293.1499938964844,0.01136658154428,-693.6570434570312,302.8712158203125,0.4897681176662445,0.050000000745058,0.0489510707557201,293.0977783203125,297.1499938964844,293.1499938964844,0.2216439694166183,-3367.628173828125,304.1451721191406,0.9144675731658936,0.3064470887184143,0.2147990763187408,293.1695251464844,297.1499938964844,293.1499938964844,0.3124812543392181,-5973.67041015625,304.1673889160156,0.9990000128746032,0.4588244557380676,0.380352646112442,293.1160583496094,297.1499938964844,293.1499938964844,0.0041635907255113,-1562.609130859375,296.734375,0.4897681176662445,0.050000000745058,0.232202798128128,291.1725158691406,291.1499938964844,257.3047790527344,256.3409118652344,279.1386108398437,293.11627197265625,291.1767272949219,1.0,0.2763479351997375,0.6101856231689453,0.6101856231689453,1.0,1.0,-1.2902228832244873,0.5039114952087402,0.7863113284111023,0.1749909818172454,0.0,0.0,0.7182793617248535,52.300907135009766,43.0,41.92839431762695,-15720.1025390625,236.75323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8626708984375,308.6753845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18067.591796875,18000.0,0.0,0.0,0.3625255227088928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.897255003452301,0.8972639441490173,-8.974736374511849e-06,0.0,0.0003679173241835,0.0,0.0,99.23357391357422,0.0,0.0,0.0,0.5275725722312927,4.0,0.0,1.0
497460,293.1135559082031,297.1499938964844,293.1499938964844,0.1469901651144027,-3120.365966796875,304.1474304199219,0.8275295495986938,0.2208400666713714,0.1995492875576019,292.718994140625,297.1499938964844,293.1499938964844,0.0116319358348846,-700.3872680664062,303.0390014648437,0.4939577281475067,0.050000000745058,0.0488752424716949,293.09747314453125,297.1499938964844,293.1499938964844,0.2221140712499618,-3372.680908203125,304.1459655761719,0.9250189661979676,0.3078313767910003,0.2157095819711685,293.140869140625,297.1499938964844,293.1499938964844,0.302074521780014,-5811.68798828125,304.17840576171875,0.9990000128746032,0.4641229808330536,0.3707715570926666,293.112548828125,297.1499938964844,293.1499938964844,0.0041662245057523,-1561.4088134765625,296.7769470214844,0.4939577281475067,0.050000000745058,0.2318430989980697,291.2095947265625,291.1499938964844,257.25177001953125,256.2929992675781,279.13916015625,293.1127624511719,291.2115173339844,1.0,0.2729061245918274,0.6091545224189758,0.6091545224189758,1.0,1.0,-1.2802715301513672,0.4991992712020874,0.7810722589492798,0.1721232831478119,0.0,0.0,0.7075499296188354,50.19635772705078,46.0,40.78433990478516,-15613.744140625,228.48483276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.981201171875,308.7351379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18209.0859375,18000.0,0.0,0.0,0.3622651696205139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8785561919212341,0.8785650134086609,-8.805094694253057e-06,0.0,0.0003676530905067,0.0,0.0,94.75479125976562,0.0,0.0,0.0,0.5195605754852295,4.0,0.0,1.0
497520,293.1135559082031,297.1499938964844,293.1499938964844,0.1469901651144027,-3120.365966796875,304.1474304199219,0.8275295495986938,0.2208400666713714,0.1995492875576019,292.718994140625,297.1499938964844,293.1499938964844,0.0116319358348846,-700.3872680664062,303.0390014648437,0.4939577281475067,0.050000000745058,0.0488752424716949,293.09747314453125,297.1499938964844,293.1499938964844,0.2221140712499618,-3372.680908203125,304.1459655761719,0.9250189661979676,0.3078313767910003,0.2157095819711685,293.140869140625,297.1499938964844,293.1499938964844,0.302074521780014,-5811.68798828125,304.17840576171875,0.9990000128746032,0.4641229808330536,0.3707715570926666,293.112548828125,297.1499938964844,293.1499938964844,0.0041662245057523,-1561.4088134765625,296.7769470214844,0.4939577281475067,0.050000000745058,0.2318430989980697,291.2095947265625,291.1499938964844,257.25177001953125,256.2929992675781,279.13916015625,293.1127624511719,291.2115173339844,1.0,0.2729061245918274,0.6091545224189758,0.6091545224189758,1.0,1.0,-1.2802715301513672,0.4991992712020874,0.7810722589492798,0.1721232831478119,0.0,0.0,0.7075499296188354,50.19635772705078,46.0,40.78433990478516,-15613.744140625,228.48483276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.981201171875,308.7351379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18209.0859375,18000.0,0.0,0.0,0.3622651696205139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8785561919212341,0.8785650134086609,-8.805094694253057e-06,0.0,0.0003676530905067,0.0,0.0,94.75479125976562,0.0,0.0,0.0,0.5195605754852295,4.0,0.0,1.0
497580,293.11328125,297.1499938964844,293.1499938964844,0.1476542502641677,-3131.563720703125,304.1471862792969,0.8318268656730652,0.2218239307403564,0.2003974616527557,292.7118225097656,297.1499938964844,293.1499938964844,0.0119574693962931,-709.3885498046875,303.2080993652344,0.4960131049156189,0.050000000745058,0.0488396771252155,293.0972900390625,297.1499938964844,293.1499938964844,0.2231357544660568,-3384.9736328125,304.1455993652344,0.93106871843338,0.3092032074928283,0.2166404277086258,293.1122436523437,297.1499938964844,293.1499938964844,0.29704150557518,-5735.611328125,304.1770935058594,0.9990000128746032,0.4701698720455169,0.3661925494670868,293.1090393066406,297.1499938964844,293.1499938964844,0.0041786059737205,-1565.2926025390625,296.80474853515625,0.4960131049156189,0.050000000745058,0.2316744029521942,291.2187194824219,291.1499938964844,257.1976928710937,256.2441711425781,279.1378173828125,293.1092529296875,291.2186279296875,1.0,0.271373838186264,0.6078785061836243,0.6078785061836243,1.0,1.0,-1.276662826538086,0.4970153868198395,0.7796474099159241,0.1704926937818527,0.0,0.0,0.6975429058074951,49.22657775878906,49.0,15.057947158813477,-15541.5107421875,225.06640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1253967285156,308.7860717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18233.578125,18000.0,0.0,0.0,0.3612120747566223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8556516170501709,0.8556602001190186,-8.569427336624358e-06,0.0,0.0003665843396447,0.0,0.0,89.221923828125,0.0,0.0,0.0,0.5096917152404785,4.0,0.0,1.0
497640,293.11328125,297.1499938964844,293.1499938964844,0.1476542502641677,-3131.563720703125,304.1471862792969,0.8318268656730652,0.2218239307403564,0.2003974616527557,292.7118225097656,297.1499938964844,293.1499938964844,0.0119574693962931,-709.3885498046875,303.2080993652344,0.4960131049156189,0.050000000745058,0.0488396771252155,293.0972900390625,297.1499938964844,293.1499938964844,0.2231357544660568,-3384.9736328125,304.1455993652344,0.93106871843338,0.3092032074928283,0.2166404277086258,293.1122436523437,297.1499938964844,293.1499938964844,0.29704150557518,-5735.611328125,304.1770935058594,0.9990000128746032,0.4701698720455169,0.3661925494670868,293.1090393066406,297.1499938964844,293.1499938964844,0.0041786059737205,-1565.2926025390625,296.80474853515625,0.4960131049156189,0.050000000745058,0.2316744029521942,291.2187194824219,291.1499938964844,257.1976928710937,256.2441711425781,279.1378173828125,293.1092529296875,291.2186279296875,1.0,0.271373838186264,0.6078785061836243,0.6078785061836243,1.0,1.0,-1.276662826538086,0.4970153868198395,0.7796474099159241,0.1704926937818527,0.0,0.0,0.6975429058074951,49.22657775878906,49.0,15.057947158813477,-15541.5107421875,225.06640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1253967285156,308.7860717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18233.578125,18000.0,0.0,0.0,0.3612120747566223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8556516170501709,0.8556602001190186,-8.569427336624358e-06,0.0,0.0003665843396447,0.0,0.0,89.221923828125,0.0,0.0,0.0,0.5096917152404785,4.0,0.0,1.0
497700,293.1131286621094,297.1499938964844,293.1499938964844,0.1480852514505386,-3138.975341796875,304.1469116210937,0.8329932689666748,0.2223166227340698,0.2008324563503265,292.708251953125,297.1499938964844,293.1499938964844,0.0121384067460894,-714.4678344726562,303.2929077148437,0.496400773525238,0.050000000745058,0.0488330945372581,293.09722900390625,297.1499938964844,293.1499938964844,0.2237872332334518,-3392.93701171875,304.14520263671875,0.9326973557472228,0.3098825514316559,0.2171095013618469,293.10015869140625,297.1499938964844,293.1499938964844,0.2960692048072815,-5722.0634765625,304.1739501953125,0.9990000128746032,0.4730228185653686,0.3653393089771271,293.107177734375,297.1499938964844,293.1499938964844,0.0041877650655806,-1568.6905517578125,296.8153686523437,0.496400773525238,0.050000000745058,0.2316431850194931,291.2162475585937,291.1499938964844,257.1703186035156,256.2194519042969,279.1368408203125,293.1073913574219,291.21539306640625,1.0,0.2712071239948272,0.6071472764015198,0.6071472764015198,1.0,1.0,-1.2766773700714111,0.4966365396976471,0.7800408601760864,0.1700040102005005,0.0,0.0,0.6933565735816956,49.05762481689453,49.0,2.562509536743164,-15521.6669921875,224.705307006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1981201171875,308.8103332519531,278.1499938964844,0.0,18000.0,313.1499938964844,18219.875,18000.0,0.0,0.0,0.3604585528373718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8451260328292847,0.8451344966888428,-8.457620424451306e-06,0.0,0.0003658196073956,0.0,0.0,86.71826171875,0.0,0.0,0.0,0.5051437020301819,4.0,0.0,1.0
497760,293.1130065917969,297.1499938964844,293.1499938964844,0.148568719625473,-3147.33740234375,304.1465759277344,0.8335894346237183,0.2228100299835205,0.2012739926576614,292.7048034667969,297.1499938964844,293.1499938964844,0.012330574914813,-719.8565063476562,303.3778991699219,0.4964173436164856,0.050000000745058,0.0488328114151954,293.09716796875,297.1499938964844,293.1499938964844,0.2245134711265564,-3401.85302734375,304.1447448730469,0.9335196018218994,0.3105601966381073,0.2175812125205993,293.09014892578125,297.1499938964844,293.1499938964844,0.2959805130958557,-5722.41748046875,304.16973876953125,0.9990000128746032,0.4756263792514801,0.3653028905391693,293.105224609375,297.1499938964844,293.1499938964844,0.0041986242868006,-1572.8963623046875,296.82452392578125,0.4964173436164856,0.050000000745058,0.2316418290138244,291.210205078125,291.1499938964844,257.1427307128906,256.19451904296875,279.13580322265625,293.10546875,291.2087097167969,1.0,0.2713804543018341,0.6063573956489563,0.6063573956489563,1.0,1.0,-1.277727127075195,0.4966584146022796,0.7810686826705933,0.1696953773498535,0.0,0.0,0.6899402141571045,49.06643295288086,52.0,-8.434447288513184,-15513.0029296875,225.1043701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26678466796875,308.8330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18194.919921875,18000.0,0.0,0.0,0.3596044182777405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8359175324440002,0.8359259366989136,-8.357975275430363e-06,0.0,0.0003649527789093,0.0,0.0,84.54827117919922,0.0,0.0,0.0,0.5011614561080933,4.0,0.0,1.0
497820,293.1127319335937,297.1499938964844,293.1499938964844,0.1496487110853195,-3166.079345703125,304.1459350585937,0.8333063721656799,0.2237986326217651,0.2021741718053817,292.6981811523437,297.1499938964844,293.1499938964844,0.0127466488629579,-731.3547973632812,303.5487365722656,0.4954955279827118,0.050000000745058,0.0488485023379325,293.0971069335937,297.1499938964844,293.1499938964844,0.2261296361684799,-3421.732421875,304.143798828125,0.933092713356018,0.3119144141674042,0.2185348868370056,293.0768127441406,297.1499938964844,293.1499938964844,0.2980759441852569,-5758.54541015625,304.1596374511719,0.9990000128746032,0.4798639118671417,0.3673367202281952,293.1011657714844,297.1499938964844,293.1499938964844,0.0042245280928909,-1583.2080078125,296.84014892578125,0.4954955279827118,0.050000000745058,0.2317162603139877,291.19073486328125,291.1499938964844,257.08697509765625,256.1441955566406,279.1336669921875,293.1014099121094,291.1885681152344,1.0,0.2726041972637176,0.6046180725097656,0.6046180725097656,1.0,1.0,-1.2825005054473877,0.4977279305458069,0.7847726345062256,0.1695311516523361,0.0,0.0,0.6857306957244873,49.54329299926758,55.0,-24.307842254638672,-15528.8935546875,227.8772888183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38043212890625,308.8705444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18124.078125,18000.0,0.0,0.0,0.3577602505683899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8227478265762329,0.8227559924125671,-8.209305633499753e-06,0.0,0.0003630811697803,0.0,0.0,81.45458984375,0.0,0.0,0.0,0.4954383671283722,4.0,0.0,1.0
497880,293.1127319335937,297.1499938964844,293.1499938964844,0.1496487110853195,-3166.079345703125,304.1459350585937,0.8333063721656799,0.2237986326217651,0.2021741718053817,292.6981811523437,297.1499938964844,293.1499938964844,0.0127466488629579,-731.3547973632812,303.5487365722656,0.4954955279827118,0.050000000745058,0.0488485023379325,293.0971069335937,297.1499938964844,293.1499938964844,0.2261296361684799,-3421.732421875,304.143798828125,0.933092713356018,0.3119144141674042,0.2185348868370056,293.0768127441406,297.1499938964844,293.1499938964844,0.2980759441852569,-5758.54541015625,304.1596374511719,0.9990000128746032,0.4798639118671417,0.3673367202281952,293.1011657714844,297.1499938964844,293.1499938964844,0.0042245280928909,-1583.2080078125,296.84014892578125,0.4954955279827118,0.050000000745058,0.2317162603139877,291.19073486328125,291.1499938964844,257.08697509765625,256.1441955566406,279.1336669921875,293.1014099121094,291.1885681152344,1.0,0.2726041972637176,0.6046180725097656,0.6046180725097656,1.0,1.0,-1.2825005054473877,0.4977279305458069,0.7847726345062256,0.1695311516523361,0.0,0.0,0.6857306957244873,49.54329299926758,55.0,-24.307842254638672,-15528.8935546875,227.8772888183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38043212890625,308.8705444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18124.078125,18000.0,0.0,0.0,0.3577602505683899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8227478265762329,0.8227559924125671,-8.209305633499753e-06,0.0,0.0003630811697803,0.0,0.0,81.45458984375,0.0,0.0,0.0,0.4954383671283722,4.0,0.0,1.0
497940,293.1125183105469,297.1499938964844,293.1499938964844,0.1508160382509231,-3186.330322265625,304.1453552246094,0.8314197659492493,0.2247887253761291,0.2030932009220123,292.6918640136719,297.1499938964844,293.1499938964844,0.0132025927305221,-743.52685546875,303.7214050292969,0.4935441613197326,0.050000000745058,0.0488824918866157,293.0970153808594,297.1499938964844,293.1499938964844,0.2278724461793899,-3443.13427734375,304.1429748535156,0.9304111003875732,0.3132683038711548,0.2195016294717788,293.072509765625,297.1499938964844,293.1499938964844,0.3026739954948425,-5833.09521484375,304.1487731933594,0.9990000128746032,0.4826056957244873,0.3717030584812164,293.0970458984375,297.1499938964844,293.1499938964844,0.0042545245960354,-1595.2467041015625,296.8547058105469,0.4935441613197326,0.050000000745058,0.2318774908781051,291.1663513183594,291.1499938964844,257.0305480957031,256.09326171875,279.1317749023437,293.0972900390625,291.1639709472656,1.0,0.2748009264469147,0.6026973724365234,0.6026973724365234,1.0,1.0,-1.2902389764785769,0.499923974275589,0.7903149724006653,0.1698547154664993,0.0,0.0,0.6851562261581421,50.53671646118164,58.0,-32.289398193359375,-15585.2333984375,232.8932647705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44732666015625,308.8914489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18042.5,18000.0,0.0,0.0,0.3560187816619873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8175161480903625,0.817524254322052,-8.138747034536209e-06,0.0,0.000361313810572,0.0,0.0,80.15892028808594,0.0,0.0,0.0,0.4930984079837799,4.0,0.0,1.0
498000,293.1125183105469,297.1499938964844,293.1499938964844,0.1508160382509231,-3186.330322265625,304.1453552246094,0.8314197659492493,0.2247887253761291,0.2030932009220123,292.6918640136719,297.1499938964844,293.1499938964844,0.0132025927305221,-743.52685546875,303.7214050292969,0.4935441613197326,0.050000000745058,0.0488824918866157,293.0970153808594,297.1499938964844,293.1499938964844,0.2278724461793899,-3443.13427734375,304.1429748535156,0.9304111003875732,0.3132683038711548,0.2195016294717788,293.072509765625,297.1499938964844,293.1499938964844,0.3026739954948425,-5833.09521484375,304.1487731933594,0.9990000128746032,0.4826056957244873,0.3717030584812164,293.0970458984375,297.1499938964844,293.1499938964844,0.0042545245960354,-1595.2467041015625,296.8547058105469,0.4935441613197326,0.050000000745058,0.2318774908781051,291.1663513183594,291.1499938964844,257.0305480957031,256.09326171875,279.1317749023437,293.0972900390625,291.1639709472656,1.0,0.2748009264469147,0.6026973724365234,0.6026973724365234,1.0,1.0,-1.2902389764785769,0.499923974275589,0.7903149724006653,0.1698547154664993,0.0,0.0,0.6851562261581421,50.53671646118164,58.0,-32.289398193359375,-15585.2333984375,232.8932647705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44732666015625,308.8914489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18042.5,18000.0,0.0,0.0,0.3560187816619873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8175161480903625,0.817524254322052,-8.138747034536209e-06,0.0,0.000361313810572,0.0,0.0,80.15892028808594,0.0,0.0,0.0,0.4930984079837799,4.0,0.0,1.0
498060,293.1123046875,297.1499938964844,293.1499938964844,0.1520188301801681,-3207.13623046875,304.1448974609375,0.8283362984657288,0.2257794141769409,0.2040270864963531,292.6857604980469,297.1499938964844,293.1499938964844,0.0136970644816756,-756.1316528320312,303.8962097167969,0.4908270835876465,0.050000000745058,0.0489314533770084,293.09698486328125,297.1499938964844,293.1499938964844,0.2296646237373352,-3465.059326171875,304.142333984375,0.926033616065979,0.3146209120750427,0.2204786539077758,293.0765380859375,297.1499938964844,293.1499938964844,0.3092420995235443,-5937.21337890625,304.13824462890625,0.9990000128746032,0.483765184879303,0.3779038786888122,293.0929870605469,297.1499938964844,293.1499938964844,0.0042873187921941,-1608.3328857421875,296.8700256347656,0.4908270835876465,0.050000000745058,0.2321097552776336,291.1408996582031,291.1499938964844,256.9735717773437,256.0418395996094,279.13018798828125,293.0932312011719,291.1385803222656,1.0,0.2777669429779053,0.600634753704071,0.600634753704071,1.0,1.0,-1.300313115119934,0.5029985308647156,0.7973145842552185,0.1705495715141296,0.0,0.0,0.6880738735198975,51.952110290527344,61.0,-34.70297622680664,-15674.7900390625,239.7719116210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4569702148437,308.8894958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17961.51953125,18000.0,0.0,0.0,0.3546954989433288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8202464580535889,0.8202546238899231,-8.147587323037442e-06,0.0,0.0003599708434194,0.0,0.0,80.6256103515625,0.0,0.0,0.0,0.4941585063934326,4.0,0.0,1.0
498120,293.1123046875,297.1499938964844,293.1499938964844,0.1520188301801681,-3207.13623046875,304.1448974609375,0.8283362984657288,0.2257794141769409,0.2040270864963531,292.6857604980469,297.1499938964844,293.1499938964844,0.0136970644816756,-756.1316528320312,303.8962097167969,0.4908270835876465,0.050000000745058,0.0489314533770084,293.09698486328125,297.1499938964844,293.1499938964844,0.2296646237373352,-3465.059326171875,304.142333984375,0.926033616065979,0.3146209120750427,0.2204786539077758,293.0765380859375,297.1499938964844,293.1499938964844,0.3092420995235443,-5937.21337890625,304.13824462890625,0.9990000128746032,0.483765184879303,0.3779038786888122,293.0929870605469,297.1499938964844,293.1499938964844,0.0042873187921941,-1608.3328857421875,296.8700256347656,0.4908270835876465,0.050000000745058,0.2321097552776336,291.1408996582031,291.1499938964844,256.9735717773437,256.0418395996094,279.13018798828125,293.0932312011719,291.1385803222656,1.0,0.2777669429779053,0.600634753704071,0.600634753704071,1.0,1.0,-1.300313115119934,0.5029985308647156,0.7973145842552185,0.1705495715141296,0.0,0.0,0.6880738735198975,51.952110290527344,61.0,-34.70297622680664,-15674.7900390625,239.7719116210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4569702148437,308.8894958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17961.51953125,18000.0,0.0,0.0,0.3546954989433288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8202464580535889,0.8202546238899231,-8.147587323037442e-06,0.0,0.0003599708434194,0.0,0.0,80.6256103515625,0.0,0.0,0.0,0.4941585063934326,4.0,0.0,1.0
498180,293.11212158203125,297.1499938964844,293.1499938964844,0.1532284170389175,-3227.979248046875,304.14459228515625,0.8243971467018127,0.2267704457044601,0.2049729228019714,292.6800537109375,297.1499938964844,293.1499938964844,0.0142290461808443,-768.99560546875,304.07281494140625,0.4875476956367492,0.050000000745058,0.0489927493035793,293.0969543457031,297.1499938964844,293.1499938964844,0.2314624488353729,-3486.95654296875,304.14190673828125,0.9204678535461426,0.3159713447093963,0.2214632928371429,293.087890625,297.1499938964844,293.1499938964844,0.3173562586307525,-6063.88525390625,304.1286926269531,0.9990000128746032,0.4833395779132843,0.3855252861976623,293.0890808105469,297.1499938964844,293.1499938964844,0.0043221106752753,-1622.06591796875,296.8869934082031,0.4875476956367492,0.050000000745058,0.2324005216360092,291.11639404296875,291.1499938964844,256.91619873046875,255.99002075195312,279.12896728515625,293.0892944335937,291.1142272949219,1.0,0.2813340723514557,0.5984660387039185,0.5984660387039185,1.0,1.0,-1.3122013807296753,0.5067481994628906,0.8054531216621399,0.171522706747055,0.0,0.0,0.6942119598388672,53.71403121948242,64.0,-33.95584487915039,-15790.244140625,248.214096069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40692138671875,308.86163330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17885.298828125,18000.0,0.0,0.0,0.3540512323379516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8304415345191956,0.8304497599601746,-8.232543223130051e-06,0.0,0.0003593169967643,0.0,0.0,82.77493286132812,0.0,0.0,0.0,0.4984338879585266,4.0,0.0,1.0
498240,293.11212158203125,297.1499938964844,293.1499938964844,0.1532284170389175,-3227.979248046875,304.14459228515625,0.8243971467018127,0.2267704457044601,0.2049729228019714,292.6800537109375,297.1499938964844,293.1499938964844,0.0142290461808443,-768.99560546875,304.07281494140625,0.4875476956367492,0.050000000745058,0.0489927493035793,293.0969543457031,297.1499938964844,293.1499938964844,0.2314624488353729,-3486.95654296875,304.14190673828125,0.9204678535461426,0.3159713447093963,0.2214632928371429,293.087890625,297.1499938964844,293.1499938964844,0.3173562586307525,-6063.88525390625,304.1286926269531,0.9990000128746032,0.4833395779132843,0.3855252861976623,293.0890808105469,297.1499938964844,293.1499938964844,0.0043221106752753,-1622.06591796875,296.8869934082031,0.4875476956367492,0.050000000745058,0.2324005216360092,291.11639404296875,291.1499938964844,256.91619873046875,255.99002075195312,279.12896728515625,293.0892944335937,291.1142272949219,1.0,0.2813340723514557,0.5984660387039185,0.5984660387039185,1.0,1.0,-1.3122013807296753,0.5067481994628906,0.8054531216621399,0.171522706747055,0.0,0.0,0.6942119598388672,53.71403121948242,64.0,-33.95584487915039,-15790.244140625,248.214096069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40692138671875,308.86163330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17885.298828125,18000.0,0.0,0.0,0.3540512323379516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8304415345191956,0.8304497599601746,-8.232543223130051e-06,0.0,0.0003593169967643,0.0,0.0,82.77493286132812,0.0,0.0,0.0,0.4984338879585266,4.0,0.0,1.0
498300,293.112060546875,297.1499938964844,293.1499938964844,0.1538308560848236,-3238.328369140625,304.1444702148437,0.8222032189369202,0.2272660136222839,0.2054495066404342,292.6773986816406,297.1499938964844,293.1499938964844,0.0150330588221549,-786.5264282226562,304.1465759277344,0.4859448075294494,0.0510176792740821,0.0490814447402954,293.096923828125,297.1499938964844,293.1499938964844,0.2323559671640396,-3497.802734375,304.1417541503906,0.9174042344093324,0.3166455328464508,0.2219577431678772,293.0959777832031,297.1499938964844,293.1499938964844,0.3218685090541839,-6133.6318359375,304.1243591308594,0.9990000128746032,0.4825404584407806,0.3897415697574615,293.0871887207031,297.1499938964844,293.1499938964844,0.0043401233851909,-1629.109375,296.8962707519531,0.4857483208179474,0.050000000745058,0.2325638681650161,291.10479736328125,291.1499938964844,256.8873596191406,255.9640045166016,279.1284484863281,293.08740234375,291.10272216796875,1.0,0.2833003401756286,0.5973489880561829,0.5973489880561829,1.0,1.0,-1.318730115890503,0.5088407397270203,0.8098893761634827,0.1720932126045227,0.0,0.0,0.6983962655067444,54.70220565795898,64.0,-32.944190979003906,-15856.046875,252.9538116455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3605651855469,308.8380432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17849.34375,18000.0,0.0,0.0,0.3540459871292114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8381399512290955,0.8381482362747192,-8.302415153593756e-06,0.0,0.0003593116416595,0.0,0.0,84.4642333984375,0.0,0.0,0.0,0.5017062425613403,4.0,0.0,1.0
498360,293.11199951171875,297.1499938964844,293.1499938964844,0.1544365733861923,-3248.736572265625,304.1443786621094,0.8207302689552307,0.2277557700872421,0.2059153914451599,292.67633056640625,297.1499938964844,293.1499938964844,0.0166356395930051,-836.573974609375,304.14410400390625,0.498139888048172,0.0572180114686489,0.053031537681818,293.0969543457031,297.1499938964844,293.1499938964844,0.2332580685615539,-3508.752197265625,304.1416015625,0.9153650999069214,0.3173128664493561,0.2224432229995727,293.1049499511719,297.1499938964844,293.1499938964844,0.3254373967647552,-6188.01318359375,304.1225891113281,0.9990000128746032,0.481461614370346,0.3928733468055725,293.0853271484375,297.1499938964844,293.1499938964844,0.004357251804322,-1635.88525390625,296.9053955078125,0.4844129085540771,0.050000000745058,0.2326862066984176,291.0926208496094,291.1499938964844,256.8584899902344,255.9379119873047,279.1269836425781,293.0855407714844,291.0899963378906,1.0,0.2854442000389099,0.5960922241210938,0.5960922241210938,1.0,1.0,-1.328516721725464,0.512222409248352,0.8162943124771118,0.1732209324836731,0.0,0.0,0.7034245729446411,55.53110504150391,67.0,-35.72229766845703,-15946.6943359375,258.6610717773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3000183105469,308.8017883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17813.376953125,18000.0,0.0,0.0,0.3542883992195129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8474884629249573,0.8474968075752258,-8.389972208533436e-06,0.0,0.0003595576854422,0.0,0.0,86.56410217285156,0.0,0.0,0.0,0.5057132244110107,4.0,0.0,1.0
