time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498420,293.1118469238281,297.1499938964844,293.1499938964844,0.155803307890892,-3272.3525390625,304.1439819335937,0.817668080329895,0.228749394416809,0.2068514078855514,292.68609619140625,297.1499938964844,293.1499938964844,0.0235993880778551,-998.8076782226562,304.1345520019531,0.529154360294342,0.0672614648938179,0.0631864815950393,293.0969543457031,297.1499938964844,293.1499938964844,0.2352937459945678,-3533.582275390625,304.1410217285156,0.9112082123756408,0.3186577558517456,0.2234147638082504,293.1229858398437,297.1499938964844,293.1499938964844,0.3331882059574127,-6305.91259765625,304.11871337890625,0.9990000128746032,0.4789496958255768,0.3993812501430511,293.0820617675781,297.1499938964844,293.1499938964844,0.0043939491733908,-1650.9552001953125,296.9173889160156,0.4816261231899261,0.050000000745058,0.2329433858394622,291.0570983886719,291.1499938964844,256.80059814453125,255.88563537597656,279.1247253417969,293.0822448730469,291.0539855957031,1.0,0.2901855409145355,0.5934365391731262,0.5934365391731262,1.0,1.0,-1.3511182069778442,0.5201117992401123,0.8310064077377319,0.1760464310646057,0.0,0.0,0.7181220650672913,57.31946563720703,70.0,-45.94231414794922,-16165.193359375,271.82244873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.129150390625,308.70758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17700.3359375,18000.0,0.0,0.0,0.3557190597057342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.874172031879425,0.8741806745529175,-8.643379260320216e-06,0.0,0.000361009617336,0.0,0.0,92.75650024414062,0.0,0.0,0.0,0.5172585248947144,4.0,0.0,1.0
498480,293.1118469238281,297.1499938964844,293.1499938964844,0.155803307890892,-3272.3525390625,304.1439819335937,0.817668080329895,0.228749394416809,0.2068514078855514,292.68609619140625,297.1499938964844,293.1499938964844,0.0235993880778551,-998.8076782226562,304.1345520019531,0.529154360294342,0.0672614648938179,0.0631864815950393,293.0969543457031,297.1499938964844,293.1499938964844,0.2352937459945678,-3533.582275390625,304.1410217285156,0.9112082123756408,0.3186577558517456,0.2234147638082504,293.1229858398437,297.1499938964844,293.1499938964844,0.3331882059574127,-6305.91259765625,304.11871337890625,0.9990000128746032,0.4789496958255768,0.3993812501430511,293.0820617675781,297.1499938964844,293.1499938964844,0.0043939491733908,-1650.9552001953125,296.9173889160156,0.4816261231899261,0.050000000745058,0.2329433858394622,291.0570983886719,291.1499938964844,256.80059814453125,255.88563537597656,279.1247253417969,293.0822448730469,291.0539855957031,1.0,0.2901855409145355,0.5934365391731262,0.5934365391731262,1.0,1.0,-1.3511182069778442,0.5201117992401123,0.8310064077377319,0.1760464310646057,0.0,0.0,0.7181220650672913,57.31946563720703,70.0,-45.94231414794922,-16165.193359375,271.82244873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.129150390625,308.70758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17700.3359375,18000.0,0.0,0.0,0.3557190597057342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.874172031879425,0.8741806745529175,-8.643379260320216e-06,0.0,0.000361009617336,0.0,0.0,92.75650024414062,0.0,0.0,0.0,0.5172585248947144,4.0,0.0,1.0
498540,293.1116638183594,297.1499938964844,293.1499938964844,0.1571434885263443,-3295.36181640625,304.1437683105469,0.8136098980903625,0.2297563254833221,0.2078173756599426,292.7034606933594,297.1499938964844,293.1499938964844,0.0305775925517082,-1132.150146484375,304.1280517578125,0.5518466830253601,0.0755045488476753,0.0713959857821464,293.0968933105469,297.1499938964844,293.1499938964844,0.2372761219739914,-3557.600341796875,304.1407165527344,0.9059484004974364,0.3200127482414245,0.2244070917367935,293.14337158203125,297.1499938964844,293.1499938964844,0.3425636887550354,-6447.79443359375,304.113525390625,0.9990000128746032,0.4755067825317383,0.4075634181499481,293.07965087890625,297.1499938964844,293.1499938964844,0.0044310768134891,-1665.8909912109375,296.9306945800781,0.478060781955719,0.050000000745058,0.2332729399204254,291.0258178710937,291.1499938964844,256.74267578125,255.8332672119141,279.1238098144531,293.0797424316406,291.0234069824219,1.0,0.2953212857246399,0.5907660126686096,0.5907660126686096,1.0,1.0,-1.373542308807373,0.5278766751289368,0.845665693283081,0.1787690818309784,0.0,0.0,0.7368494868278503,59.49834060668945,58.0,-42.34128189086914,-16402.046875,286.1950378417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.901611328125,308.5971984863281,278.1499938964844,0.0,18000.0,313.1499938964844,17596.388671875,18000.0,0.0,0.0,0.3585194051265716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9112215042114258,0.9112305045127868,-9.021553523780312e-06,0.0,0.000363851635484,0.0,0.0,102.00103759765624,0.0,0.0,0.0,0.5334829092025757,4.0,0.0,1.0
498600,293.1116638183594,297.1499938964844,293.1499938964844,0.1571434885263443,-3295.36181640625,304.1437683105469,0.8136098980903625,0.2297563254833221,0.2078173756599426,292.7034606933594,297.1499938964844,293.1499938964844,0.0305775925517082,-1132.150146484375,304.1280517578125,0.5518466830253601,0.0755045488476753,0.0713959857821464,293.0968933105469,297.1499938964844,293.1499938964844,0.2372761219739914,-3557.600341796875,304.1407165527344,0.9059484004974364,0.3200127482414245,0.2244070917367935,293.14337158203125,297.1499938964844,293.1499938964844,0.3425636887550354,-6447.79443359375,304.113525390625,0.9990000128746032,0.4755067825317383,0.4075634181499481,293.07965087890625,297.1499938964844,293.1499938964844,0.0044310768134891,-1665.8909912109375,296.9306945800781,0.478060781955719,0.050000000745058,0.2332729399204254,291.0258178710937,291.1499938964844,256.74267578125,255.8332672119141,279.1238098144531,293.0797424316406,291.0234069824219,1.0,0.2953212857246399,0.5907660126686096,0.5907660126686096,1.0,1.0,-1.373542308807373,0.5278766751289368,0.845665693283081,0.1787690818309784,0.0,0.0,0.7368494868278503,59.49834060668945,58.0,-42.34128189086914,-16402.046875,286.1950378417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.901611328125,308.5971984863281,278.1499938964844,0.0,18000.0,313.1499938964844,17596.388671875,18000.0,0.0,0.0,0.3585194051265716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9112215042114258,0.9112305045127868,-9.021553523780312e-06,0.0,0.000363851635484,0.0,0.0,102.00103759765624,0.0,0.0,0.0,0.5334829092025757,4.0,0.0,1.0
498660,293.1111755371094,297.1499938964844,293.1499938964844,0.158143401145935,-3312.1416015625,304.1441955566406,0.8170116543769836,0.23082235455513,0.208725243806839,292.72271728515625,297.1499938964844,293.1499938964844,0.0368825457990169,-1244.1993408203125,304.1248779296875,0.5759149789810181,0.0829111114144325,0.0785243809223175,293.0965881347656,297.1499938964844,293.1499938964844,0.2387615144252777,-3575.177978515625,304.1413879394531,0.9102153182029724,0.3214174211025238,0.2253496795892715,293.15673828125,297.1499938964844,293.1499938964844,0.3401503562927246,-6404.67919921875,304.1303100585937,0.9990000128746032,0.4729264974594116,0.404024213552475,293.0779724121094,297.1499938964844,293.1499938964844,0.0044556031934916,-1674.984375,296.9542236328125,0.4796144366264343,0.050000000745058,0.2331287860870361,291.01519775390625,291.1499938964844,256.684814453125,255.78091430664065,279.12841796875,293.0780639648437,291.016357421875,1.0,0.2947740256786346,0.5888096690177917,0.5888096690177917,1.0,1.0,-1.3799108266830444,0.5292577743530273,0.8506531119346619,0.1786766946315765,0.0,0.0,0.7560431957244873,58.84906005859375,46.0,-10.164399147033691,-16528.765625,287.3709716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6537780761719,308.50762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17554.505859375,18000.0,0.0,0.0,0.3624926805496216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.95342218875885,0.9534316658973694,-9.489921467320528e-06,0.0,0.0003678840002976,0.0,0.0,113.4981689453125,0.0,0.0,0.0,0.5522316694259644,4.0,0.0,1.0
498720,293.1111755371094,297.1499938964844,293.1499938964844,0.158143401145935,-3312.1416015625,304.1441955566406,0.8170116543769836,0.23082235455513,0.208725243806839,292.72271728515625,297.1499938964844,293.1499938964844,0.0368825457990169,-1244.1993408203125,304.1248779296875,0.5759149789810181,0.0829111114144325,0.0785243809223175,293.0965881347656,297.1499938964844,293.1499938964844,0.2387615144252777,-3575.177978515625,304.1413879394531,0.9102153182029724,0.3214174211025238,0.2253496795892715,293.15673828125,297.1499938964844,293.1499938964844,0.3401503562927246,-6404.67919921875,304.1303100585937,0.9990000128746032,0.4729264974594116,0.404024213552475,293.0779724121094,297.1499938964844,293.1499938964844,0.0044556031934916,-1674.984375,296.9542236328125,0.4796144366264343,0.050000000745058,0.2331287860870361,291.01519775390625,291.1499938964844,256.684814453125,255.78091430664065,279.12841796875,293.0780639648437,291.016357421875,1.0,0.2947740256786346,0.5888096690177917,0.5888096690177917,1.0,1.0,-1.3799108266830444,0.5292577743530273,0.8506531119346619,0.1786766946315765,0.0,0.0,0.7560431957244873,58.84906005859375,46.0,-10.164399147033691,-16528.765625,287.3709716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6537780761719,308.50762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17554.505859375,18000.0,0.0,0.0,0.3624926805496216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.95342218875885,0.9534316658973694,-9.489921467320528e-06,0.0,0.0003678840002976,0.0,0.0,113.4981689453125,0.0,0.0,0.0,0.5522316694259644,4.0,0.0,1.0
498780,293.1105041503906,297.1499938964844,293.1499938964844,0.1586087048053741,-3319.2158203125,304.1453552246094,0.8272580504417419,0.2319455295801162,0.2096074670553207,292.7405700683594,297.1499938964844,293.1499938964844,0.0429017283022403,-1347.387451171875,304.1232604980469,0.6026668548583984,0.0901150628924369,0.0852319374680519,293.0961608886719,297.1499938964844,293.1499938964844,0.2394286543130874,-3582.323486328125,304.1431579589844,0.9241273999214172,0.3228615224361419,0.2262607514858245,293.14654541015625,297.1499938964844,293.1499938964844,0.3260145187377929,-6181.27880859375,304.16064453125,0.9990000128746032,0.4747651517391205,0.3898718655109405,293.0769348144531,297.1499938964844,293.1499938964844,0.0044629839248955,-1675.7015380859375,296.9973449707031,0.4856911897659302,0.050000000745058,0.232566699385643,291.0425109863281,291.1499938964844,256.6271057128906,255.72869873046875,279.13458251953125,293.07696533203125,291.046142578125,1.0,0.2899536490440368,0.5875718593597412,0.5875718593597412,1.0,1.0,-1.3724571466445925,0.5253073573112488,0.8471497297286987,0.1761399060487747,0.0,0.0,0.7688606381416321,55.701290130615234,49.0,32.227264404296875,-16531.12109375,276.8677062988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4540405273437,308.4517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17652.314453125,18000.0,0.0,0.0,0.3669000566005707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9876989722251892,0.987708866596222,-9.916076123772656e-06,0.0,0.0003723569388967,0.0,0.0,123.7812957763672,0.0,0.0,0.0,0.5677231550216675,4.0,0.0,1.0
498840,293.1105041503906,297.1499938964844,293.1499938964844,0.1586087048053741,-3319.2158203125,304.1453552246094,0.8272580504417419,0.2319455295801162,0.2096074670553207,292.7405700683594,297.1499938964844,293.1499938964844,0.0429017283022403,-1347.387451171875,304.1232604980469,0.6026668548583984,0.0901150628924369,0.0852319374680519,293.0961608886719,297.1499938964844,293.1499938964844,0.2394286543130874,-3582.323486328125,304.1431579589844,0.9241273999214172,0.3228615224361419,0.2262607514858245,293.14654541015625,297.1499938964844,293.1499938964844,0.3260145187377929,-6181.27880859375,304.16064453125,0.9990000128746032,0.4747651517391205,0.3898718655109405,293.0769348144531,297.1499938964844,293.1499938964844,0.0044629839248955,-1675.7015380859375,296.9973449707031,0.4856911897659302,0.050000000745058,0.232566699385643,291.0425109863281,291.1499938964844,256.6271057128906,255.72869873046875,279.13458251953125,293.07696533203125,291.046142578125,1.0,0.2899536490440368,0.5875718593597412,0.5875718593597412,1.0,1.0,-1.3724571466445925,0.5253073573112488,0.8471497297286987,0.1761399060487747,0.0,0.0,0.7688606381416321,55.701290130615234,49.0,32.227264404296875,-16531.12109375,276.8677062988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4540405273437,308.4517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17652.314453125,18000.0,0.0,0.0,0.3669000566005707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9876989722251892,0.987708866596222,-9.916076123772656e-06,0.0,0.0003723569388967,0.0,0.0,123.7812957763672,0.0,0.0,0.0,0.5677231550216675,4.0,0.0,1.0
498900,293.1101989746094,297.1499938964844,293.1499938964844,0.1587617397308349,-3321.317138671875,304.1459350585937,0.8315420150756836,0.2325047105550766,0.2100705951452255,292.7485046386719,297.1499938964844,293.1499938964844,0.0458803549408912,-1398.4649658203125,304.1227111816406,0.614195704460144,0.0937384590506553,0.0886099487543106,293.0959777832031,297.1499938964844,293.1499938964844,0.239624485373497,-3584.1826171875,304.14404296875,0.9300819635391236,0.3235763907432556,0.2267292886972427,293.1334533691406,297.1499938964844,293.1499938964844,0.319957822561264,-6086.93359375,304.16961669921875,0.9990000128746032,0.4773780405521393,0.384291410446167,293.0766296386719,297.1499938964844,293.1499938964844,0.0044654156081378,-1675.2034912109375,297.0224914550781,0.4880738258361816,0.050000000745058,0.2323506325483322,291.0636901855469,291.1499938964844,256.598388671875,255.7026824951172,279.1355895996094,293.07666015625,291.0671081542969,1.0,0.2885888814926147,0.5869340300559998,0.5869340300559998,1.0,1.0,-1.3706663846969604,0.5241705179214478,0.8464958667755127,0.1751918196678161,0.0,0.0,0.7724921703338623,54.50847244262695,49.0,43.3758544921875,-16535.74609375,273.343505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3850402832031,308.4298400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17728.126953125,18000.0,0.0,0.0,0.3690540492534637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9995269179344176,0.9995369911193848,-1.0075954378407914e-05,0.0,0.0003745429567061,0.0,0.0,127.56562042236328,0.0,0.0,0.0,0.5731353163719177,4.0,0.0,1.0
498960,293.1099548339844,297.1499938964844,293.1499938964844,0.1589913070201873,-3324.83740234375,304.146240234375,0.8347808122634888,0.2330571562051773,0.2105379700660705,292.7560729980469,297.1499938964844,293.1499938964844,0.0488709025084972,-1450.177490234375,304.1222229003906,0.6237841248512268,0.0973420217633247,0.0919990092515945,293.0958557128906,297.1499938964844,293.1499938964844,0.2399309575557708,-3587.506591796875,304.1445617675781,0.9345473647117616,0.3242842853069305,0.2272001802921295,293.119140625,297.1499938964844,293.1499938964844,0.3155980706214905,-6019.62841796875,304.1739196777344,0.9990000128746032,0.4803959131240845,0.3803711831569671,293.0764465332031,297.1499938964844,293.1499938964844,0.0044694058597087,-1675.6060791015625,297.04449462890625,0.4897578656673431,0.050000000745058,0.2322006225585937,291.0796813964844,291.1499938964844,256.5697326660156,255.67672729492188,279.1358642578125,293.0764465332031,291.08203125,1.0,0.2877300083637237,0.5862505435943604,0.5862505435943604,1.0,1.0,-1.3709734678268433,0.5238633155822754,0.8471101522445679,0.1746892780065536,0.0,0.0,0.7755408883094788,53.71021270751953,52.0,41.52490615844727,-16550.16796875,271.6088256835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3330078125,308.40924072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17790.861328125,18000.0,0.0,0.0,0.3711594343185425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.008318543434143,1.0083287954330444,-1.0197334631811827e-05,0.0,0.0003766796435229,0.0,0.0,130.44366455078125,0.0,0.0,0.0,0.5772185921669006,4.0,0.0,1.0
499020,293.1095275878906,297.1499938964844,293.1499938964844,0.1596192866563797,-3334.97216796875,304.1464538574219,0.8391392827033997,0.2341545224189758,0.2114884406328201,292.7707214355469,297.1499938964844,293.1499938964844,0.0547200888395309,-1552.875244140625,304.12176513671875,0.6401020288467407,0.1043478772044181,0.0986628532409668,293.0956726074219,297.1499938964844,293.1499938964844,0.240790456533432,-3597.368408203125,304.1449279785156,0.9404330849647522,0.3256944417953491,0.2281548827886581,293.09112548828125,297.1499938964844,293.1499938964844,0.310248464345932,-5938.62255859375,304.17462158203125,0.9990000128746032,0.4868680238723755,0.3757897615432739,293.0763854980469,297.1499938964844,293.1499938964844,0.0044823135249316,-1678.865966796875,297.0810241699219,0.4917450547218323,0.050000000745058,0.2320271134376526,291.0993957519531,291.1499938964844,256.5128173828125,255.6250762939453,279.1352844238281,293.0763854980469,291.10064697265625,1.0,0.2873509526252746,0.5847585201263428,0.5847585201263428,1.0,1.0,-1.3755499124526978,0.524814248085022,0.850735604763031,0.1744273155927658,0.0,0.0,0.7808297276496887,52.86550521850586,55.0,28.660703659057617,-16610.38671875,271.52178955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2696838378906,308.3844909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17854.890625,18000.0,0.0,0.0,0.3752034902572632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0219330787658691,1.02194344997406,-1.0379663763160352e-05,0.0,0.0003807838365901,0.0,0.0,134.9200897216797,0.0,0.0,0.0,0.5835177898406982,4.0,0.0,1.0
499080,293.1095275878906,297.1499938964844,293.1499938964844,0.1596192866563797,-3334.97216796875,304.1464538574219,0.8391392827033997,0.2341545224189758,0.2114884406328201,292.7707214355469,297.1499938964844,293.1499938964844,0.0547200888395309,-1552.875244140625,304.12176513671875,0.6401020288467407,0.1043478772044181,0.0986628532409668,293.0956726074219,297.1499938964844,293.1499938964844,0.240790456533432,-3597.368408203125,304.1449279785156,0.9404330849647522,0.3256944417953491,0.2281548827886581,293.09112548828125,297.1499938964844,293.1499938964844,0.310248464345932,-5938.62255859375,304.17462158203125,0.9990000128746032,0.4868680238723755,0.3757897615432739,293.0763854980469,297.1499938964844,293.1499938964844,0.0044823135249316,-1678.865966796875,297.0810241699219,0.4917450547218323,0.050000000745058,0.2320271134376526,291.0993957519531,291.1499938964844,256.5128173828125,255.6250762939453,279.1352844238281,293.0763854980469,291.10064697265625,1.0,0.2873509526252746,0.5847585201263428,0.5847585201263428,1.0,1.0,-1.3755499124526978,0.524814248085022,0.850735604763031,0.1744273155927658,0.0,0.0,0.7808297276496887,52.86550521850586,55.0,28.660703659057617,-16610.38671875,271.52178955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2696838378906,308.3844909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17854.890625,18000.0,0.0,0.0,0.3752034902572632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0219330787658691,1.02194344997406,-1.0379663763160352e-05,0.0,0.0003807838365901,0.0,0.0,134.9200897216797,0.0,0.0,0.0,0.5835177898406982,4.0,0.0,1.0
499140,293.1092224121094,297.1499938964844,293.1499938964844,0.1604121476411819,-3348.092041015625,304.14630126953125,0.8409889936447144,0.2352430820465088,0.2124585658311844,292.7855834960937,297.1499938964844,293.1499938964844,0.060218796133995,-1651.61181640625,304.1220397949219,0.6538216471672058,0.1109448447823524,0.1050007417798042,293.09552001953125,297.1499938964844,293.1499938964844,0.2418926209211349,-3610.34619140625,304.144775390625,0.9428220987319946,0.3270994424819946,0.2291271984577179,293.0690002441406,297.1499938964844,293.1499938964844,0.3087272047996521,-5917.87451171875,304.1688537597656,0.9990000128746032,0.4928607046604156,0.3748844861984253,293.07635498046875,297.1499938964844,293.1499938964844,0.0045002419501543,-1684.5570068359375,297.111328125,0.4921406209468841,0.050000000745058,0.2319927811622619,291.10809326171875,291.1499938964844,256.4564208984375,255.57388305664065,279.134033203125,293.07635498046875,291.10845947265625,1.0,0.2884375154972076,0.5831025242805481,0.5831025242805481,1.0,1.0,-1.384360432624817,0.5274079442024231,0.8569525480270386,0.1749298572540283,0.0,0.0,0.785728394985199,52.846435546875,58.0,14.27053451538086,-16708.69140625,275.1296081542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2435607910156,308.3773803710937,278.1499938964844,0.0,18000.0,313.1499938964844,17879.203125,18000.0,0.0,0.0,0.3790475130081177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0329771041870115,1.0329875946044922,-1.0522974662308116e-05,0.0,0.0003846850304398,0.0,0.0,138.57167053222656,0.0,0.0,0.0,0.5886105895042419,4.0,0.0,1.0
499200,293.1092224121094,297.1499938964844,293.1499938964844,0.1604121476411819,-3348.092041015625,304.14630126953125,0.8409889936447144,0.2352430820465088,0.2124585658311844,292.7855834960937,297.1499938964844,293.1499938964844,0.060218796133995,-1651.61181640625,304.1220397949219,0.6538216471672058,0.1109448447823524,0.1050007417798042,293.09552001953125,297.1499938964844,293.1499938964844,0.2418926209211349,-3610.34619140625,304.144775390625,0.9428220987319946,0.3270994424819946,0.2291271984577179,293.0690002441406,297.1499938964844,293.1499938964844,0.3087272047996521,-5917.87451171875,304.1688537597656,0.9990000128746032,0.4928607046604156,0.3748844861984253,293.07635498046875,297.1499938964844,293.1499938964844,0.0045002419501543,-1684.5570068359375,297.111328125,0.4921406209468841,0.050000000745058,0.2319927811622619,291.10809326171875,291.1499938964844,256.4564208984375,255.57388305664065,279.134033203125,293.07635498046875,291.10845947265625,1.0,0.2884375154972076,0.5831025242805481,0.5831025242805481,1.0,1.0,-1.384360432624817,0.5274079442024231,0.8569525480270386,0.1749298572540283,0.0,0.0,0.785728394985199,52.846435546875,58.0,14.27053451538086,-16708.69140625,275.1296081542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2435607910156,308.3773803710937,278.1499938964844,0.0,18000.0,313.1499938964844,17879.203125,18000.0,0.0,0.0,0.3790475130081177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0329771041870115,1.0329875946044922,-1.0522974662308116e-05,0.0,0.0003846850304398,0.0,0.0,138.57167053222656,0.0,0.0,0.0,0.5886105895042419,4.0,0.0,1.0
499260,293.1090087890625,297.1499938964844,293.1499938964844,0.1613340377807617,-3363.515380859375,304.14599609375,0.8407723903656006,0.236322283744812,0.2134425044059753,292.8006896972656,297.1499938964844,293.1499938964844,0.0653225183486938,-1745.3323974609375,304.12286376953125,0.6650219559669495,0.1171134188771247,0.1109518036246299,293.0954284667969,297.1499938964844,293.1499938964844,0.2431876957416534,-3625.7529296875,304.14434814453125,0.9424124360084534,0.3284983038902282,0.2301126271486282,293.0555114746094,297.1499938964844,293.1499938964844,0.3103516697883606,-5946.00244140625,304.1598205566406,0.9990000128746032,0.497666984796524,0.3769282102584839,293.0762634277344,297.1499938964844,293.1499938964844,0.0045224162749946,-1692.242919921875,297.1373291015625,0.4912482500076294,0.050000000745058,0.2320692092180252,291.1083374023437,291.1499938964844,256.40069580078125,255.52325439453125,279.1327209472656,293.0762939453125,291.1081237792969,1.0,0.2906706035137176,0.581304669380188,0.581304669380188,1.0,1.0,-1.3964126110076904,0.5312380194664001,0.8651745915412903,0.1759948432445526,0.0,0.0,0.7911926507949829,53.48347854614258,61.0,2.338855504989624,-16839.564453125,281.6986389160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23687744140625,308.3812866210937,278.1499938964844,0.0,18000.0,313.1499938964844,17877.259765625,18000.0,0.0,0.0,0.3827573359012604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0439121723175049,1.0439229011535645,-1.0660446605470495e-05,0.0,0.0003884500474669,0.0,0.0,142.20069885253906,0.0,0.0,0.0,0.5936432480812073,4.0,0.0,1.0
499320,293.1090087890625,297.1499938964844,293.1499938964844,0.1613340377807617,-3363.515380859375,304.14599609375,0.8407723903656006,0.236322283744812,0.2134425044059753,292.8006896972656,297.1499938964844,293.1499938964844,0.0653225183486938,-1745.3323974609375,304.12286376953125,0.6650219559669495,0.1171134188771247,0.1109518036246299,293.0954284667969,297.1499938964844,293.1499938964844,0.2431876957416534,-3625.7529296875,304.14434814453125,0.9424124360084534,0.3284983038902282,0.2301126271486282,293.0555114746094,297.1499938964844,293.1499938964844,0.3103516697883606,-5946.00244140625,304.1598205566406,0.9990000128746032,0.497666984796524,0.3769282102584839,293.0762634277344,297.1499938964844,293.1499938964844,0.0045224162749946,-1692.242919921875,297.1373291015625,0.4912482500076294,0.050000000745058,0.2320692092180252,291.1083374023437,291.1499938964844,256.40069580078125,255.52325439453125,279.1327209472656,293.0762939453125,291.1081237792969,1.0,0.2906706035137176,0.581304669380188,0.581304669380188,1.0,1.0,-1.3964126110076904,0.5312380194664001,0.8651745915412903,0.1759948432445526,0.0,0.0,0.7911926507949829,53.48347854614258,61.0,2.338855504989624,-16839.564453125,281.6986389160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23687744140625,308.3812866210937,278.1499938964844,0.0,18000.0,313.1499938964844,17877.259765625,18000.0,0.0,0.0,0.3827573359012604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0439121723175049,1.0439229011535645,-1.0660446605470495e-05,0.0,0.0003884500474669,0.0,0.0,142.20069885253906,0.0,0.0,0.0,0.5936432480812073,4.0,0.0,1.0
499380,293.1088562011719,297.1499938964844,293.1499938964844,0.162347063422203,-3380.53759765625,304.1456298828125,0.8389571905136108,0.2373913377523422,0.2144351303577423,292.81573486328125,297.1499938964844,293.1499938964844,0.070076934993267,-1834.3905029296875,304.1239929199219,0.6738684773445129,0.1229067742824554,0.1165522411465644,293.09539794921875,297.1499938964844,293.1499938964844,0.2446204125881195,-3642.85546875,304.14385986328125,0.9398313164711,0.3298889100551605,0.2311063408851623,293.051025390625,297.1499938964844,293.1499938964844,0.3144997060298919,-6012.712890625,304.149658203125,0.9990000128746032,0.5009891986846924,0.3812887370586395,293.0761413574219,297.1499938964844,293.1499938964844,0.0045477841049432,-1701.39111328125,297.16033935546875,0.4893613755702972,0.050000000745058,0.2322341054677963,291.1028137207031,291.1499938964844,256.3457946777344,255.4732666015625,279.13153076171875,293.0761413574219,291.1022033691406,1.0,0.2937939167022705,0.5793960690498352,0.5793960690498352,1.0,1.0,-1.41095232963562,0.5360065698623657,0.8749457001686096,0.1774782091379165,0.0,0.0,0.7978110313415527,54.64435195922852,64.0,-6.249356746673584,-16997.181640625,290.6922302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23565673828125,308.3897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17858.662109375,18000.0,0.0,0.0,0.3864246010780334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0563536882400513,1.0563645362854004,-1.0814917914103717e-05,0.0,0.0003921718453057,0.0,0.0,146.37733459472656,0.0,0.0,0.0,0.5993674993515015,4.0,0.0,1.0
499440,293.1088562011719,297.1499938964844,293.1499938964844,0.162347063422203,-3380.53759765625,304.1456298828125,0.8389571905136108,0.2373913377523422,0.2144351303577423,292.81573486328125,297.1499938964844,293.1499938964844,0.070076934993267,-1834.3905029296875,304.1239929199219,0.6738684773445129,0.1229067742824554,0.1165522411465644,293.09539794921875,297.1499938964844,293.1499938964844,0.2446204125881195,-3642.85546875,304.14385986328125,0.9398313164711,0.3298889100551605,0.2311063408851623,293.051025390625,297.1499938964844,293.1499938964844,0.3144997060298919,-6012.712890625,304.149658203125,0.9990000128746032,0.5009891986846924,0.3812887370586395,293.0761413574219,297.1499938964844,293.1499938964844,0.0045477841049432,-1701.39111328125,297.16033935546875,0.4893613755702972,0.050000000745058,0.2322341054677963,291.1028137207031,291.1499938964844,256.3457946777344,255.4732666015625,279.13153076171875,293.0761413574219,291.1022033691406,1.0,0.2937939167022705,0.5793960690498352,0.5793960690498352,1.0,1.0,-1.41095232963562,0.5360065698623657,0.8749457001686096,0.1774782091379165,0.0,0.0,0.7978110313415527,54.64435195922852,64.0,-6.249356746673584,-16997.181640625,290.6922302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23565673828125,308.3897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17858.662109375,18000.0,0.0,0.0,0.3864246010780334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0563536882400513,1.0563645362854004,-1.0814917914103717e-05,0.0,0.0003921718453057,0.0,0.0,146.37733459472656,0.0,0.0,0.0,0.5993674993515015,4.0,0.0,1.0
499500,293.1087951660156,297.1499938964844,293.1499938964844,0.1628779768943786,-3389.46875,304.1454772949219,0.8375859260559082,0.2379218935966491,0.2149334102869033,292.8231811523437,297.1499938964844,293.1499938964844,0.0723400488495826,-1877.3310546875,304.1246032714844,0.6775075793266296,0.1256775707006454,0.1192354336380958,293.09539794921875,297.1499938964844,293.1499938964844,0.2453738301992416,-3651.85302734375,304.1435852050781,0.9378947615623474,0.330580472946167,0.2316049933433532,293.05194091796875,297.1499938964844,293.1499938964844,0.317353755235672,-6057.79443359375,304.14453125,0.9990000128746032,0.5020628571510315,0.3841710388660431,293.0761108398437,297.1499938964844,293.1499938964844,0.0045613851398229,-1706.374267578125,297.1710510253906,0.4881239235401153,0.050000000745058,0.2323441952466964,291.0985412597656,291.1499938964844,256.3186950683594,255.44854736328125,279.13104248046875,293.0761108398437,291.0977783203125,1.0,0.295623630285263,0.5784104466438293,0.5784104466438293,1.0,1.0,-1.4189622402191162,0.5386683344841003,0.8802939057350159,0.1783416122198104,0.0,0.0,0.8016674518585205,55.38840866088867,64.0,-9.404032707214355,-17084.212890625,295.9671936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2338562011719,308.39404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17845.423828125,18000.0,0.0,0.0,0.3882727026939392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0634441375732422,1.0634551048278809,-1.09031952888472e-05,0.0,0.0003940474125556,0.0,0.0,148.79147338867188,0.0,0.0,0.0,0.602633535861969,4.0,0.0,1.0
499560,293.1087646484375,297.1499938964844,293.1499938964844,0.1634209752082824,-3398.60400390625,304.1452941894531,0.8359682559967041,0.2384497225284576,0.2154324948787689,292.83056640625,297.1499938964844,293.1499938964844,0.074532963335514,-1919.2459716796875,304.1252136230469,0.6806783676147461,0.1283676922321319,0.1218447461724281,293.09539794921875,297.1499938964844,293.1499938964844,0.2461456358432769,-3661.066650390625,304.14337158203125,0.9356048107147216,0.331269234418869,0.2321042716503143,293.0548095703125,297.1499938964844,293.1499938964844,0.320653885602951,-6109.47314453125,304.1395263671875,0.9990000128746032,0.5027410984039307,0.3874474465847015,293.0760803222656,297.1499938964844,293.1499938964844,0.0045754648745059,-1711.5667724609375,297.18133544921875,0.4867233633995056,0.050000000745058,0.2324703782796859,291.0935363769531,291.1499938964844,256.29180908203125,255.42404174804688,279.130615234375,293.0760803222656,291.0927124023437,1.0,0.2976028323173523,0.5774089694023132,0.5774089694023132,1.0,1.0,-1.427377700805664,0.541481614112854,0.8858961462974548,0.1792705953121185,0.0,0.0,0.805929958820343,56.22750854492188,67.0,-11.910197257995604,-17175.833984375,301.7038879394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2301025390625,308.39764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17830.515625,18000.0,0.0,0.0,0.3901462256908417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0712145566940308,1.0712255239486694,-1.1000549420714378e-05,0.0,0.000395948824007,0.0,0.0,151.46946716308594,0.0,0.0,0.0,0.6062173247337341,4.0,0.0,1.0
499620,293.1087646484375,297.1499938964844,293.1499938964844,0.1645326316356659,-3417.29541015625,304.14501953125,0.8321572542190552,0.2394968867301941,0.216431513428688,292.8451538085937,297.1499938964844,293.1499938964844,0.0787148922681808,-1999.9129638671875,304.12652587890625,0.6857646107673645,0.1335020810365677,0.1268416196107864,293.0954895019531,297.1499938964844,293.1499938964844,0.247728481888771,-3679.940673828125,304.1429443359375,0.930180013179779,0.3326376080513,0.2331031262874603,293.0658569335937,297.1499938964844,293.1499938964844,0.3283947706222534,-6229.390625,304.1301574707031,0.9990000128746032,0.5029287338256836,0.3949877023696899,293.0760803222656,297.1499938964844,293.1499938964844,0.0046047894284129,-1722.4423828125,297.200927734375,0.4835066795349121,0.050000000745058,0.2327649146318435,291.08209228515625,291.1499938964844,256.2388610839844,255.37570190429688,279.1299743652344,293.0760803222656,291.08111572265625,1.0,0.3019310534000397,0.5753732323646545,0.5753732323646545,1.0,1.0,-1.4451802968978882,0.5474696755409241,0.8977106809616089,0.1812829822301864,0.0,0.0,0.8157385587692261,58.15393829345703,70.0,-15.3312406539917,-17370.25390625,314.405029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2143249511719,308.40142822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17798.01953125,18000.0,0.0,0.0,0.3940117061138153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0889241695404053,1.088935375213623,-1.1225504749745596e-05,0.0,0.0003998717875219,0.0,0.0,157.7073516845703,0.0,0.0,0.0,0.6144059896469116,4.0,0.0,1.0
499680,293.1087646484375,297.1499938964844,293.1499938964844,0.1645326316356659,-3417.29541015625,304.14501953125,0.8321572542190552,0.2394968867301941,0.216431513428688,292.8451538085937,297.1499938964844,293.1499938964844,0.0787148922681808,-1999.9129638671875,304.12652587890625,0.6857646107673645,0.1335020810365677,0.1268416196107864,293.0954895019531,297.1499938964844,293.1499938964844,0.247728481888771,-3679.940673828125,304.1429443359375,0.930180013179779,0.3326376080513,0.2331031262874603,293.0658569335937,297.1499938964844,293.1499938964844,0.3283947706222534,-6229.390625,304.1301574707031,0.9990000128746032,0.5029287338256836,0.3949877023696899,293.0760803222656,297.1499938964844,293.1499938964844,0.0046047894284129,-1722.4423828125,297.200927734375,0.4835066795349121,0.050000000745058,0.2327649146318435,291.08209228515625,291.1499938964844,256.2388610839844,255.37570190429688,279.1299743652344,293.0760803222656,291.08111572265625,1.0,0.3019310534000397,0.5753732323646545,0.5753732323646545,1.0,1.0,-1.4451802968978882,0.5474696755409241,0.8977106809616089,0.1812829822301864,0.0,0.0,0.8157385587692261,58.15393829345703,70.0,-15.3312406539917,-17370.25390625,314.405029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2143249511719,308.40142822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17798.01953125,18000.0,0.0,0.0,0.3940117061138153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0889241695404053,1.088935375213623,-1.1225504749745596e-05,0.0,0.0003998717875219,0.0,0.0,157.7073516845703,0.0,0.0,0.0,0.6144059896469116,4.0,0.0,1.0
499740,293.1087951660156,297.1499938964844,293.1499938964844,0.1656646430492401,-3436.301025390625,304.1448059082031,0.8277918696403503,0.2405323237180709,0.2174297273159027,292.8597106933594,297.1499938964844,293.1499938964844,0.0826162099838256,-2075.868408203125,304.1278381347656,0.6893630623817444,0.1382765918970108,0.1315188854932785,293.0956115722656,297.1499938964844,293.1499938964844,0.2493425607681274,-3699.146484375,304.1426086425781,0.92394757270813,0.3339925706386566,0.234100341796875,293.0830078125,297.1499938964844,293.1499938964844,0.3373882472515106,-6367.0107421875,304.121826171875,0.9990000128746032,0.501594066619873,0.4035820960998535,293.0761413574219,297.1499938964844,293.1499938964844,0.0046354010701179,-1733.824462890625,297.2198181152344,0.4798043370246887,0.050000000745058,0.2331076115369796,291.06951904296875,291.1499938964844,256.1871032714844,255.32833862304688,279.1296081542969,293.0761413574219,291.0685119628906,1.0,0.3066431283950805,0.573314905166626,0.573314905166626,1.0,1.0,-1.463919997215271,0.5538042783737183,0.9101157188415528,0.1834404915571212,0.0,0.0,0.8273071050643921,60.36190032958984,73.0,-17.111846923828125,-17575.76953125,328.5186462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1859741210937,308.3995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17765.1015625,18000.0,0.0,0.0,0.3980912566184997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.109535574913025,1.1095470190048218,-1.149322542914888e-05,0.0,0.0004040120111312,0.0,0.0,165.2115020751953,0.0,0.0,0.0,0.623974084854126,4.0,0.0,1.0
499800,293.1087951660156,297.1499938964844,293.1499938964844,0.1656646430492401,-3436.301025390625,304.1448059082031,0.8277918696403503,0.2405323237180709,0.2174297273159027,292.8597106933594,297.1499938964844,293.1499938964844,0.0826162099838256,-2075.868408203125,304.1278381347656,0.6893630623817444,0.1382765918970108,0.1315188854932785,293.0956115722656,297.1499938964844,293.1499938964844,0.2493425607681274,-3699.146484375,304.1426086425781,0.92394757270813,0.3339925706386566,0.234100341796875,293.0830078125,297.1499938964844,293.1499938964844,0.3373882472515106,-6367.0107421875,304.121826171875,0.9990000128746032,0.501594066619873,0.4035820960998535,293.0761413574219,297.1499938964844,293.1499938964844,0.0046354010701179,-1733.824462890625,297.2198181152344,0.4798043370246887,0.050000000745058,0.2331076115369796,291.06951904296875,291.1499938964844,256.1871032714844,255.32833862304688,279.1296081542969,293.0761413574219,291.0685119628906,1.0,0.3066431283950805,0.573314905166626,0.573314905166626,1.0,1.0,-1.463919997215271,0.5538042783737183,0.9101157188415528,0.1834404915571212,0.0,0.0,0.8273071050643921,60.36190032958984,73.0,-17.111846923828125,-17575.76953125,328.5186462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1859741210937,308.3995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17765.1015625,18000.0,0.0,0.0,0.3980912566184997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.109535574913025,1.1095470190048218,-1.149322542914888e-05,0.0,0.0004040120111312,0.0,0.0,165.2115020751953,0.0,0.0,0.0,0.623974084854126,4.0,0.0,1.0
499860,293.1089172363281,297.1499938964844,293.1499938964844,0.1668029129505157,-3455.373046875,304.1446228027344,0.8230584859848022,0.2415553033351898,0.218424990773201,292.87457275390625,297.1499938964844,293.1499938964844,0.0861967504024505,-2145.98583984375,304.1292724609375,0.691606342792511,0.1426141709089279,0.1358131021261215,293.0957946777344,297.1499938964844,293.1499938964844,0.2509665489196777,-3718.42138671875,304.1423645019531,0.917259931564331,0.3353330194950104,0.2350938618183136,293.10528564453125,297.1499938964844,293.1499938964844,0.3473691344261169,-6518.04443359375,304.1146240234375,0.9990000128746032,0.4987815618515014,0.4129769504070282,293.0762023925781,297.1499938964844,293.1499938964844,0.0046672099269926,-1745.6268310546875,297.2386779785156,0.4756315052509308,0.050000000745058,0.2334907352924347,291.0566711425781,291.1499938964844,256.1365966796875,255.2820587158203,279.129638671875,293.0768127441406,291.0556945800781,1.0,0.3116269409656524,0.5712726712226868,0.5712726712226868,1.0,1.0,-1.4832017421722412,0.5603464245796204,0.9228553175926208,0.1856883913278579,0.0,0.0,0.8406184911727905,62.80266189575195,76.0,-17.635469436645508,-17788.13671875,343.7973022460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1454772949219,308.3919677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17734.916015625,18000.0,0.0,0.0,0.4024308621883392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1328208446502686,1.132832646369934,-1.1803467714344151e-05,0.0,0.0004084161773789,0.0,0.0,174.01319885253906,0.0,0.0,0.0,0.6348305940628052,4.0,0.0,1.0
499920,293.1089172363281,297.1499938964844,293.1499938964844,0.1668029129505157,-3455.373046875,304.1446228027344,0.8230584859848022,0.2415553033351898,0.218424990773201,292.87457275390625,297.1499938964844,293.1499938964844,0.0861967504024505,-2145.98583984375,304.1292724609375,0.691606342792511,0.1426141709089279,0.1358131021261215,293.0957946777344,297.1499938964844,293.1499938964844,0.2509665489196777,-3718.42138671875,304.1423645019531,0.917259931564331,0.3353330194950104,0.2350938618183136,293.10528564453125,297.1499938964844,293.1499938964844,0.3473691344261169,-6518.04443359375,304.1146240234375,0.9990000128746032,0.4987815618515014,0.4129769504070282,293.0762023925781,297.1499938964844,293.1499938964844,0.0046672099269926,-1745.6268310546875,297.2386779785156,0.4756315052509308,0.050000000745058,0.2334907352924347,291.0566711425781,291.1499938964844,256.1365966796875,255.2820587158203,279.129638671875,293.0768127441406,291.0556945800781,1.0,0.3116269409656524,0.5712726712226868,0.5712726712226868,1.0,1.0,-1.4832017421722412,0.5603464245796204,0.9228553175926208,0.1856883913278579,0.0,0.0,0.8406184911727905,62.80266189575195,76.0,-17.635469436645508,-17788.13671875,343.7973022460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1454772949219,308.3919677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17734.916015625,18000.0,0.0,0.0,0.4024308621883392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1328208446502686,1.132832646369934,-1.1803467714344151e-05,0.0,0.0004084161773789,0.0,0.0,174.01319885253906,0.0,0.0,0.0,0.6348305940628052,4.0,0.0,1.0
499980,293.10906982421875,297.1499938964844,293.1499938964844,0.1679292172193527,-3474.20849609375,304.1445617675781,0.8180880546569824,0.2425656765699386,0.219415545463562,292.8896484375,297.1499938964844,293.1499938964844,0.0894369184970855,-2209.623779296875,304.1307678222656,0.6926724910736084,0.1465378254652023,0.1396960318088531,293.0960388183594,297.1499938964844,293.1499938964844,0.2525730729103088,-3737.4462890625,304.1422424316406,0.910466730594635,0.3366585075855255,0.2360821515321731,293.1318054199219,297.1499938964844,293.1499938964844,0.3580865561962127,-6678.53857421875,304.10858154296875,0.9990000128746032,0.4945469200611114,0.4229508936405182,293.0760498046875,297.1499938964844,293.1499938964844,0.0047001866623759,-1757.77880859375,297.2583312988281,0.4709457159042358,0.050000000745058,0.2339071631431579,291.04443359375,291.1499938964844,256.0875244140625,255.23696899414065,279.1305236816406,293.08233642578125,291.04351806640625,1.0,0.3167890310287475,0.5693654417991638,0.5693654417991638,1.0,1.0,-1.5027134418487549,0.5670621395111084,0.9356512427330016,0.1880597621202469,0.0,0.0,0.8555275201797485,65.43225860595703,64.0,-16.98996925354004,-18003.619140625,360.021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09552001953125,308.3799743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17710.603515625,18000.0,0.0,0.0,0.407046377658844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.158269286155701,1.1582814455032349,-1.2152024282841012e-05,0.0,0.0004131003515794,0.0,0.0,184.0352020263672,0.0,0.0,0.0,0.6467486619949341,4.0,0.0,1.0
500040,293.10906982421875,297.1499938964844,293.1499938964844,0.1679292172193527,-3474.20849609375,304.1445617675781,0.8180880546569824,0.2425656765699386,0.219415545463562,292.8896484375,297.1499938964844,293.1499938964844,0.0894369184970855,-2209.623779296875,304.1307678222656,0.6926724910736084,0.1465378254652023,0.1396960318088531,293.0960388183594,297.1499938964844,293.1499938964844,0.2525730729103088,-3737.4462890625,304.1422424316406,0.910466730594635,0.3366585075855255,0.2360821515321731,293.1318054199219,297.1499938964844,293.1499938964844,0.3580865561962127,-6678.53857421875,304.10858154296875,0.9990000128746032,0.4945469200611114,0.4229508936405182,293.0760498046875,297.1499938964844,293.1499938964844,0.0047001866623759,-1757.77880859375,297.2583312988281,0.4709457159042358,0.050000000745058,0.2339071631431579,291.04443359375,291.1499938964844,256.0875244140625,255.23696899414065,279.1305236816406,293.08233642578125,291.04351806640625,1.0,0.3167890310287475,0.5693654417991638,0.5693654417991638,1.0,1.0,-1.5027134418487549,0.5670621395111084,0.9356512427330016,0.1880597621202469,0.0,0.0,0.8555275201797485,65.43225860595703,64.0,-16.98996925354004,-18003.619140625,360.021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09552001953125,308.3799743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17710.603515625,18000.0,0.0,0.0,0.407046377658844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.158269286155701,1.1582814455032349,-1.2152024282841012e-05,0.0,0.0004131003515794,0.0,0.0,184.0352020263672,0.0,0.0,0.0,0.6467486619949341,4.0,0.0,1.0
500100,293.1090393066406,297.1499938964844,293.1499938964844,0.1684180200099945,-3482.303955078125,304.1446533203125,0.8183500170707703,0.2430878281593322,0.2198769450187683,292.8968200683594,297.1499938964844,293.1499938964844,0.0909214466810226,-2238.750244140625,304.1315612792969,0.6955705285072327,0.1484236419200897,0.1414978951215744,293.0960693359375,297.1499938964844,293.1499938964844,0.2532770931720733,-3745.697509765625,304.1423645019531,0.9107679724693298,0.3373361229896545,0.2365491241216659,293.1440124511719,297.1499938964844,293.1499938964844,0.3590894341468811,-6690.4609375,304.11444091796875,0.9990000128746032,0.492371916770935,0.4234099686145782,293.07586669921875,297.1499938964844,293.1499938964844,0.0047132070176303,-1762.4189453125,297.2699584960937,0.4707214534282684,0.050000000745058,0.2339263260364532,291.0408935546875,291.1499938964844,256.0635681152344,255.21490478515625,279.1331481933594,293.0863647460937,291.0412292480469,1.0,0.3170766532421112,0.568716824054718,0.568716824054718,1.0,1.0,-1.506574273109436,0.5681331157684326,0.9384410977363586,0.1883657723665237,0.0,0.0,0.8631919026374817,65.61888122558594,64.0,-9.014761924743652,-18068.92578125,362.4181823730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0713195800781,308.3841857910156,278.1499938964844,0.0,18000.0,313.1499938964844,17703.517578125,18000.0,0.0,0.0,0.409422755241394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.171523094177246,1.1715354919433594,-1.233793136634631e-05,0.0,0.0004155120404902,0.0,0.0,189.4294586181641,0.0,0.0,0.0,0.6529669165611267,4.0,0.0,1.0
